time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.1483154296875,297.1499938964844,293.1499938964844,0.1206439658999443,-2664.490478515625,304.1504211425781,0.6681072115898132,0.184441328048706,0.1693849116563797,294.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.403021901845932,0.050000000745058,0.051196277141571,293.24273681640625,297.1499938964844,293.1499938964844,0.3395939171314239,-4713.29931640625,304.1638488769531,0.8768050670623779,0.4245989024639129,0.2993211448192596,293.233642578125,297.1499938964844,293.1499938964844,0.4562538862228393,-8049.22265625,304.1557922363281,0.9544639587402344,0.5379975438117981,0.5114859938621521,293.2193908691406,297.1499938964844,293.1499938964844,0.0141883473843336,-3685.801025390625,303.6976013183594,0.403021901845932,0.050000000745058,0.2428530901670456,291.1312255859375,291.1499938964844,259.7303771972656,258.1568603515625,281.8221435546875,293.877685546875,291.1324768066406,1.0,0.3657854497432709,0.664879322052002,0.664879322052002,1.0,1.0,-1.529330492019653,0.6296826004981995,0.8996478319168091,0.2726213335990906,0.0,0.0,0.750016987323761,111.35242462158205,120.0,21.77652740478516,-17444.318359375,492.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4375,18000.0,0.0,0.0,0.3921760022640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960173726081848,0.9601833820343018,-9.656785550760104e-06,0.0,0.0003980087931267,0.0,0.0,116.20484161376952,0.0,0.0,0.0,0.5555623173713684,4.0,0.0,1.0
564720,293.1483154296875,297.1499938964844,293.1499938964844,0.1206439658999443,-2664.490478515625,304.1504211425781,0.6681072115898132,0.184441328048706,0.1693849116563797,294.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.403021901845932,0.050000000745058,0.051196277141571,293.24273681640625,297.1499938964844,293.1499938964844,0.3395939171314239,-4713.29931640625,304.1638488769531,0.8768050670623779,0.4245989024639129,0.2993211448192596,293.233642578125,297.1499938964844,293.1499938964844,0.4562538862228393,-8049.22265625,304.1557922363281,0.9544639587402344,0.5379975438117981,0.5114859938621521,293.2193908691406,297.1499938964844,293.1499938964844,0.0141883473843336,-3685.801025390625,303.6976013183594,0.403021901845932,0.050000000745058,0.2428530901670456,291.1312255859375,291.1499938964844,259.7303771972656,258.1568603515625,281.8221435546875,293.877685546875,291.1324768066406,1.0,0.3657854497432709,0.664879322052002,0.664879322052002,1.0,1.0,-1.529330492019653,0.6296826004981995,0.8996478319168091,0.2726213335990906,0.0,0.0,0.750016987323761,111.35242462158205,120.0,21.77652740478516,-17444.318359375,492.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4375,18000.0,0.0,0.0,0.3921760022640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960173726081848,0.9601833820343018,-9.656785550760104e-06,0.0,0.0003980087931267,0.0,0.0,116.20484161376952,0.0,0.0,0.0,0.5555623173713684,4.0,0.0,1.0
564780,293.1494140625,297.1499938964844,293.1499938964844,0.1204474717378616,-2660.722900390625,304.1506042480469,0.6641077995300293,0.1842644363641739,0.1693505942821502,294.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4004500806331634,0.050000000745058,0.0513272248208522,293.2457275390625,297.1499938964844,293.1499938964844,0.3363348245620727,-4677.24853515625,304.1646423339844,0.8698596358299255,0.4216425120830536,0.2973774671554565,293.233154296875,297.1499938964844,293.1499938964844,0.4537157118320465,-8012.775390625,304.1580810546875,0.9472962617874146,0.5359759330749512,0.5097060799598694,293.2229309082031,297.1499938964844,293.1499938964844,0.0141378166154026,-3680.72607421875,303.6643371582031,0.4004500806331634,0.050000000745058,0.2434742450714111,291.147216796875,291.1499938964844,259.76287841796875,258.18505859375,281.8585510253906,293.9010314941406,291.14849853515625,1.0,0.3684158027172088,0.664190948009491,0.664190948009491,1.0,1.0,-1.5257219076156616,0.627784252166748,0.8979376554489136,0.2714939415454864,0.0,0.0,0.749320924282074,114.60107421875,123.0,22.28167533874512,-17372.669921875,499.16253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,308.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3932595252990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612312316894532,0.9612409472465516,-9.680588846094906e-06,0.0,0.0003991084231529,0.0,0.0,116.61119079589844,0.0,0.0,0.0,0.5560752153396606,4.0,0.0,1.0
564840,293.1494140625,297.1499938964844,293.1499938964844,0.1204474717378616,-2660.722900390625,304.1506042480469,0.6641077995300293,0.1842644363641739,0.1693505942821502,294.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4004500806331634,0.050000000745058,0.0513272248208522,293.2457275390625,297.1499938964844,293.1499938964844,0.3363348245620727,-4677.24853515625,304.1646423339844,0.8698596358299255,0.4216425120830536,0.2973774671554565,293.233154296875,297.1499938964844,293.1499938964844,0.4537157118320465,-8012.775390625,304.1580810546875,0.9472962617874146,0.5359759330749512,0.5097060799598694,293.2229309082031,297.1499938964844,293.1499938964844,0.0141378166154026,-3680.72607421875,303.6643371582031,0.4004500806331634,0.050000000745058,0.2434742450714111,291.147216796875,291.1499938964844,259.76287841796875,258.18505859375,281.8585510253906,293.9010314941406,291.14849853515625,1.0,0.3684158027172088,0.664190948009491,0.664190948009491,1.0,1.0,-1.5257219076156616,0.627784252166748,0.8979376554489136,0.2714939415454864,0.0,0.0,0.749320924282074,114.60107421875,123.0,22.28167533874512,-17372.669921875,499.16253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,308.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3932595252990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612312316894532,0.9612409472465516,-9.680588846094906e-06,0.0,0.0003991084231529,0.0,0.0,116.61119079589844,0.0,0.0,0.0,0.5560752153396606,4.0,0.0,1.0
564900,293.14990234375,297.1499938964844,293.1499938964844,0.1203472390770912,-2658.80615234375,304.1506652832031,0.6622085571289062,0.1841754168272018,0.1693322509527206,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.3992045521736145,0.050000000745058,0.0513916350901126,293.2471923828125,297.1499938964844,293.1499938964844,0.3346800506114959,-4658.9365234375,304.1650085449219,0.8665143251419067,0.4201404154300689,0.2963882982730865,293.2328491210937,297.1499938964844,293.1499938964844,0.4524446725845337,-7994.673828125,304.1589050292969,0.9437845945358276,0.5349855422973633,0.5088360905647278,293.224609375,297.1499938964844,293.1499938964844,0.0141113176941871,-3678.00439453125,303.6474914550781,0.3992045521736145,0.050000000745058,0.2437797933816909,291.1552734375,291.1499938964844,259.77850341796875,258.1986999511719,281.87646484375,293.91259765625,291.15655517578125,1.0,0.36969655752182,0.6638467907905579,0.6638467907905579,1.0,1.0,-1.5239120721817017,0.6268323659896851,0.8970797061920166,0.2709294557571411,0.0,0.0,0.7481597065925598,116.19847106933594,123.0,22.351030349731445,-17336.90625,502.2357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,308.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.3937004208564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599639773368835,0.9599736332893372,-9.67162941378774e-06,0.0,0.0003995558945462,0.0,0.0,116.2945785522461,0.0,0.0,0.0,0.5555251836776733,4.0,0.0,1.0
564960,293.1503601074219,297.1499938964844,293.1499938964844,0.1202471330761909,-2656.895263671875,304.1507263183594,0.6603673696517944,0.184085726737976,0.1693127900362014,294.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3979766964912414,0.050000000745058,0.0514555126428604,293.2486572265625,297.1499938964844,293.1499938964844,0.3330136835575104,-4640.490234375,304.1653137207031,0.8632440567016602,0.4186223447322845,0.2953874766826629,293.23248291015625,297.1499938964844,293.1499938964844,0.4511795043945312,-7976.734375,304.1595764160156,0.940320074558258,0.534006655216217,0.5079768896102905,293.22625732421875,297.1499938964844,293.1499938964844,0.0140842534601688,-3675.212646484375,303.6304626464844,0.3979766964912414,0.050000000745058,0.2440828084945678,291.1632080078125,291.1499938964844,259.7937316894531,258.2120361328125,281.8941345214844,293.9241027832031,291.1644592285156,1.0,0.3709584474563598,0.6635066270828247,0.6635066270828247,1.0,1.0,-1.5220962762832642,0.625879168510437,0.8962170481681824,0.2703653573989868,0.0,0.0,0.7464776635169983,117.78236389160156,126.0,22.1632137298584,-17300.779296875,505.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,308.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.3940520584583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957507312297821,0.9575169682502748,-9.64878563536331e-06,0.0,0.0003999127657152,0.0,0.0,115.63484191894533,0.0,0.0,0.0,0.5544419288635254,4.0,0.0,1.0
565020,293.1512145996094,297.1499938964844,293.1499938964844,0.1200530230998992,-2653.2021484375,304.1508178710937,0.6568396687507629,0.1839036643505096,0.1692705899477005,294.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.3955509662628174,0.050000000745058,0.0515820682048797,293.25152587890625,297.1499938964844,293.1499938964844,0.3296644389629364,-4603.40234375,304.165771484375,0.856906533241272,0.4155387878417969,0.2933520376682281,293.231689453125,297.1499938964844,293.1499938964844,0.4486921429634094,-7941.65625,304.1605224609375,0.9335387349128724,0.5320795178413391,0.506287157535553,293.2294311523437,297.1499938964844,293.1499938964844,0.014029286801815,-3669.59033203125,303.59588623046875,0.3955509662628174,0.050000000745058,0.2446831166744232,291.1781921386719,291.1499938964844,259.82281494140625,258.2376403808594,281.9289245605469,293.94696044921875,291.1793212890625,1.0,0.3734350204467773,0.6628263592720032,0.6628263592720032,1.0,1.0,-1.5184460878372192,0.6239643692970276,0.8944816589355469,0.2692339122295379,0.0,0.0,0.7416927218437195,120.91944122314452,129.0,20.84928321838379,-17226.412109375,511.2005004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.546875,18000.0,0.0,0.0,0.3944374322891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492211937904358,0.9492307901382446,-9.563740604789928e-06,0.0,0.0004003038629889,0.0,0.0,113.35760498046876,0.0,0.0,0.0,0.5507678389549255,4.0,0.0,1.0
565080,293.1512145996094,297.1499938964844,293.1499938964844,0.1200530230998992,-2653.2021484375,304.1508178710937,0.6568396687507629,0.1839036643505096,0.1692705899477005,294.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.3955509662628174,0.050000000745058,0.0515820682048797,293.25152587890625,297.1499938964844,293.1499938964844,0.3296644389629364,-4603.40234375,304.165771484375,0.856906533241272,0.4155387878417969,0.2933520376682281,293.231689453125,297.1499938964844,293.1499938964844,0.4486921429634094,-7941.65625,304.1605224609375,0.9335387349128724,0.5320795178413391,0.506287157535553,293.2294311523437,297.1499938964844,293.1499938964844,0.014029286801815,-3669.59033203125,303.59588623046875,0.3955509662628174,0.050000000745058,0.2446831166744232,291.1781921386719,291.1499938964844,259.82281494140625,258.2376403808594,281.9289245605469,293.94696044921875,291.1793212890625,1.0,0.3734350204467773,0.6628263592720032,0.6628263592720032,1.0,1.0,-1.5184460878372192,0.6239643692970276,0.8944816589355469,0.2692339122295379,0.0,0.0,0.7416927218437195,120.91944122314452,129.0,20.84928321838379,-17226.412109375,511.2005004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.546875,18000.0,0.0,0.0,0.3944374322891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492211937904358,0.9492307901382446,-9.563740604789928e-06,0.0,0.0004003038629889,0.0,0.0,113.35760498046876,0.0,0.0,0.0,0.5507678389549255,4.0,0.0,1.0
565140,293.1519775390625,297.1499938964844,293.1499938964844,0.1198756396770477,-2649.84521484375,304.1508483886719,0.6534939408302307,0.1837178468704223,0.1692239791154861,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.393133282661438,0.050000000745058,0.0517074726521968,293.2543640136719,297.1499938964844,293.1499938964844,0.3263191282749176,-4566.34228515625,304.16607666015625,0.8508104085922241,0.4123926162719726,0.2912720143795013,293.2308044433594,297.1499938964844,293.1499938964844,0.4463005661964416,-7908.13427734375,304.1609802246094,0.926976203918457,0.5301899909973145,0.504632294178009,293.2325134277344,297.1499938964844,293.1499938964844,0.0139744142070412,-3664.167236328125,303.5604553222656,0.393133282661438,0.050000000745058,0.2452779859304428,291.1911926269531,291.1499938964844,259.8500061035156,258.2618103027344,281.96295166015625,293.9697570800781,291.1921081542969,1.0,0.3758598268032074,0.6621460914611816,0.6621460914611816,1.0,1.0,-1.5147709846496582,0.6220380067825317,0.8927330374717712,0.2680977880954742,0.0,0.0,0.7353071570396423,124.02716064453124,132.0,18.24397087097168,-17148.046875,517.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,308.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.232421875,18000.0,0.0,0.0,0.3943351209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936917781829834,0.9369271993637084,-9.432249498786405e-06,0.0,0.0004002000205218,0.0,0.0,109.98175811767578,0.0,0.0,0.0,0.5453096032142639,4.0,0.0,1.0
565200,293.1519775390625,297.1499938964844,293.1499938964844,0.1198756396770477,-2649.84521484375,304.1508483886719,0.6534939408302307,0.1837178468704223,0.1692239791154861,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.393133282661438,0.050000000745058,0.0517074726521968,293.2543640136719,297.1499938964844,293.1499938964844,0.3263191282749176,-4566.34228515625,304.16607666015625,0.8508104085922241,0.4123926162719726,0.2912720143795013,293.2308044433594,297.1499938964844,293.1499938964844,0.4463005661964416,-7908.13427734375,304.1609802246094,0.926976203918457,0.5301899909973145,0.504632294178009,293.2325134277344,297.1499938964844,293.1499938964844,0.0139744142070412,-3664.167236328125,303.5604553222656,0.393133282661438,0.050000000745058,0.2452779859304428,291.1911926269531,291.1499938964844,259.8500061035156,258.2618103027344,281.96295166015625,293.9697570800781,291.1921081542969,1.0,0.3758598268032074,0.6621460914611816,0.6621460914611816,1.0,1.0,-1.5147709846496582,0.6220380067825317,0.8927330374717712,0.2680977880954742,0.0,0.0,0.7353071570396423,124.02716064453124,132.0,18.24397087097168,-17148.046875,517.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,308.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.232421875,18000.0,0.0,0.0,0.3943351209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936917781829834,0.9369271993637084,-9.432249498786405e-06,0.0,0.0004002000205218,0.0,0.0,109.98175811767578,0.0,0.0,0.0,0.5453096032142639,4.0,0.0,1.0
565260,293.1622619628906,297.1499938964844,293.1499938964844,0.1184313520789146,-2623.5205078125,304.15301513671875,0.6480836272239685,0.1815594136714935,0.1677554547786712,294.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064819335937,0.3903497159481048,0.050000000745058,0.0518493317067623,293.2665710449219,297.1499938964844,293.1499938964844,0.3213801980018616,-4510.70751953125,304.16900634765625,0.8434025645256042,0.4072517156600952,0.2880716919898987,293.2394104003906,297.1499938964844,293.1499938964844,0.4422746896743774,-7850.33984375,304.1640930175781,0.918939769268036,0.5263761281967163,0.5015442371368408,293.2474060058594,297.1499938964844,293.1499938964844,0.0138193555176258,-3646.94140625,303.4917297363281,0.3903497159481048,0.050000000745058,0.2459508925676345,291.2093505859375,291.1499938964844,259.8764953613281,258.2854919433594,282.0149230957031,294.0165405273437,291.21148681640625,1.0,0.3780762553215027,0.6614776849746704,0.6614776849746704,1.0,1.0,-1.5064390897750854,0.6180258393287659,0.8884133100509644,0.2658698558807373,0.0,0.0,0.7263891100883484,127.46656036376952,120.0,27.44690704345703,-17023.048828125,520.8348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,308.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.625,18000.0,0.0,0.0,0.3936313092708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203845858573914,0.9203938245773317,-9.257629244530108e-06,0.0,0.0003994857543148,0.0,0.0,105.55743408203124,0.0,0.0,0.0,0.5379654765129089,4.0,0.0,1.0
565320,293.1622619628906,297.1499938964844,293.1499938964844,0.1184313520789146,-2623.5205078125,304.15301513671875,0.6480836272239685,0.1815594136714935,0.1677554547786712,294.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064819335937,0.3903497159481048,0.050000000745058,0.0518493317067623,293.2665710449219,297.1499938964844,293.1499938964844,0.3213801980018616,-4510.70751953125,304.16900634765625,0.8434025645256042,0.4072517156600952,0.2880716919898987,293.2394104003906,297.1499938964844,293.1499938964844,0.4422746896743774,-7850.33984375,304.1640930175781,0.918939769268036,0.5263761281967163,0.5015442371368408,293.2474060058594,297.1499938964844,293.1499938964844,0.0138193555176258,-3646.94140625,303.4917297363281,0.3903497159481048,0.050000000745058,0.2459508925676345,291.2093505859375,291.1499938964844,259.8764953613281,258.2854919433594,282.0149230957031,294.0165405273437,291.21148681640625,1.0,0.3780762553215027,0.6614776849746704,0.6614776849746704,1.0,1.0,-1.5064390897750854,0.6180258393287659,0.8884133100509644,0.2658698558807373,0.0,0.0,0.7263891100883484,127.46656036376952,120.0,27.44690704345703,-17023.048828125,520.8348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,308.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.625,18000.0,0.0,0.0,0.3936313092708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203845858573914,0.9203938245773317,-9.257629244530108e-06,0.0,0.0003994857543148,0.0,0.0,105.55743408203124,0.0,0.0,0.0,0.5379654765129089,4.0,0.0,1.0
565380,293.1654357910156,297.1499938964844,293.1499938964844,0.1172246634960174,-2601.519287109375,304.1539611816406,0.6482718586921692,0.1806002408266067,0.1666294187307357,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3916719853878021,0.050000000745058,0.0517824962735176,293.2718505859375,297.1499938964844,293.1499938964844,0.3165640532970428,-4456.62548828125,304.170654296875,0.8426504135131836,0.4032220840454101,0.2850824892520904,293.2413330078125,297.1499938964844,293.1499938964844,0.4383330643177032,-7794.32470703125,304.1658935546875,0.9196757078170776,0.5237104296684265,0.4987720549106598,293.2574768066406,297.1499938964844,293.1499938964844,0.0136040048673748,-3618.044921875,303.4316711425781,0.3916719853878021,0.050000000745058,0.2456338703632354,291.232421875,291.1499938964844,259.9034729003906,258.30963134765625,282.07293701171875,294.0727844238281,291.2339172363281,1.0,0.3751196563243866,0.660809338092804,0.660809338092804,1.0,1.0,-1.4977102279663086,0.6138449907302856,0.883865237236023,0.263531357049942,0.0,0.0,0.7137700915336609,125.6144561767578,108.0,28.65365982055664,-16864.984375,510.8641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,308.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.583984375,18000.0,0.0,0.0,0.3921113908290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955259919166565,0.8955349922180176,-9.002272236102726e-06,0.0,0.0003979432221967,0.0,0.0,99.16503143310548,0.0,0.0,0.0,0.5270804166793823,4.0,0.0,1.0
565440,293.1654357910156,297.1499938964844,293.1499938964844,0.1172246634960174,-2601.519287109375,304.1539611816406,0.6482718586921692,0.1806002408266067,0.1666294187307357,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3916719853878021,0.050000000745058,0.0517824962735176,293.2718505859375,297.1499938964844,293.1499938964844,0.3165640532970428,-4456.62548828125,304.170654296875,0.8426504135131836,0.4032220840454101,0.2850824892520904,293.2413330078125,297.1499938964844,293.1499938964844,0.4383330643177032,-7794.32470703125,304.1658935546875,0.9196757078170776,0.5237104296684265,0.4987720549106598,293.2574768066406,297.1499938964844,293.1499938964844,0.0136040048673748,-3618.044921875,303.4316711425781,0.3916719853878021,0.050000000745058,0.2456338703632354,291.232421875,291.1499938964844,259.9034729003906,258.30963134765625,282.07293701171875,294.0727844238281,291.2339172363281,1.0,0.3751196563243866,0.660809338092804,0.660809338092804,1.0,1.0,-1.4977102279663086,0.6138449907302856,0.883865237236023,0.263531357049942,0.0,0.0,0.7137700915336609,125.6144561767578,108.0,28.65365982055664,-16864.984375,510.8641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,308.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.583984375,18000.0,0.0,0.0,0.3921113908290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955259919166565,0.8955349922180176,-9.002272236102726e-06,0.0,0.0003979432221967,0.0,0.0,99.16503143310548,0.0,0.0,0.0,0.5270804166793823,4.0,0.0,1.0
565500,293.1658630371094,297.1499938964844,293.1499938964844,0.1168038100004196,-2593.88037109375,304.1540222167969,0.6500807404518127,0.1803185194730758,0.1662411093711853,294.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.3934807479381561,0.050000000745058,0.0516897402703762,293.2733764648437,297.1499938964844,293.1499938964844,0.3143984377384186,-4432.43505859375,304.1708374023437,0.8442327976226807,0.4013794660568237,0.28370401263237,293.2412109375,297.1499938964844,293.1499938964844,0.4366601109504699,-7770.86181640625,304.1660461425781,0.9226540923118592,0.522581934928894,0.4975684583187103,293.2610778808594,297.1499938964844,293.1499938964844,0.0134825529530644,-3601.20068359375,303.4041748046875,0.3934807479381561,0.050000000745058,0.2451938688755035,291.24053955078125,291.1499938964844,259.9171447753906,258.32183837890625,282.1005249023437,294.0986328125,291.2416076660156,1.0,0.372426301240921,0.6604751944541931,0.6604751944541931,1.0,1.0,-1.4935046434402466,0.61182701587677,0.8816776275634766,0.2624017000198364,0.0,0.0,0.7069116234779358,123.18914031982422,108.0,24.70443725585937,-16780.4296875,502.19732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,308.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.375,18000.0,0.0,0.0,0.3910148441791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809475898742676,0.8809564113616943,-8.85106510395417e-06,0.0,0.0003968303499277,0.0,0.0,95.5144500732422,0.0,0.0,0.0,0.5207330584526062,4.0,0.0,1.0
565560,293.1659240722656,297.1499938964844,293.1499938964844,0.1164534240961074,-2587.5517578125,304.1539306640625,0.6527300477027893,0.1801077425479889,0.1659072041511535,294.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.3957833051681518,0.050000000745058,0.0515702180564403,293.2745361328125,297.1499938964844,293.1499938964844,0.3123386204242706,-4409.47509765625,304.1707763671875,0.8467791676521301,0.3995890319347381,0.2823551595211029,293.2406616210937,297.1499938964844,293.1499938964844,0.4351377785205841,-7749.66015625,304.1658935546875,0.9269447922706604,0.5215303897857666,0.4964274168014526,293.263916015625,297.1499938964844,293.1499938964844,0.0133570684120059,-3583.578857421875,303.3778991699219,0.3957833051681518,0.050000000745058,0.2446269243955612,291.2462158203125,291.1499938964844,259.93084716796875,258.3341064453125,282.12646484375,294.12213134765625,291.2469177246094,1.0,0.3691131472587585,0.6601804494857788,0.6601804494857788,1.0,1.0,-1.4892905950546265,0.6098209023475647,0.8794696927070618,0.2612868547439575,0.0,0.0,0.6999169588088989,120.08631896972656,96.0,19.493240356445312,-16693.98046875,491.8520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,308.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18316.0078125,18000.0,0.0,0.0,0.3896915912628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656087517738342,0.8656174540519714,-8.692143637745176e-06,0.0,0.000395487411879,0.0,0.0,91.76200103759766,0.0,0.0,0.0,0.5140782594680786,4.0,0.0,1.0
565620,293.1653137207031,297.1499938964844,293.1499938964844,0.1158949211239814,-2577.552490234375,304.1535339355469,0.6602287292480469,0.1798234283924102,0.1653312444686889,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.4015125632286072,0.050000000745058,0.0512731485068798,293.2762451171875,297.1499938964844,293.1499938964844,0.3084378540515899,-4366.06005859375,304.1703491210937,0.8543741703033447,0.3960832357406616,0.2796864211559295,293.23895263671875,297.1499938964844,293.1499938964844,0.4324443638324737,-7712.439453125,304.1650695800781,0.9388085603713988,0.5195773243904114,0.4942547678947449,293.2679748535156,297.1499938964844,293.1499938964844,0.0131002617999911,-3546.986083984375,303.3279113769531,0.4015125632286072,0.050000000745058,0.2432177513837814,291.25128173828125,291.1499938964844,259.95849609375,258.3587951660156,282.17449951171875,294.1623840332031,291.2513427734375,1.0,0.3610429763793945,0.6595909595489502,0.6595909595489502,1.0,1.0,-1.480738878250122,0.6057578921318054,0.8749809861183167,0.2590343356132507,0.0,0.0,0.6860014200210571,112.40982055664062,84.0,8.640220642089844,-16518.138671875,467.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189880371094,308.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.927734375,18000.0,0.0,0.0,0.3863867223262787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341339230537415,0.83414226770401,-8.369288480025716e-06,0.0,0.0003921333991456,0.0,0.0,84.36314392089844,0.0,0.0,0.0,0.50051349401474,4.0,0.0,1.0
565680,293.1653137207031,297.1499938964844,293.1499938964844,0.1158949211239814,-2577.552490234375,304.1535339355469,0.6602287292480469,0.1798234283924102,0.1653312444686889,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509765625,0.4015125632286072,0.050000000745058,0.0512731485068798,293.2762451171875,297.1499938964844,293.1499938964844,0.3084378540515899,-4366.06005859375,304.1703491210937,0.8543741703033447,0.3960832357406616,0.2796864211559295,293.23895263671875,297.1499938964844,293.1499938964844,0.4324443638324737,-7712.439453125,304.1650695800781,0.9388085603713988,0.5195773243904114,0.4942547678947449,293.2679748535156,297.1499938964844,293.1499938964844,0.0131002617999911,-3546.986083984375,303.3279113769531,0.4015125632286072,0.050000000745058,0.2432177513837814,291.25128173828125,291.1499938964844,259.95849609375,258.3587951660156,282.17449951171875,294.1623840332031,291.2513427734375,1.0,0.3610429763793945,0.6595909595489502,0.6595909595489502,1.0,1.0,-1.480738878250122,0.6057578921318054,0.8749809861183167,0.2590343356132507,0.0,0.0,0.6860014200210571,112.40982055664062,84.0,8.640220642089844,-16518.138671875,467.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189880371094,308.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.927734375,18000.0,0.0,0.0,0.3863867223262787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341339230537415,0.83414226770401,-8.369288480025716e-06,0.0,0.0003921333991456,0.0,0.0,84.36314392089844,0.0,0.0,0.0,0.50051349401474,4.0,0.0,1.0
565740,293.1642150878906,297.1499938964844,293.1499938964844,0.1154630035161972,-2569.916015625,304.153076171875,0.6704971194267273,0.1796581745147705,0.1648285388946533,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4086827337741852,0.050000000745058,0.0509243719279766,293.277587890625,297.1499938964844,293.1499938964844,0.3047188818454742,-4324.66259765625,304.1697692871094,0.8651025891304016,0.3926125764846802,0.2770155966281891,293.2368469238281,297.1499938964844,293.1499938964844,0.430091917514801,-7680.1376953125,304.1639709472656,0.9541096091270448,0.5177558064460754,0.4921709299087524,293.2705993652344,297.1499938964844,293.1499938964844,0.0128409760072827,-3509.370361328125,303.2800598144531,0.4086827337741852,0.050000000745058,0.2415632903575897,291.2500305175781,291.1499938964844,259.9862365722656,258.3835754394531,282.2185974121094,294.19549560546875,291.24969482421875,1.0,0.3515229523181915,0.6590015292167664,0.6590015292167664,1.0,1.0,-1.4720226526260376,0.6016251444816589,0.8703975677490234,0.2567484378814697,0.0,0.0,0.6726935505867004,103.4221420288086,72.0,-0.1681729108095169,-16341.7724609375,440.1248168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80474853515625,308.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.806640625,18000.0,0.0,0.0,0.382277101278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033457398414612,0.8033538460731506,-8.060175787250046e-06,0.0,0.0003879626456182,0.0,0.0,77.52704620361328,0.0,0.0,0.0,0.4873810708522796,4.0,0.0,1.0
565800,293.1642150878906,297.1499938964844,293.1499938964844,0.1154630035161972,-2569.916015625,304.153076171875,0.6704971194267273,0.1796581745147705,0.1648285388946533,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4086827337741852,0.050000000745058,0.0509243719279766,293.277587890625,297.1499938964844,293.1499938964844,0.3047188818454742,-4324.66259765625,304.1697692871094,0.8651025891304016,0.3926125764846802,0.2770155966281891,293.2368469238281,297.1499938964844,293.1499938964844,0.430091917514801,-7680.1376953125,304.1639709472656,0.9541096091270448,0.5177558064460754,0.4921709299087524,293.2705993652344,297.1499938964844,293.1499938964844,0.0128409760072827,-3509.370361328125,303.2800598144531,0.4086827337741852,0.050000000745058,0.2415632903575897,291.2500305175781,291.1499938964844,259.9862365722656,258.3835754394531,282.2185974121094,294.19549560546875,291.24969482421875,1.0,0.3515229523181915,0.6590015292167664,0.6590015292167664,1.0,1.0,-1.4720226526260376,0.6016251444816589,0.8703975677490234,0.2567484378814697,0.0,0.0,0.6726935505867004,103.4221420288086,72.0,-0.1681729108095169,-16341.7724609375,440.1248168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80474853515625,308.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.806640625,18000.0,0.0,0.0,0.382277101278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033457398414612,0.8033538460731506,-8.060175787250046e-06,0.0,0.0003879626456182,0.0,0.0,77.52704620361328,0.0,0.0,0.0,0.4873810708522796,4.0,0.0,1.0
565860,293.1628723144531,297.1499938964844,293.1499938964844,0.1151144504547119,-2563.826416015625,304.15264892578125,0.6835947036743164,0.1795699596405029,0.1643732488155365,294.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.417847990989685,0.050000000745058,0.0505446940660476,293.2787780761719,297.1499938964844,293.1499938964844,0.3011006712913513,-4284.31396484375,304.1692199707031,0.8790956735610962,0.3891403079032898,0.2743255496025085,293.2345275878906,297.1499938964844,293.1499938964844,0.4279775321483612,-7651.1767578125,304.162841796875,0.9716507196426392,0.5160245895385742,0.4901483058929443,293.2723999023437,297.1499938964844,293.1499938964844,0.0125830918550491,-3471.275634765625,303.2333068847656,0.417847990989685,0.050000000745058,0.2397622615098953,291.24468994140625,291.1499938964844,260.0140075683594,258.40838623046875,282.2597961425781,294.22381591796875,291.2440795898437,1.0,0.3409336507320404,0.6584421396255493,0.6584421396255493,1.0,1.0,-1.4632008075714111,0.5974608063697815,0.8657400012016296,0.2544553279876709,0.0,0.0,0.6603942513465881,93.65133666992188,60.0,-6.355748653411865,-16167.2568359375,411.0036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9841613769531,308.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18286.01953125,18000.0,0.0,0.0,0.3774981498718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746009826660156,0.7746087908744812,-7.778910003253259e-06,0.0,0.0003831126377917,0.0,0.0,71.5018081665039,0.0,0.0,0.0,0.4752586781978607,4.0,0.0,1.0
565920,293.1628723144531,297.1499938964844,293.1499938964844,0.1151144504547119,-2563.826416015625,304.15264892578125,0.6835947036743164,0.1795699596405029,0.1643732488155365,294.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.417847990989685,0.050000000745058,0.0505446940660476,293.2787780761719,297.1499938964844,293.1499938964844,0.3011006712913513,-4284.31396484375,304.1692199707031,0.8790956735610962,0.3891403079032898,0.2743255496025085,293.2345275878906,297.1499938964844,293.1499938964844,0.4279775321483612,-7651.1767578125,304.162841796875,0.9716507196426392,0.5160245895385742,0.4901483058929443,293.2723999023437,297.1499938964844,293.1499938964844,0.0125830918550491,-3471.275634765625,303.2333068847656,0.417847990989685,0.050000000745058,0.2397622615098953,291.24468994140625,291.1499938964844,260.0140075683594,258.40838623046875,282.2597961425781,294.22381591796875,291.2440795898437,1.0,0.3409336507320404,0.6584421396255493,0.6584421396255493,1.0,1.0,-1.4632008075714111,0.5974608063697815,0.8657400012016296,0.2544553279876709,0.0,0.0,0.6603942513465881,93.65133666992188,60.0,-6.355748653411865,-16167.2568359375,411.0036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9841613769531,308.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18286.01953125,18000.0,0.0,0.0,0.3774981498718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746009826660156,0.7746087908744812,-7.778910003253259e-06,0.0,0.0003831126377917,0.0,0.0,71.5018081665039,0.0,0.0,0.0,0.4752586781978607,4.0,0.0,1.0
565980,293.16143798828125,297.1499938964844,293.1499938964844,0.1148218959569931,-2558.763671875,304.1522521972656,0.6997588872909546,0.1795361489057541,0.1639538258314132,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4301527738571167,0.050000000745058,0.0501467809081077,293.2799072265625,297.1499938964844,293.1499938964844,0.2975278496742248,-4244.35693359375,304.16876220703125,0.8968068957328796,0.3856494426727295,0.2716113924980163,293.2321472167969,297.1499938964844,293.1499938964844,0.4260267317295074,-7624.43896484375,304.16180419921875,0.990141212940216,0.5143637657165527,0.4881773293018341,293.2737121582031,297.1499938964844,293.1499938964844,0.0123282857239246,-3432.904296875,303.1870422363281,0.4301527738571167,0.050000000745058,0.2378747314214706,291.2369384765625,291.1499938964844,260.0416259765625,258.4330749511719,282.2992248535156,294.2491455078125,291.2361755371094,1.0,0.3294942080974579,0.657882809638977,0.657882809638977,1.0,1.0,-1.454329252243042,0.5932786464691162,0.8610506057739258,0.2521573007106781,0.0,0.0,0.6493071913719177,83.41907501220703,48.0,-10.122190475463867,-15995.5048828125,381.0479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14581298828125,309.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.2578125,18000.0,0.0,0.0,0.372212290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486483454704285,0.7486558556556702,-7.531667051807744e-06,0.0,0.0003777481615543,0.0,0.0,66.35321044921875,0.0,0.0,0.0,0.4644394218921661,4.0,0.0,1.0
566040,293.16143798828125,297.1499938964844,293.1499938964844,0.1148218959569931,-2558.763671875,304.1522521972656,0.6997588872909546,0.1795361489057541,0.1639538258314132,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4301527738571167,0.050000000745058,0.0501467809081077,293.2799072265625,297.1499938964844,293.1499938964844,0.2975278496742248,-4244.35693359375,304.16876220703125,0.8968068957328796,0.3856494426727295,0.2716113924980163,293.2321472167969,297.1499938964844,293.1499938964844,0.4260267317295074,-7624.43896484375,304.16180419921875,0.990141212940216,0.5143637657165527,0.4881773293018341,293.2737121582031,297.1499938964844,293.1499938964844,0.0123282857239246,-3432.904296875,303.1870422363281,0.4301527738571167,0.050000000745058,0.2378747314214706,291.2369384765625,291.1499938964844,260.0416259765625,258.4330749511719,282.2992248535156,294.2491455078125,291.2361755371094,1.0,0.3294942080974579,0.657882809638977,0.657882809638977,1.0,1.0,-1.454329252243042,0.5932786464691162,0.8610506057739258,0.2521573007106781,0.0,0.0,0.6493071913719177,83.41907501220703,48.0,-10.122190475463867,-15995.5048828125,381.0479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14581298828125,309.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.2578125,18000.0,0.0,0.0,0.372212290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486483454704285,0.7486558556556702,-7.531667051807744e-06,0.0,0.0003777481615543,0.0,0.0,66.35321044921875,0.0,0.0,0.0,0.4644394218921661,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.1146914884448051,-2556.51806640625,304.1520690917969,0.7090134620666504,0.1795361489057541,0.163757249712944,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.233642578125,0.4379059374332428,0.050000000745058,0.0499451346695423,293.28045654296875,297.1499938964844,293.1499938964844,0.2957459688186645,-4224.37744140625,304.1685791015625,0.9072936177253724,0.3838947415351867,0.2702459990978241,293.2308959960937,297.1499938964844,293.1499938964844,0.4247667491436004,-7606.98681640625,304.1619873046875,0.999000072479248,0.5135712623596191,0.4869103133678436,293.27423095703125,297.1499938964844,293.1499938964844,0.0122029539197683,-3413.744384765625,303.1640319824219,0.4379059374332428,0.050000000745058,0.2369182109832763,291.2326354980469,291.1499938964844,260.05535888671875,258.4453125,282.31903076171875,294.2613220214844,291.2318725585937,1.0,0.3234849870204925,0.6576030850410461,0.6576030850410461,1.0,1.0,-1.4494913816452026,0.5910061597824097,0.858485221862793,0.2509309947490692,0.0,0.0,0.6442347764968872,78.22868347167969,48.0,-10.929099082946776,-15908.1220703125,365.8330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173156738281,309.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18237.708984375,18000.0,0.0,0.0,0.3694312572479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7368166446685791,0.7368240356445312,-7.421197096846299e-06,0.0,0.0003749257593881,0.0,0.0,64.09629821777344,0.0,0.0,0.0,0.4595492780208587,4.0,0.0,1.0
566160,293.1598205566406,297.1499938964844,293.1499938964844,0.1145248562097549,-2553.450439453125,304.1520080566406,0.7162072658538818,0.1795720010995865,0.1636299192905426,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.4445772469043731,0.050000000745058,0.0497937723994255,293.2808837890625,297.1499938964844,293.1499938964844,0.2937760651111603,-4202.013671875,304.1688232421875,0.9161638021469116,0.3821568787097931,0.2689226269721985,293.2240905761719,297.1499938964844,293.1499938964844,0.4116858243942261,-7412.134765625,304.1838073730469,0.9990000128746032,0.5138705372810364,0.4738795757293701,293.2744445800781,297.1499938964844,293.1499938964844,0.0120920287445187,-3395.919921875,303.14227294921875,0.4445772469043731,0.050000000745058,0.236200213432312,291.2362670898437,291.1499938964844,260.0690002441406,258.45751953125,282.3621520996094,294.2926025390625,291.23956298828125,1.0,0.3169070482254028,0.6573399305343628,0.6573399305343628,1.0,1.0,-1.4309006929397583,0.5826002359390259,0.8483005166053772,0.2466072589159011,0.0,0.0,0.6382426023483276,74.07691955566406,36.0,13.610081672668455,-15728.697265625,346.71795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2886962890625,309.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.515625,18000.0,0.0,0.0,0.3665125072002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252519130706787,0.7252592444419861,-7.317572908505099e-06,0.0,0.000371963600628,0.0,0.0,61.963565826416016,0.0,0.0,0.0,0.4547682702541351,4.0,0.0,1.0
566220,293.168212890625,297.1499938964844,293.1499938964844,0.112927533686161,-2523.572265625,304.15411376953125,0.7300880551338196,0.1776670217514038,0.1623808592557907,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4606978297233581,0.050000000745058,0.0494886264204978,293.2821350097656,297.1499938964844,293.1499938964844,0.2886761724948883,-4143.072265625,304.1709899902344,0.9373630881309508,0.378591239452362,0.2662424743175506,293.1802978515625,297.1499938964844,293.1499938964844,0.378271609544754,-6913.15869140625,304.2279357910156,0.9990000128746032,0.5207964181900024,0.4422765374183655,293.27325439453125,297.1499938964844,293.1499938964844,0.0118369944393634,-3349.784912109375,303.10711669921875,0.4606978297233581,0.050000000745058,0.2347527295351028,291.29119873046875,291.1499938964844,260.09600830078125,258.4815979003906,282.43182373046875,294.31854248046875,291.2947998046875,1.0,0.3024628460407257,0.6568136215209961,0.6568136215209961,1.0,1.0,-1.3863753080368042,0.5626927018165588,0.8236826658248901,0.2359706163406372,0.0,0.0,0.6156614422798157,65.5923843383789,39.0,54.52944946289063,-15239.62109375,305.9806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779357910156,309.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18406.4765625,18000.0,0.0,0.0,0.3597125113010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860893368721008,0.6860963106155396,-7.021050350886071e-06,0.0,0.0003650624712463,0.0,0.0,55.39593505859375,0.0,0.0,0.0,0.4392602443695068,4.0,0.0,1.0
566280,293.168212890625,297.1499938964844,293.1499938964844,0.112927533686161,-2523.572265625,304.15411376953125,0.7300880551338196,0.1776670217514038,0.1623808592557907,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4606978297233581,0.050000000745058,0.0494886264204978,293.2821350097656,297.1499938964844,293.1499938964844,0.2886761724948883,-4143.072265625,304.1709899902344,0.9373630881309508,0.378591239452362,0.2662424743175506,293.1802978515625,297.1499938964844,293.1499938964844,0.378271609544754,-6913.15869140625,304.2279357910156,0.9990000128746032,0.5207964181900024,0.4422765374183655,293.27325439453125,297.1499938964844,293.1499938964844,0.0118369944393634,-3349.784912109375,303.10711669921875,0.4606978297233581,0.050000000745058,0.2347527295351028,291.29119873046875,291.1499938964844,260.09600830078125,258.4815979003906,282.43182373046875,294.31854248046875,291.2947998046875,1.0,0.3024628460407257,0.6568136215209961,0.6568136215209961,1.0,1.0,-1.3863753080368042,0.5626927018165588,0.8236826658248901,0.2359706163406372,0.0,0.0,0.6156614422798157,65.5923843383789,39.0,54.52944946289063,-15239.62109375,305.9806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779357910156,309.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18406.4765625,18000.0,0.0,0.0,0.3597125113010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860893368721008,0.6860963106155396,-7.021050350886071e-06,0.0,0.0003650624712463,0.0,0.0,55.39593505859375,0.0,0.0,0.0,0.4392602443695068,4.0,0.0,1.0
566340,293.1847229003906,297.1499938964844,293.1499938964844,0.1097412779927253,-2465.22412109375,304.1579895019531,0.7367124557495117,0.173846960067749,0.158849686384201,294.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4722893834114074,0.050000000745058,0.0492878668010234,293.2837829589844,297.1499938964844,293.1499938964844,0.2844071984291076,-4094.340087890625,304.1710510253906,0.9519739151000975,0.3749106228351593,0.2635589241981506,293.1183166503906,297.1499938964844,293.1499938964844,0.3544479310512543,-6562.93701171875,304.2408752441406,0.9990000128746032,0.532589316368103,0.4201825857162475,293.2705078125,297.1499938964844,293.1499938964844,0.0116678467020392,-3320.6884765625,303.07427978515625,0.4722893834114074,0.050000000745058,0.2338004112243652,291.31475830078125,291.1499938964844,260.1224975585937,258.5052490234375,282.4848937988281,294.3287658691406,291.3146667480469,1.0,0.292375773191452,0.6562872529029846,0.6562872529029846,1.0,1.0,-1.350999355316162,0.5469265580177307,0.8040728569030762,0.2274971604347229,0.0,0.0,0.5916091203689575,59.92420196533203,57.0,27.30059242248535,-14745.9794921875,277.7150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74322509765625,309.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18455.580078125,18000.0,0.0,0.0,0.3512353599071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360457539558411,0.6360523700714111,-6.630372354266001e-06,0.0,0.0003564592334441,0.0,0.0,47.57412338256836,0.0,0.0,0.0,0.4200014770030975,4.0,0.0,1.0
566400,293.1847229003906,297.1499938964844,293.1499938964844,0.1097412779927253,-2465.22412109375,304.1579895019531,0.7367124557495117,0.173846960067749,0.158849686384201,294.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4722893834114074,0.050000000745058,0.0492878668010234,293.2837829589844,297.1499938964844,293.1499938964844,0.2844071984291076,-4094.340087890625,304.1710510253906,0.9519739151000975,0.3749106228351593,0.2635589241981506,293.1183166503906,297.1499938964844,293.1499938964844,0.3544479310512543,-6562.93701171875,304.2408752441406,0.9990000128746032,0.532589316368103,0.4201825857162475,293.2705078125,297.1499938964844,293.1499938964844,0.0116678467020392,-3320.6884765625,303.07427978515625,0.4722893834114074,0.050000000745058,0.2338004112243652,291.31475830078125,291.1499938964844,260.1224975585937,258.5052490234375,282.4848937988281,294.3287658691406,291.3146667480469,1.0,0.292375773191452,0.6562872529029846,0.6562872529029846,1.0,1.0,-1.350999355316162,0.5469265580177307,0.8040728569030762,0.2274971604347229,0.0,0.0,0.5916091203689575,59.92420196533203,57.0,27.30059242248535,-14745.9794921875,277.7150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74322509765625,309.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18455.580078125,18000.0,0.0,0.0,0.3512353599071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360457539558411,0.6360523700714111,-6.630372354266001e-06,0.0,0.0003564592334441,0.0,0.0,47.57412338256836,0.0,0.0,0.0,0.4200014770030975,4.0,0.0,1.0
