time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.1921691894531,297.1499938964844,293.1499938964844,0.1078390926122665,-2431.214599609375,304.15838623046875,0.7340443134307861,0.1714348644018173,0.1562761813402176,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.4732030630111694,0.050000000745058,0.0492708981037139,293.28582763671875,297.1499938964844,293.1499938964844,0.2815279960632324,-4062.544921875,304.16876220703125,0.9500777125358582,0.3711053431034088,0.2609263360500335,293.07281494140625,297.1499938964844,293.1499938964844,0.3516541123390198,-6534.7548828125,304.2143249511719,0.9990000128746032,0.5426833629608154,0.4182527959346771,293.267822265625,297.1499938964844,293.1499938964844,0.0116204749792814,-3317.696044921875,303.03765869140625,0.4732030630111694,0.050000000745058,0.2337199300527572,291.2861328125,291.1499938964844,260.1483459472656,258.5283203125,282.51031494140625,294.338134765625,291.28045654296875,1.0,0.2914324700832367,0.6562036871910095,0.6562036871910095,1.0,1.0,-1.3423007726669312,0.5430925488471985,0.7992082238197327,0.2253686189651489,0.0,0.0,0.5745971202850342,59.35075378417969,75.0,-38.96977615356445,-14461.4765625,272.8346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0178527832031,309.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18343.55078125,18000.0,0.0,0.0,0.3415510952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947740077972412,0.5947802662849426,-6.296566425589845e-06,0.0,0.0003466309572104,0.0,0.0,41.58989715576172,0.0,0.0,0.0,0.4043269753456116,4.0,0.0,1.0
566520,293.1921691894531,297.1499938964844,293.1499938964844,0.1078390926122665,-2431.214599609375,304.15838623046875,0.7340443134307861,0.1714348644018173,0.1562761813402176,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.4732030630111694,0.050000000745058,0.0492708981037139,293.28582763671875,297.1499938964844,293.1499938964844,0.2815279960632324,-4062.544921875,304.16876220703125,0.9500777125358582,0.3711053431034088,0.2609263360500335,293.07281494140625,297.1499938964844,293.1499938964844,0.3516541123390198,-6534.7548828125,304.2143249511719,0.9990000128746032,0.5426833629608154,0.4182527959346771,293.267822265625,297.1499938964844,293.1499938964844,0.0116204749792814,-3317.696044921875,303.03765869140625,0.4732030630111694,0.050000000745058,0.2337199300527572,291.2861328125,291.1499938964844,260.1483459472656,258.5283203125,282.51031494140625,294.338134765625,291.28045654296875,1.0,0.2914324700832367,0.6562036871910095,0.6562036871910095,1.0,1.0,-1.3423007726669312,0.5430925488471985,0.7992082238197327,0.2253686189651489,0.0,0.0,0.5745971202850342,59.35075378417969,75.0,-38.96977615356445,-14461.4765625,272.8346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0178527832031,309.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18343.55078125,18000.0,0.0,0.0,0.3415510952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947740077972412,0.5947802662849426,-6.296566425589845e-06,0.0,0.0003466309572104,0.0,0.0,41.58989715576172,0.0,0.0,0.0,0.4043269753456116,4.0,0.0,1.0
566580,293.19049072265625,297.1499938964844,293.1499938964844,0.107723593711853,-2430.63623046875,304.1557312011719,0.7251276969909668,0.1706939190626144,0.1553817093372345,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2224426269531,0.4660148024559021,0.050000000745058,0.0494001992046833,293.2881774902344,297.1499938964844,293.1499938964844,0.2797494828701019,-4043.989013671875,304.1654968261719,0.9343872666358948,0.3671915531158447,0.2583210468292236,293.0635070800781,297.1499938964844,293.1499938964844,0.3665654361248016,-6774.0341796875,304.167724609375,0.9990000128746032,0.5466057658195496,0.432664006948471,293.2666320800781,297.1499938964844,293.1499938964844,0.0116613944992423,-3334.515380859375,302.9936828613281,0.4660148024559021,0.050000000745058,0.2343332767486572,291.2131652832031,291.1499938964844,260.1734313964844,258.5507202148437,282.5150146484375,294.3470153808594,291.2059936523437,1.0,0.2975058257579803,0.6561201810836792,0.6561201810836792,1.0,1.0,-1.356281280517578,0.5492045283317566,0.8070767521858215,0.2285497635602951,0.0,0.0,0.5708547234535217,62.85024642944336,93.0,-88.59190368652344,-14453.1875,286.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1874084472656,309.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.060546875,18000.0,0.0,0.0,0.3319925665855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776556730270386,0.5776618123054504,-6.125732397777028e-06,0.0,0.0003369302430655,0.0,0.0,39.07721710205078,0.0,0.0,0.0,0.3975119888782501,4.0,0.0,1.0
566640,293.19049072265625,297.1499938964844,293.1499938964844,0.107723593711853,-2430.63623046875,304.1557312011719,0.7251276969909668,0.1706939190626144,0.1553817093372345,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2224426269531,0.4660148024559021,0.050000000745058,0.0494001992046833,293.2881774902344,297.1499938964844,293.1499938964844,0.2797494828701019,-4043.989013671875,304.1654968261719,0.9343872666358948,0.3671915531158447,0.2583210468292236,293.0635070800781,297.1499938964844,293.1499938964844,0.3665654361248016,-6774.0341796875,304.167724609375,0.9990000128746032,0.5466057658195496,0.432664006948471,293.2666320800781,297.1499938964844,293.1499938964844,0.0116613944992423,-3334.515380859375,302.9936828613281,0.4660148024559021,0.050000000745058,0.2343332767486572,291.2131652832031,291.1499938964844,260.1734313964844,258.5507202148437,282.5150146484375,294.3470153808594,291.2059936523437,1.0,0.2975058257579803,0.6561201810836792,0.6561201810836792,1.0,1.0,-1.356281280517578,0.5492045283317566,0.8070767521858215,0.2285497635602951,0.0,0.0,0.5708547234535217,62.85024642944336,93.0,-88.59190368652344,-14453.1875,286.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1874084472656,309.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.060546875,18000.0,0.0,0.0,0.3319925665855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776556730270386,0.5776618123054504,-6.125732397777028e-06,0.0,0.0003369302430655,0.0,0.0,39.07721710205078,0.0,0.0,0.0,0.3975119888782501,4.0,0.0,1.0
566700,293.1872863769531,297.1499938964844,293.1499938964844,0.1081386879086494,-2439.05908203125,304.1539306640625,0.7190572023391724,0.1708057075738906,0.155449092388153,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4593991041183471,0.050000000745058,0.049510933458805,293.2894287109375,297.1499938964844,293.1499938964844,0.2789747714996338,-4035.991455078125,304.1640930175781,0.9227049946784972,0.3651922941207886,0.2570235431194305,293.0727844238281,297.1499938964844,293.1499938964844,0.3791863024234772,-6969.47998046875,304.1415710449219,0.9990000128746032,0.5458851456642151,0.4446371793746948,293.2669677734375,297.1499938964844,293.1499938964844,0.0116977812722325,-3346.38525390625,302.9687805175781,0.4593991041183471,0.050000000745058,0.2348585575819015,291.1722717285156,291.1499938964844,260.1856384277344,258.5616455078125,282.5113830566406,294.3514709472656,291.1648864746094,1.0,0.302672803401947,0.6560783982276917,0.6560783982276917,1.0,1.0,-1.3699369430541992,0.5551961064338684,0.8147408962249756,0.2316939532756805,0.0,0.0,0.5734581351280212,65.87760925292969,93.0,-101.6031494140625,-14536.3994140625,299.5012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2023010253906,309.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.04296875,18000.0,0.0,0.0,0.3277456164360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780720710754395,0.5780781507492065,-6.105130978539819e-06,0.0,0.0003326201403979,0.0,0.0,39.00753784179688,0.0,0.0,0.0,0.3974039256572723,4.0,0.0,1.0
566760,293.18292236328125,297.1499938964844,293.1499938964844,0.1088056862354278,-2452.07373046875,304.1520080566406,0.7120850682258606,0.171191856265068,0.1558007299900055,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4517296850681305,0.050000000745058,0.0496495887637138,293.290771484375,297.1499938964844,293.1499938964844,0.2782196402549743,-4028.16015625,304.16290283203125,0.9096988439559937,0.3631634414196014,0.2557260692119598,293.0907592773437,297.1499938964844,293.1499938964844,0.3947046995162964,-7205.9755859375,304.1148986816406,0.9990000128746032,0.5433444976806641,0.4591901004314422,293.26806640625,297.1499938964844,293.1499938964844,0.0117407506331801,-3359.70361328125,302.9416198730469,0.4517296850681305,0.050000000745058,0.2355162799358368,291.1304931640625,291.1499938964844,260.1976318359375,258.57232666015625,282.50665283203125,294.3561096191406,291.123291015625,1.0,0.3090112507343292,0.6557873487472534,0.6557873487472534,1.0,1.0,-1.3872239589691162,0.5627053380012512,0.8245185613632202,0.2355998903512954,0.0,0.0,0.5789402723312378,69.67520904541016,111.0,-108.3726043701172,-14667.1806640625,316.0014038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1609802246094,309.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.392578125,18000.0,0.0,0.0,0.3240869641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841745734214783,0.5841807126998901,-6.125212621554965e-06,0.0,0.0003289070737082,0.0,0.0,39.67618560791016,0.0,0.0,0.0,0.3994002044200897,4.0,0.0,1.0
566820,293.1701965332031,297.1499938964844,293.1499938964844,0.1108631715178489,-2491.14013671875,304.1478881835937,0.6962936520576477,0.1729248613119125,0.1573604792356491,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.4355428516864776,0.050000000745058,0.0500036068260669,293.29364013671875,297.1499938964844,293.1499938964844,0.2766278982162475,-4011.312744140625,304.1612854003906,0.8835541605949402,0.3590146601200104,0.2531246244907379,293.1503295898437,297.1499938964844,293.1499938964844,0.4329195320606231,-7775.8056640625,304.06298828125,0.9990000128746032,0.5328341722488403,0.4944081008434295,293.272705078125,297.1499938964844,293.1499938964844,0.0118362419307231,-3388.517822265625,302.8797607421875,0.4355428516864776,0.050000000745058,0.2371955960988998,291.0498352050781,291.1499938964844,260.2208251953125,258.593017578125,282.4901428222656,294.3661499023437,291.04327392578125,1.0,0.3245438933372497,0.6552051305770874,0.6552051305770874,1.0,1.0,-1.4306851625442505,0.5816868543624878,0.8489983677864075,0.2455124109983444,0.0,0.0,0.5977227687835693,79.37846374511719,114.0,-110.01116180419922,-15043.8740234375,359.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8976135253906,309.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.076171875,18000.0,0.0,0.0,0.3191260695457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125046610832214,0.6125109791755676,-6.286459210969042e-06,0.0,0.0003238723729737,0.0,0.0,43.24991226196289,0.0,0.0,0.0,0.4095391929149627,4.0,0.0,1.0
566880,293.1701965332031,297.1499938964844,293.1499938964844,0.1108631715178489,-2491.14013671875,304.1478881835937,0.6962936520576477,0.1729248613119125,0.1573604792356491,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.4355428516864776,0.050000000745058,0.0500036068260669,293.29364013671875,297.1499938964844,293.1499938964844,0.2766278982162475,-4011.312744140625,304.1612854003906,0.8835541605949402,0.3590146601200104,0.2531246244907379,293.1503295898437,297.1499938964844,293.1499938964844,0.4329195320606231,-7775.8056640625,304.06298828125,0.9990000128746032,0.5328341722488403,0.4944081008434295,293.272705078125,297.1499938964844,293.1499938964844,0.0118362419307231,-3388.517822265625,302.8797607421875,0.4355428516864776,0.050000000745058,0.2371955960988998,291.0498352050781,291.1499938964844,260.2208251953125,258.593017578125,282.4901428222656,294.3661499023437,291.04327392578125,1.0,0.3245438933372497,0.6552051305770874,0.6552051305770874,1.0,1.0,-1.4306851625442505,0.5816868543624878,0.8489983677864075,0.2455124109983444,0.0,0.0,0.5977227687835693,79.37846374511719,114.0,-110.01116180419922,-15043.8740234375,359.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8976135253906,309.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.076171875,18000.0,0.0,0.0,0.3191260695457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125046610832214,0.6125109791755676,-6.286459210969042e-06,0.0,0.0003238723729737,0.0,0.0,43.24991226196289,0.0,0.0,0.0,0.4095391929149627,4.0,0.0,1.0
566940,293.1542358398437,297.1499938964844,293.1499938964844,0.1136499121785163,-2542.30419921875,304.1440734863281,0.6817936301231384,0.1756739169359207,0.1603166162967682,294.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4208517670631408,0.050000000745058,0.0504371188580989,293.2962951660156,297.1499938964844,293.1499938964844,0.2737918794155121,-3978.778076171875,304.16241455078125,0.8578633069992065,0.3548389375209808,0.2505466043949127,293.21270751953125,297.1499938964844,293.1499938964844,0.4375062584877014,-7828.5458984375,304.08746337890625,0.9804691076278688,0.520086407661438,0.4959174394607544,293.2799377441406,297.1499938964844,293.1499938964844,0.0118962321430444,-3406.8955078125,302.81353759765625,0.4208517670631408,0.050000000745058,0.239251971244812,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,282.49530029296875,294.3589782714844,291.02276611328125,1.0,0.3361109495162964,0.6546229720115662,0.6546229720115662,1.0,1.0,-1.4354339838027954,0.5832945108413696,0.8521394729614258,0.2473272234201431,0.0,0.0,0.6189468502998352,90.46614837646484,117.0,-25.271196365356445,-15233.0498046875,389.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349670410156,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17609.931640625,18000.0,0.0,0.0,0.3176505863666534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567582488059998,0.656764805316925,-6.601733730349224e-06,0.0,0.0003223749808967,0.0,0.0,49.59171676635742,0.0,0.0,0.0,0.4261441230773926,4.0,0.0,1.0
567000,293.1542358398437,297.1499938964844,293.1499938964844,0.1136499121785163,-2542.30419921875,304.1440734863281,0.6817936301231384,0.1756739169359207,0.1603166162967682,294.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4208517670631408,0.050000000745058,0.0504371188580989,293.2962951660156,297.1499938964844,293.1499938964844,0.2737918794155121,-3978.778076171875,304.16241455078125,0.8578633069992065,0.3548389375209808,0.2505466043949127,293.21270751953125,297.1499938964844,293.1499938964844,0.4375062584877014,-7828.5458984375,304.08746337890625,0.9804691076278688,0.520086407661438,0.4959174394607544,293.2799377441406,297.1499938964844,293.1499938964844,0.0118962321430444,-3406.8955078125,302.81353759765625,0.4208517670631408,0.050000000745058,0.239251971244812,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,282.49530029296875,294.3589782714844,291.02276611328125,1.0,0.3361109495162964,0.6546229720115662,0.6546229720115662,1.0,1.0,-1.4354339838027954,0.5832945108413696,0.8521394729614258,0.2473272234201431,0.0,0.0,0.6189468502998352,90.46614837646484,117.0,-25.271196365356445,-15233.0498046875,389.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349670410156,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17609.931640625,18000.0,0.0,0.0,0.3176505863666534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567582488059998,0.656764805316925,-6.601733730349224e-06,0.0,0.0003223749808967,0.0,0.0,49.59171676635742,0.0,0.0,0.0,0.4261441230773926,4.0,0.0,1.0
567060,293.1521301269531,297.1499938964844,293.1499938964844,0.1143138259649276,-2553.551513671875,304.1449890136719,0.6696561574935913,0.1760087460279464,0.1614210456609726,294.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4113604128360748,0.050000000745058,0.0508055910468101,293.29937744140625,297.1499938964844,293.1499938964844,0.2693712413311004,-3926.75244140625,304.16558837890625,0.8391907215118408,0.3505092859268188,0.2478378564119339,293.2349548339844,297.1499938964844,293.1499938964844,0.4313415586948395,-7723.64208984375,304.1180114746094,0.9579854011535645,0.5139352679252625,0.4892431497573852,293.2872619628906,297.1499938964844,293.1499938964844,0.0118618672713637,-3403.64111328125,302.7512512207031,0.4113604128360748,0.050000000745058,0.2409998476505279,291.0530700683594,291.1499938964844,260.2636413574219,258.6311950683594,282.5276184082031,294.37176513671875,291.0546569824219,1.0,0.3444813787937164,0.6537145972251892,0.6537145972251892,1.0,1.0,-1.4285701513290403,0.5800493359565735,0.848520815372467,0.2447370290756225,0.0,0.0,0.6291974186897278,99.6600341796875,105.0,19.25345993041992,-15172.349609375,407.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9475402832031,308.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.26953125,18000.0,0.0,0.0,0.3183744847774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835874319076538,0.683594286441803,-6.8522926994774025e-06,0.0,0.0003231096488889,0.0,0.0,54.06314849853516,0.0,0.0,0.0,0.437069296836853,4.0,0.0,1.0
567120,293.1521301269531,297.1499938964844,293.1499938964844,0.1143138259649276,-2553.551513671875,304.1449890136719,0.6696561574935913,0.1760087460279464,0.1614210456609726,294.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4113604128360748,0.050000000745058,0.0508055910468101,293.29937744140625,297.1499938964844,293.1499938964844,0.2693712413311004,-3926.75244140625,304.16558837890625,0.8391907215118408,0.3505092859268188,0.2478378564119339,293.2349548339844,297.1499938964844,293.1499938964844,0.4313415586948395,-7723.64208984375,304.1180114746094,0.9579854011535645,0.5139352679252625,0.4892431497573852,293.2872619628906,297.1499938964844,293.1499938964844,0.0118618672713637,-3403.64111328125,302.7512512207031,0.4113604128360748,0.050000000745058,0.2409998476505279,291.0530700683594,291.1499938964844,260.2636413574219,258.6311950683594,282.5276184082031,294.37176513671875,291.0546569824219,1.0,0.3444813787937164,0.6537145972251892,0.6537145972251892,1.0,1.0,-1.4285701513290403,0.5800493359565735,0.848520815372467,0.2447370290756225,0.0,0.0,0.6291974186897278,99.6600341796875,105.0,19.25345993041992,-15172.349609375,407.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9475402832031,308.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.26953125,18000.0,0.0,0.0,0.3183744847774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835874319076538,0.683594286441803,-6.8522926994774025e-06,0.0,0.0003231096488889,0.0,0.0,54.06314849853516,0.0,0.0,0.0,0.437069296836853,4.0,0.0,1.0
567180,293.15338134765625,297.1499938964844,293.1499938964844,0.1140636205673217,-2548.4130859375,304.1470947265625,0.6660307049751282,0.1757052987813949,0.1613280475139618,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.409042477607727,0.050000000745058,0.050908412784338,293.30224609375,297.1499938964844,293.1499938964844,0.2648973762989044,-3874.30029296875,304.1678466796875,0.8321368098258972,0.3461403250694275,0.2448758333921432,293.2420349121094,297.1499938964844,293.1499938964844,0.4276207089424133,-7662.49560546875,304.1346435546875,0.9502068758010864,0.510333240032196,0.4855341911315918,293.29302978515625,297.1499938964844,293.1499938964844,0.0117484778165817,-3386.603515625,302.68963623046875,0.409042477607727,0.050000000745058,0.2414875924587249,291.0738525390625,291.1499938964844,260.28302001953125,258.64849853515625,282.5694580078125,294.40234375,291.0758056640625,1.0,0.3456096649169922,0.6528061628341675,0.6528061628341675,1.0,1.0,-1.4211599826812744,0.5763781070709229,0.8447818756103516,0.2426817715167999,0.0,0.0,0.6380361914634705,102.1372299194336,93.0,28.371807098388672,-15073.9619140625,409.9311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.0234375,18000.0,0.0,0.0,0.3203239142894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047960162162781,0.7048030495643616,-7.042352990538348e-06,0.0,0.0003250880399718,0.0,0.0,57.7086181640625,0.0,0.0,0.0,0.4456888139247894,4.0,0.0,1.0
567240,293.15338134765625,297.1499938964844,293.1499938964844,0.1140636205673217,-2548.4130859375,304.1470947265625,0.6660307049751282,0.1757052987813949,0.1613280475139618,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.409042477607727,0.050000000745058,0.050908412784338,293.30224609375,297.1499938964844,293.1499938964844,0.2648973762989044,-3874.30029296875,304.1678466796875,0.8321368098258972,0.3461403250694275,0.2448758333921432,293.2420349121094,297.1499938964844,293.1499938964844,0.4276207089424133,-7662.49560546875,304.1346435546875,0.9502068758010864,0.510333240032196,0.4855341911315918,293.29302978515625,297.1499938964844,293.1499938964844,0.0117484778165817,-3386.603515625,302.68963623046875,0.409042477607727,0.050000000745058,0.2414875924587249,291.0738525390625,291.1499938964844,260.28302001953125,258.64849853515625,282.5694580078125,294.40234375,291.0758056640625,1.0,0.3456096649169922,0.6528061628341675,0.6528061628341675,1.0,1.0,-1.4211599826812744,0.5763781070709229,0.8447818756103516,0.2426817715167999,0.0,0.0,0.6380361914634705,102.1372299194336,93.0,28.371807098388672,-15073.9619140625,409.9311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.0234375,18000.0,0.0,0.0,0.3203239142894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047960162162781,0.7048030495643616,-7.042352990538348e-06,0.0,0.0003250880399718,0.0,0.0,57.7086181640625,0.0,0.0,0.0,0.4456888139247894,4.0,0.0,1.0
567300,293.1552124023437,297.1499938964844,293.1499938964844,0.1137386485934257,-2542.250244140625,304.1482238769531,0.6664812564849854,0.1753053963184356,0.1610463410615921,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4096099734306335,0.050000000745058,0.0508828200399875,293.303466796875,297.1499938964844,293.1499938964844,0.2626056373119354,-3847.432373046875,304.16876220703125,0.8314694762229919,0.343971848487854,0.2433454543352127,293.24322509765625,297.1499938964844,293.1499938964844,0.4260352253913879,-7637.1884765625,304.14031982421875,0.9504567384719848,0.5089307427406311,0.4840912520885467,293.2952575683594,297.1499938964844,293.1499938964844,0.0116673549637198,-3373.413330078125,302.65997314453125,0.4096099734306335,0.050000000745058,0.2413661926984787,291.083984375,291.1499938964844,260.2921447753906,258.6566162109375,282.58502197265625,294.4082946777344,291.0855407714844,1.0,0.3443523049354553,0.652351975440979,0.652351975440979,1.0,1.0,-1.4170764684677124,0.5743758082389832,0.8427006602287292,0.2415682971477508,0.0,0.0,0.6414077281951904,101.4198989868164,93.0,27.6973876953125,-15019.505859375,406.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.87109375,18000.0,0.0,0.0,0.3215877413749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131368517875671,0.7131440043449402,-7.1204685809789225e-06,0.0,0.0003263706748839,0.0,0.0,59.20291519165039,0.0,0.0,0.0,0.4491246938705444,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1132586896419525,-2533.30517578125,304.1494140625,0.6679176688194275,0.174796923995018,0.1605749130249023,294.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.4110211431980133,0.050000000745058,0.0508204437792301,293.3045654296875,297.1499938964844,293.1499938964844,0.2603121697902679,-3820.54541015625,304.1695251464844,0.8321731686592102,0.3418157696723938,0.2417962551116943,293.2436218261719,297.1499938964844,293.1499938964844,0.4245486557483673,-7613.8994140625,304.1447448730469,0.9526840448379515,0.5076726675033569,0.4827823340892792,293.297119140625,297.1499938964844,293.1499938964844,0.0115757379680871,-3358.190185546875,302.6307373046875,0.4110211431980133,0.050000000745058,0.2410703152418136,291.09295654296875,291.1499938964844,260.30084228515625,258.6643981933594,282.5989685058594,294.4142761230469,291.094482421875,1.0,0.3421550095081329,0.6521079540252686,0.6521079540252686,1.0,1.0,-1.4126497507095337,0.5723047256469727,0.8403449654579163,0.2404580116271972,0.0,0.0,0.6443145871162415,99.76553344726562,81.0,26.883941650390625,-14965.572265625,399.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.13671875,18000.0,0.0,0.0,0.3229609727859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72039794921875,0.7204051613807678,-7.188712515926454e-06,0.0,0.0003277643118053,0.0,0.0,60.52375793457031,0.0,0.0,0.0,0.4521235525608063,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.1121070310473442,-2511.965576171875,304.1515197753906,0.6737161874771118,0.1737440526485443,0.1594357192516327,294.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4160979092121124,0.050000000745058,0.0506116449832916,293.3063659667969,297.1499938964844,293.1499938964844,0.2556423842906952,-3765.690673828125,304.1707763671875,0.8370398283004761,0.3375332355499267,0.2386584281921386,293.2430114746094,297.1499938964844,293.1499938964844,0.4215817749500274,-7568.55615234375,304.1513671875,0.9617722630500792,0.5054218769073486,0.4803845882415771,293.3000793457031,297.1499938964844,293.1499938964844,0.0113673908635973,-3322.2705078125,302.57379150390625,0.4160979092121124,0.050000000745058,0.2400798499584198,291.1123962402344,291.1499938964844,260.3170471191406,258.6788635253906,282.6259765625,294.4256591796875,291.1141967773437,1.0,0.3355613648891449,0.6516199111938477,0.6516199111938477,1.0,1.0,-1.4031977653503418,0.5679129362106323,0.8352847695350647,0.2381147891283035,0.0,0.0,0.6480556130409241,94.31925201416016,69.0,28.09608459472656,-14858.546875,382.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.5390625,18000.0,0.0,0.0,0.3258273005485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311058044433594,0.731113076210022,-7.294492661458207e-06,0.0,0.0003306732687633,0.0,0.0,62.53718185424805,0.0,0.0,0.0,0.4565775692462921,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.1121070310473442,-2511.965576171875,304.1515197753906,0.6737161874771118,0.1737440526485443,0.1594357192516327,294.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4160979092121124,0.050000000745058,0.0506116449832916,293.3063659667969,297.1499938964844,293.1499938964844,0.2556423842906952,-3765.690673828125,304.1707763671875,0.8370398283004761,0.3375332355499267,0.2386584281921386,293.2430114746094,297.1499938964844,293.1499938964844,0.4215817749500274,-7568.55615234375,304.1513671875,0.9617722630500792,0.5054218769073486,0.4803845882415771,293.3000793457031,297.1499938964844,293.1499938964844,0.0113673908635973,-3322.2705078125,302.57379150390625,0.4160979092121124,0.050000000745058,0.2400798499584198,291.1123962402344,291.1499938964844,260.3170471191406,258.6788635253906,282.6259765625,294.4256591796875,291.1141967773437,1.0,0.3355613648891449,0.6516199111938477,0.6516199111938477,1.0,1.0,-1.4031977653503418,0.5679129362106323,0.8352847695350647,0.2381147891283035,0.0,0.0,0.6480556130409241,94.31925201416016,69.0,28.09608459472656,-14858.546875,382.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.5390625,18000.0,0.0,0.0,0.3258273005485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311058044433594,0.731113076210022,-7.294492661458207e-06,0.0,0.0003306732687633,0.0,0.0,62.53718185424805,0.0,0.0,0.0,0.4565775692462921,4.0,0.0,1.0
567540,293.1650695800781,297.1499938964844,293.1499938964844,0.1108983531594276,-2489.61669921875,304.15301513671875,0.6832960247993469,0.17276132106781,0.1582619696855545,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.424241304397583,0.050000000745058,0.0503246076405048,293.30780029296875,297.1499938964844,293.1499938964844,0.2508922219276428,-3709.72021484375,304.1717529296875,0.8460338115692139,0.3332774341106415,0.2354837507009506,293.24139404296875,297.1499938964844,293.1499938964844,0.4185562133789062,-7523.40869140625,304.1559143066406,0.9753016829490662,0.503389835357666,0.4781470000743866,293.30224609375,297.1499938964844,293.1499938964844,0.0111382119357585,-3281.27587890625,302.5184631347656,0.424241304397583,0.050000000745058,0.2387182712554931,291.1340026855469,291.1499938964844,260.3314819335937,258.69171142578125,282.6523742675781,294.4364013671875,291.13592529296875,1.0,0.3267750144004822,0.6511318683624268,0.6511318683624268,1.0,1.0,-1.393312692642212,0.5633347630500793,0.8299779891967773,0.2356807738542556,0.0,0.0,0.6487582325935364,86.88595581054688,57.0,30.02410888671875,-14750.2177734375,359.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,307.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.974609375,18000.0,0.0,0.0,0.3285399973392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355998158454895,0.7356072068214417,-7.348412509600166e-06,0.0,0.0003334263165015,0.0,0.0,63.45725631713867,0.0,0.0,0.0,0.4585198163986206,4.0,0.0,1.0
567600,293.1650695800781,297.1499938964844,293.1499938964844,0.1108983531594276,-2489.61669921875,304.15301513671875,0.6832960247993469,0.17276132106781,0.1582619696855545,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.424241304397583,0.050000000745058,0.0503246076405048,293.30780029296875,297.1499938964844,293.1499938964844,0.2508922219276428,-3709.72021484375,304.1717529296875,0.8460338115692139,0.3332774341106415,0.2354837507009506,293.24139404296875,297.1499938964844,293.1499938964844,0.4185562133789062,-7523.40869140625,304.1559143066406,0.9753016829490662,0.503389835357666,0.4781470000743866,293.30224609375,297.1499938964844,293.1499938964844,0.0111382119357585,-3281.27587890625,302.5184631347656,0.424241304397583,0.050000000745058,0.2387182712554931,291.1340026855469,291.1499938964844,260.3314819335937,258.69171142578125,282.6523742675781,294.4364013671875,291.13592529296875,1.0,0.3267750144004822,0.6511318683624268,0.6511318683624268,1.0,1.0,-1.393312692642212,0.5633347630500793,0.8299779891967773,0.2356807738542556,0.0,0.0,0.6487582325935364,86.88595581054688,57.0,30.02410888671875,-14750.2177734375,359.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,307.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.974609375,18000.0,0.0,0.0,0.3285399973392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355998158454895,0.7356072068214417,-7.348412509600166e-06,0.0,0.0003334263165015,0.0,0.0,63.45725631713867,0.0,0.0,0.0,0.4585198163986206,4.0,0.0,1.0
567660,293.1676330566406,297.1499938964844,293.1499938964844,0.1097067892551422,-2467.59912109375,304.15399169921875,0.6966588497161865,0.1718641370534896,0.157119020819664,294.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4361622631549835,0.050000000745058,0.0499883964657783,293.3090209960937,297.1499938964844,293.1499938964844,0.2461170405149459,-3653.280029296875,304.1724548339844,0.8592833280563354,0.3290363550186157,0.2322846800088882,293.2392883300781,297.1499938964844,293.1499938964844,0.415515273809433,-7478.74267578125,304.1589660644531,0.9914050698280334,0.5015026926994324,0.4760093092918396,293.3038330078125,297.1499938964844,293.1499938964844,0.0109000485390424,-3237.467041015625,302.4642333984375,0.4361622631549835,0.050000000745058,0.237123429775238,291.1562194824219,291.1499938964844,260.343994140625,258.702880859375,282.6775817871094,294.4466247558594,291.1581420898437,1.0,0.3163936138153076,0.6506857872009277,0.6506857872009277,1.0,1.0,-1.3832162618637085,0.5586850643157959,0.8245311379432678,0.2332256138324737,0.0,0.0,0.6464397311210632,78.20552825927734,45.0,30.7504940032959,-14639.7919921875,334.2929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203063964844,307.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.384765625,18000.0,0.0,0.0,0.3307811617851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335323691368103,0.7335397601127625,-7.3445344241918065e-06,0.0,0.0003357008390594,0.0,0.0,63.17218399047852,0.0,0.0,0.0,0.4577795565128326,4.0,0.0,1.0
567720,293.1676330566406,297.1499938964844,293.1499938964844,0.1097067892551422,-2467.59912109375,304.15399169921875,0.6966588497161865,0.1718641370534896,0.157119020819664,294.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4361622631549835,0.050000000745058,0.0499883964657783,293.3090209960937,297.1499938964844,293.1499938964844,0.2461170405149459,-3653.280029296875,304.1724548339844,0.8592833280563354,0.3290363550186157,0.2322846800088882,293.2392883300781,297.1499938964844,293.1499938964844,0.415515273809433,-7478.74267578125,304.1589660644531,0.9914050698280334,0.5015026926994324,0.4760093092918396,293.3038330078125,297.1499938964844,293.1499938964844,0.0109000485390424,-3237.467041015625,302.4642333984375,0.4361622631549835,0.050000000745058,0.237123429775238,291.1562194824219,291.1499938964844,260.343994140625,258.702880859375,282.6775817871094,294.4466247558594,291.1581420898437,1.0,0.3163936138153076,0.6506857872009277,0.6506857872009277,1.0,1.0,-1.3832162618637085,0.5586850643157959,0.8245311379432678,0.2332256138324737,0.0,0.0,0.6464397311210632,78.20552825927734,45.0,30.7504940032959,-14639.7919921875,334.2929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203063964844,307.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.384765625,18000.0,0.0,0.0,0.3307811617851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335323691368103,0.7335397601127625,-7.3445344241918065e-06,0.0,0.0003357008390594,0.0,0.0,63.17218399047852,0.0,0.0,0.0,0.4577795565128326,4.0,0.0,1.0
567780,293.1708984375,297.1499938964844,293.1499938964844,0.1084494963288307,-2444.240966796875,304.1547546386719,0.7110729217529297,0.1707659363746643,0.1559830904006958,294.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4504821598529815,0.050000000745058,0.0496737882494926,293.3099060058594,297.1499938964844,293.1499938964844,0.2412415593862533,-3595.312744140625,304.1731262207031,0.8742551803588867,0.3248258829116821,0.2291169464588165,293.23095703125,297.1499938964844,293.1499938964844,0.4003069996833801,-7250.5517578125,304.1831359863281,0.9990000128746032,0.5008783936500549,0.4616701006889343,293.30474853515625,297.1499938964844,293.1499938964844,0.010673077777028,-3194.0458984375,302.4122314453125,0.4504821598529815,0.050000000745058,0.235631063580513,291.1848449707031,291.1499938964844,260.3544921875,258.71221923828125,282.7145080566406,294.4562072753906,291.19012451171875,1.0,0.3043760955333709,0.6502397656440735,0.6502397656440735,1.0,1.0,-1.3586825132369995,0.5476574301719666,0.8110250234603882,0.2276227623224258,0.0,0.0,0.6401944756507874,69.84162139892578,33.0,51.44034957885742,-14436.654296875,303.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456359863281,307.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.216796875,18000.0,0.0,0.0,0.3322296738624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246190905570984,0.724626362323761,-7.282081696757814e-06,0.0,0.0003371709026396,0.0,0.0,61.6522331237793,0.0,0.0,0.0,0.4542203843593597,4.0,0.0,1.0
567840,293.1708984375,297.1499938964844,293.1499938964844,0.1084494963288307,-2444.240966796875,304.1547546386719,0.7110729217529297,0.1707659363746643,0.1559830904006958,294.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4504821598529815,0.050000000745058,0.0496737882494926,293.3099060058594,297.1499938964844,293.1499938964844,0.2412415593862533,-3595.312744140625,304.1731262207031,0.8742551803588867,0.3248258829116821,0.2291169464588165,293.23095703125,297.1499938964844,293.1499938964844,0.4003069996833801,-7250.5517578125,304.1831359863281,0.9990000128746032,0.5008783936500549,0.4616701006889343,293.30474853515625,297.1499938964844,293.1499938964844,0.010673077777028,-3194.0458984375,302.4122314453125,0.4504821598529815,0.050000000745058,0.235631063580513,291.1848449707031,291.1499938964844,260.3544921875,258.71221923828125,282.7145080566406,294.4562072753906,291.19012451171875,1.0,0.3043760955333709,0.6502397656440735,0.6502397656440735,1.0,1.0,-1.3586825132369995,0.5476574301719666,0.8110250234603882,0.2276227623224258,0.0,0.0,0.6401944756507874,69.84162139892578,33.0,51.44034957885742,-14436.654296875,303.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456359863281,307.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.216796875,18000.0,0.0,0.0,0.3322296738624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246190905570984,0.724626362323761,-7.282081696757814e-06,0.0,0.0003371709026396,0.0,0.0,61.6522331237793,0.0,0.0,0.0,0.4542203843593597,4.0,0.0,1.0
567900,293.1766357421875,297.1499938964844,293.1499938964844,0.1072081252932548,-2420.9052734375,304.1561584472656,0.7170239090919495,0.1693729311227798,0.1549310535192489,294.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.4580591022968292,0.050000000745058,0.0495342761278152,293.3103332519531,297.1499938964844,293.1499938964844,0.2383636981248855,-3560.57275390625,304.1741638183594,0.881767988204956,0.3227140009403229,0.2275522500276565,293.2138977050781,297.1499938964844,293.1499938964844,0.3844868838787079,-7013.453125,304.205810546875,0.9990000128746032,0.50319504737854,0.4471037983894348,293.3045959472656,297.1499938964844,293.1499938964844,0.0105527555570006,-3168.502197265625,302.3909606933594,0.4580591022968292,0.050000000745058,0.2349692732095718,291.22186279296875,291.1499938964844,260.3589172363281,258.7161865234375,282.7411499023437,294.4607849121094,291.229248046875,1.0,0.2975363731384277,0.650016725063324,0.650016725063324,1.0,1.0,-1.3370954990386963,0.538081705570221,0.7990137934684753,0.2226850390434265,0.0,0.0,0.6317567229270935,65.96228790283203,33.0,80.08858489990234,-14255.3056640625,285.75897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,308.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18205.044921875,18000.0,0.0,0.0,0.3323712646961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132678031921387,0.7132750153541565,-7.206448117358377e-06,0.0,0.0003373145882505,0.0,0.0,59.774513244628906,0.0,0.0,0.0,0.4496890604496002,4.0,0.0,1.0
567960,293.1851501464844,297.1499938964844,293.1499938964844,0.1054419055581092,-2387.832763671875,304.15826416015625,0.722587525844574,0.1673659682273864,0.1532642543315887,294.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4665728807449341,0.050000000745058,0.0493908263742923,293.3108215332031,297.1499938964844,293.1499938964844,0.2354364544153213,-3525.16015625,304.1750793457031,0.8903434872627258,0.320587009191513,0.2259727120399475,293.188720703125,297.1499938964844,293.1499938964844,0.3675830066204071,-6760.2373046875,304.22637939453125,0.9990000128746032,0.5073226690292358,0.4316131472587585,293.30389404296875,297.1499938964844,293.1499938964844,0.0104333776980638,-3142.654541015625,302.37176513671875,0.4665728807449341,0.050000000745058,0.2342888116836547,291.2620544433594,291.1499938964844,260.3628234863281,258.7196655273437,282.7685546875,294.4652404785156,291.2690734863281,1.0,0.2902258932590484,0.6498885154724121,0.6498885154724121,1.0,1.0,-1.313616156578064,0.5277370810508728,0.7858791351318359,0.2173992991447448,0.0,0.0,0.620245635509491,61.96015930175781,36.0,93.92852783203124,-14029.4619140625,267.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18333.65234375,18000.0,0.0,0.0,0.3319529294967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694178581237793,0.6941856741905212,-7.072382686601486e-06,0.0,0.0003368900215718,0.0,0.0,56.65364456176758,0.0,0.0,0.0,0.4422644972801208,4.0,0.0,1.0
568020,293.201171875,297.1499938964844,293.1499938964844,0.1016309112310409,-2316.783935546875,304.1617736816406,0.7280938625335693,0.1632137149572372,0.1492888927459716,294.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.4768750071525574,0.050000000745058,0.0492012798786163,293.3120422363281,297.1499938964844,293.1499938964844,0.2301843911409378,-3461.912841796875,304.1754150390625,0.901681661605835,0.3162675201892853,0.2228442728519439,293.12969970703125,297.1499938964844,293.1499938964844,0.3436390161514282,-6405.2412109375,304.24005126953125,0.9990000128746032,0.5183075070381165,0.4102426469326019,293.3014221191406,297.1499938964844,293.1499938964844,0.0102534797042608,-3104.462158203125,302.3335266113281,0.4768750071525574,0.050000000745058,0.2333896905183792,291.3179626464844,291.1499938964844,260.3688659667969,258.7250366210937,282.81219482421875,294.4735412597656,291.32049560546875,1.0,0.2802822589874267,0.6496320962905884,0.6496320962905884,1.0,1.0,-1.2781203985214231,0.5121463537216187,0.7659741044044495,0.2094121277332306,0.0,0.0,0.5935173630714417,56.61376190185547,39.0,67.85285949707031,-13594.3408203125,241.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.60546875,18000.0,0.0,0.0,0.329193115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423599123954773,0.6423665881156921,-6.685728294542059e-06,0.0,0.0003340891562402,0.0,0.0,48.55708312988281,0.0,0.0,0.0,0.4224213659763336,4.0,0.0,1.0
568080,293.201171875,297.1499938964844,293.1499938964844,0.1016309112310409,-2316.783935546875,304.1617736816406,0.7280938625335693,0.1632137149572372,0.1492888927459716,294.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.4768750071525574,0.050000000745058,0.0492012798786163,293.3120422363281,297.1499938964844,293.1499938964844,0.2301843911409378,-3461.912841796875,304.1754150390625,0.901681661605835,0.3162675201892853,0.2228442728519439,293.12969970703125,297.1499938964844,293.1499938964844,0.3436390161514282,-6405.2412109375,304.24005126953125,0.9990000128746032,0.5183075070381165,0.4102426469326019,293.3014221191406,297.1499938964844,293.1499938964844,0.0102534797042608,-3104.462158203125,302.3335266113281,0.4768750071525574,0.050000000745058,0.2333896905183792,291.3179626464844,291.1499938964844,260.3688659667969,258.7250366210937,282.81219482421875,294.4735412597656,291.32049560546875,1.0,0.2802822589874267,0.6496320962905884,0.6496320962905884,1.0,1.0,-1.2781203985214231,0.5121463537216187,0.7659741044044495,0.2094121277332306,0.0,0.0,0.5935173630714417,56.61376190185547,39.0,67.85285949707031,-13594.3408203125,241.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.60546875,18000.0,0.0,0.0,0.329193115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423599123954773,0.6423665881156921,-6.685728294542059e-06,0.0,0.0003340891562402,0.0,0.0,48.55708312988281,0.0,0.0,0.0,0.4224213659763336,4.0,0.0,1.0
568140,293.2061462402344,297.1499938964844,293.1499938964844,0.0992271825671196,-2272.401611328125,304.1617431640625,0.731829822063446,0.1608773916959762,0.1465333253145218,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.4830663204193115,0.050000000745058,0.0490806251764297,293.3133544921875,297.1499938964844,293.1499938964844,0.2258874326944351,-3410.71337890625,304.174072265625,0.9084373116493224,0.3118977546691894,0.2197238653898239,293.0798645019531,297.1499938964844,293.1499938964844,0.3280386924743652,-6177.02001953125,304.2357177734375,0.9990000128746032,0.5289624929428101,0.3960378468036651,293.2982482910156,297.1499938964844,293.1499938964844,0.0101368511095643,-3082.48876953125,302.2917785644531,0.4830663204193115,0.050000000745058,0.2328173518180847,291.3283386230469,291.1499938964844,260.3724975585937,258.728271484375,282.8450622558594,294.4808044433594,291.32769775390625,1.0,0.2734270393848419,0.6493757367134094,0.6493757367134094,1.0,1.0,-1.2531797885894775,0.5011724829673767,0.7520073652267456,0.2039312422275543,0.0,0.0,0.5686889886856079,53.18705749511719,42.0,20.35888671875,-13231.1259765625,225.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,308.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18454.44140625,18000.0,0.0,0.0,0.3240010738372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905565619468689,0.5905628800392151,-6.2912877183407545e-06,0.0,0.000328819907736,0.0,0.0,41.15948867797852,0.0,0.0,0.0,0.402933806180954,4.0,0.0,1.0
568200,293.2061462402344,297.1499938964844,293.1499938964844,0.0992271825671196,-2272.401611328125,304.1617431640625,0.731829822063446,0.1608773916959762,0.1465333253145218,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.4830663204193115,0.050000000745058,0.0490806251764297,293.3133544921875,297.1499938964844,293.1499938964844,0.2258874326944351,-3410.71337890625,304.174072265625,0.9084373116493224,0.3118977546691894,0.2197238653898239,293.0798645019531,297.1499938964844,293.1499938964844,0.3280386924743652,-6177.02001953125,304.2357177734375,0.9990000128746032,0.5289624929428101,0.3960378468036651,293.2982482910156,297.1499938964844,293.1499938964844,0.0101368511095643,-3082.48876953125,302.2917785644531,0.4830663204193115,0.050000000745058,0.2328173518180847,291.3283386230469,291.1499938964844,260.3724975585937,258.728271484375,282.8450622558594,294.4808044433594,291.32769775390625,1.0,0.2734270393848419,0.6493757367134094,0.6493757367134094,1.0,1.0,-1.2531797885894775,0.5011724829673767,0.7520073652267456,0.2039312422275543,0.0,0.0,0.5686889886856079,53.18705749511719,42.0,20.35888671875,-13231.1259765625,225.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,308.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18454.44140625,18000.0,0.0,0.0,0.3240010738372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905565619468689,0.5905628800392151,-6.2912877183407545e-06,0.0,0.000328819907736,0.0,0.0,41.15948867797852,0.0,0.0,0.0,0.402933806180954,4.0,0.0,1.0
