time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.203369140625,297.1499938964844,293.1499938964844,0.0986155644059181,-2261.635498046875,304.15936279296875,0.7351679801940918,0.1602252572774887,0.145703449845314,294.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31744384765625,0.4864828288555145,0.050000000745058,0.0490144863724708,293.3144836425781,297.1499938964844,293.1499938964844,0.2227008938789367,-3372.982666015625,304.1725158691406,0.9112263321876526,0.3081542551517486,0.2170767039060592,293.04998779296875,297.1499938964844,293.1499938964844,0.3194649815559387,-6053.95947265625,304.2253723144531,0.9990000128746032,0.5364834070205688,0.3880304992198944,293.2953186035156,297.1499938964844,293.1499938964844,0.010068517178297,-3071.80419921875,302.2545166015625,0.4864828288555145,0.050000000745058,0.2325036227703094,291.3148803710937,291.1499938964844,260.3735656738281,258.729248046875,282.86395263671875,294.4862365722656,291.3122863769531,1.0,0.2695736289024353,0.6493617296218872,0.6493617296218872,1.0,1.0,-1.238935947418213,0.4949384331703186,0.7439975738525391,0.2009750753641128,0.0,0.0,0.5508827567100525,51.30629348754883,42.0,-13.819199562072754,-12994.400390625,216.0993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008850097656,308.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.26171875,18000.0,0.0,0.0,0.3180445730686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531811714172363,0.5531871914863586,-6.014333393977722e-06,0.0,0.0003227748093195,0.0,0.0,36.30679702758789,0.0,0.0,0.0,0.389197289943695,4.0,0.0,1.0
568320,293.2027587890625,297.1499938964844,293.1499938964844,0.0985625758767128,-2260.77392578125,304.158935546875,0.7356327772140503,0.1601351797580719,0.1456069946289062,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.4869302809238434,0.050000000745058,0.0490059256553649,293.3146667480469,297.1499938964844,293.1499938964844,0.222170278429985,-3366.712890625,304.1722412109375,0.9114139676094056,0.3074907064437866,0.2166096866130828,293.045654296875,297.1499938964844,293.1499938964844,0.3183607757091522,-6038.43994140625,304.2231140136719,0.9990000128746032,0.5376967191696167,0.3869819939136505,293.2947998046875,297.1499938964844,293.1499938964844,0.0100586153566837,-3070.485107421875,302.24774169921875,0.4869302809238434,0.050000000745058,0.2324630171060562,291.3109436035156,291.1499938964844,260.3735656738281,258.729248046875,282.86669921875,294.48712158203125,291.3081359863281,1.0,0.2690562605857849,0.6493592262268066,0.6493592262268066,1.0,1.0,-1.2369415760040283,0.4940637946128845,0.7428778409957886,0.2005721777677536,0.0,0.0,0.548151969909668,51.06113815307617,45.0,-18.59465408325196,-12959.5615234375,214.8888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0645446777344,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18361.255859375,18000.0,0.0,0.0,0.3168767988681793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474456548690796,0.5474516153335571,-5.972447979729623e-06,0.0,0.0003215896722394,0.0,0.0,35.59696960449219,0.0,0.0,0.0,0.3871136605739593,4.0,0.0,1.0
568380,293.19903564453125,297.1499938964844,293.1499938964844,0.0983240380883216,-2257.168212890625,304.1563720703125,0.7374350428581238,0.1595586985349655,0.1450433284044265,294.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.4888693392276764,0.050000000745058,0.0489692203700542,293.3160095214844,297.1499938964844,293.1499938964844,0.2187412232160568,-3326.14892578125,304.1705627441406,0.9105017781257628,0.3030480742454529,0.213498517870903,293.02276611328125,297.1499938964844,293.1499938964844,0.3136362433433532,-5974.81298828125,304.2065734863281,0.9990000128746032,0.5449996590614319,0.3824517130851745,293.2918701171875,297.1499938964844,293.1499938964844,0.0100018046796321,-3064.0029296875,302.2013244628906,0.4888693392276764,0.050000000745058,0.2322888970375061,291.2793884277344,291.1499938964844,260.3720092773437,258.72784423828125,282.8812255859375,294.492919921875,291.2759094238281,1.0,0.2666604518890381,0.6493427753448486,0.6493427753448486,1.0,1.0,-1.226837396621704,0.4896193444728851,0.7372180223464966,0.1985836774110794,0.0,0.0,0.5329363942146301,49.98966217041016,48.0,-39.68135070800781,-12774.009765625,209.16329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,308.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.58984375,18000.0,0.0,0.0,0.3085110187530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157805681228638,0.5157862901687622,-5.745327143813483e-06,0.0,0.0003130994737148,0.0,0.0,31.845314025878903,0.0,0.0,0.0,0.3757372200489044,4.0,0.0,1.0
568440,293.19903564453125,297.1499938964844,293.1499938964844,0.0983240380883216,-2257.168212890625,304.1563720703125,0.7374350428581238,0.1595586985349655,0.1450433284044265,294.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.4888693392276764,0.050000000745058,0.0489692203700542,293.3160095214844,297.1499938964844,293.1499938964844,0.2187412232160568,-3326.14892578125,304.1705627441406,0.9105017781257628,0.3030480742454529,0.213498517870903,293.02276611328125,297.1499938964844,293.1499938964844,0.3136362433433532,-5974.81298828125,304.2065734863281,0.9990000128746032,0.5449996590614319,0.3824517130851745,293.2918701171875,297.1499938964844,293.1499938964844,0.0100018046796321,-3064.0029296875,302.2013244628906,0.4888693392276764,0.050000000745058,0.2322888970375061,291.2793884277344,291.1499938964844,260.3720092773437,258.72784423828125,282.8812255859375,294.492919921875,291.2759094238281,1.0,0.2666604518890381,0.6493427753448486,0.6493427753448486,1.0,1.0,-1.226837396621704,0.4896193444728851,0.7372180223464966,0.1985836774110794,0.0,0.0,0.5329363942146301,49.98966217041016,48.0,-39.68135070800781,-12774.009765625,209.16329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,308.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.58984375,18000.0,0.0,0.0,0.3085110187530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157805681228638,0.5157862901687622,-5.745327143813483e-06,0.0,0.0003130994737148,0.0,0.0,31.845314025878903,0.0,0.0,0.0,0.3757372200489044,4.0,0.0,1.0
568500,293.1973571777344,297.1499938964844,293.1499938964844,0.0982358083128929,-2255.92529296875,304.1553649902344,0.7375048995018005,0.1592640280723571,0.1447766870260238,294.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4892216026782989,0.050000000745058,0.0489626377820968,293.3166809082031,297.1499938964844,293.1499938964844,0.2170624285936355,-3306.227783203125,304.1698608398437,0.9087672233581544,0.3008126020431518,0.2119418233633041,293.01495361328125,297.1499938964844,293.1499938964844,0.3128043115139007,-5966.076171875,304.19781494140625,0.9990000128746032,0.5481488108634949,0.3816321492195129,293.2907409667969,297.1499938964844,293.1499938964844,0.0099772866815328,-3061.72314453125,302.1772766113281,0.4892216026782989,0.050000000745058,0.2322576642036438,291.2618713378906,291.1499938964844,260.37017822265625,258.7262268066406,282.8861999511719,294.4957580566406,291.2582702636719,1.0,0.2660751044750213,0.6493344902992249,0.6493344902992249,1.0,1.0,-1.2236186265945437,0.488195925951004,0.7354227304458618,0.197976142168045,0.0,0.0,0.5272341370582581,49.778541564941406,48.0,-44.88981246948242,-12707.875,207.62725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185607910156,308.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.994140625,18000.0,0.0,0.0,0.3040952384471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039217472076416,0.5039274096488953,-5.662077910528751e-06,0.0,0.0003086180076934,0.0,0.0,30.51149559020996,0.0,0.0,0.0,0.371534913778305,4.0,0.0,1.0
568560,293.19586181640625,297.1499938964844,293.1499938964844,0.098149187862873,-2254.69140625,304.154541015625,0.7370731234550476,0.1589560508728027,0.1445067226886749,294.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4892182052135467,0.050000000745058,0.0489627160131931,293.3173828125,297.1499938964844,293.1499938964844,0.2153882682323455,-3286.304443359375,304.1693115234375,0.906333327293396,0.2985679805278778,0.2103833556175232,293.0093078613281,297.1499938964844,293.1499938964844,0.3128412663936615,-5970.38525390625,304.1890563964844,0.9990000128746032,0.5509686470031738,0.3816401362419128,293.28985595703125,297.1499938964844,293.1499938964844,0.0099541125819087,-3059.761474609375,302.15264892578125,0.4892182052135467,0.050000000745058,0.2322580516338348,291.2440490722656,291.1499938964844,260.3676147460937,258.72393798828125,282.8907165527344,294.4986267089844,291.240478515625,1.0,0.2658379971981048,0.6492282152175903,0.6492282152175903,1.0,1.0,-1.2214332818984983,0.4871892929077148,0.7342439889907837,0.1975426226854324,0.0,0.0,0.5227480530738831,49.75082015991211,51.0,-47.53230285644531,-12656.388671875,206.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75555419921875,308.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.53125,18000.0,0.0,0.0,0.29964679479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944630861282348,0.4944686591625213,-5.595867150987033e-06,0.0,0.0003041033924091,0.0,0.0,29.4724063873291,0.0,0.0,0.0,0.3681993782520294,4.0,0.0,1.0
568620,293.1934509277344,297.1499938964844,293.1499938964844,0.0979504212737083,-2251.67333984375,304.15338134765625,0.7348895072937012,0.1582876145839691,0.1439401358366012,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.4882892072200775,0.050000000745058,0.0489802099764347,293.3187255859375,297.1499938964844,293.1499938964844,0.212017610669136,-3245.994140625,304.1684875488281,0.8998610377311707,0.2940526902675628,0.2072604894638061,293.0039978027344,297.1499938964844,293.1499938964844,0.3151602149009704,-6012.50048828125,304.1722106933594,0.9990000128746032,0.5556266903877258,0.383804589509964,293.28887939453125,297.1499938964844,293.1499938964844,0.0099092982709407,-3056.136962890625,302.10162353515625,0.4882892072200775,0.050000000745058,0.2323410212993621,291.2093811035156,291.1499938964844,260.3603515625,258.7174377441406,282.89630126953125,294.5044860839844,291.2059631347656,1.0,0.2662660181522369,0.6490156054496765,0.6490156054496765,1.0,1.0,-1.219722032546997,0.4863382577896118,0.7333837151527405,0.1971908509731292,0.0,0.0,0.5171627402305603,50.17136764526367,54.0,-48.12493515014648,-12590.98828125,207.1225433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18094.88671875,18000.0,0.0,0.0,0.2909870743751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481986403465271,0.4819919168949127,-5.506668912858004e-06,0.0,0.0002953149087261,0.0,0.0,28.125720977783203,0.0,0.0,0.0,0.3637917935848236,4.0,0.0,1.0
568680,293.1934509277344,297.1499938964844,293.1499938964844,0.0979504212737083,-2251.67333984375,304.15338134765625,0.7348895072937012,0.1582876145839691,0.1439401358366012,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.4882892072200775,0.050000000745058,0.0489802099764347,293.3187255859375,297.1499938964844,293.1499938964844,0.212017610669136,-3245.994140625,304.1684875488281,0.8998610377311707,0.2940526902675628,0.2072604894638061,293.0039978027344,297.1499938964844,293.1499938964844,0.3151602149009704,-6012.50048828125,304.1722106933594,0.9990000128746032,0.5556266903877258,0.383804589509964,293.28887939453125,297.1499938964844,293.1499938964844,0.0099092982709407,-3056.136962890625,302.10162353515625,0.4882892072200775,0.050000000745058,0.2323410212993621,291.2093811035156,291.1499938964844,260.3603515625,258.7174377441406,282.89630126953125,294.5044860839844,291.2059631347656,1.0,0.2662660181522369,0.6490156054496765,0.6490156054496765,1.0,1.0,-1.219722032546997,0.4863382577896118,0.7333837151527405,0.1971908509731292,0.0,0.0,0.5171627402305603,50.17136764526367,54.0,-48.12493515014648,-12590.98828125,207.1225433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18094.88671875,18000.0,0.0,0.0,0.2909870743751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481986403465271,0.4819919168949127,-5.506668912858004e-06,0.0,0.0002953149087261,0.0,0.0,28.125720977783203,0.0,0.0,0.0,0.3637917935848236,4.0,0.0,1.0
568740,293.19171142578125,297.1499938964844,293.1499938964844,0.0976974740624427,-2247.557373046875,304.1526794433594,0.7312626242637634,0.1575394868850708,0.143322616815567,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4863529205322265,0.050000000745058,0.0490171201527118,293.320068359375,297.1499938964844,293.1499938964844,0.2086032330989837,-3204.906494140625,304.16802978515625,0.8915656805038452,0.2895069420337677,0.2041294127702713,293.0056457519531,297.1499938964844,293.1499938964844,0.31998410820961,-6091.623046875,304.1568298339844,0.9990000128746032,0.559002161026001,0.3883360624313354,293.2889709472656,297.1499938964844,293.1499938964844,0.0098646478727459,-3052.476806640625,302.048095703125,0.4863529205322265,0.050000000745058,0.2325161099433899,291.1766357421875,291.1499938964844,260.3500061035156,258.7082214355469,282.8974914550781,294.5106811523437,291.1734619140625,1.0,0.2676885724067688,0.6488029956817627,0.6488029956817627,1.0,1.0,-1.2209150791168213,0.4867662787437439,0.7341488599777222,0.1973884403705597,0.0,0.0,0.5158305168151855,51.1235466003418,57.0,-45.76679992675781,-12566.9697265625,209.5052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9933776855469,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.732421875,18000.0,0.0,0.0,0.2831365764141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771435260772705,0.4771490097045898,-5.465179583552526e-06,0.0,0.0002873476187232,0.0,0.0,27.583166122436523,0.0,0.0,0.0,0.3619948029518127,4.0,0.0,1.0
568800,293.19171142578125,297.1499938964844,293.1499938964844,0.0976974740624427,-2247.557373046875,304.1526794433594,0.7312626242637634,0.1575394868850708,0.143322616815567,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4863529205322265,0.050000000745058,0.0490171201527118,293.320068359375,297.1499938964844,293.1499938964844,0.2086032330989837,-3204.906494140625,304.16802978515625,0.8915656805038452,0.2895069420337677,0.2041294127702713,293.0056457519531,297.1499938964844,293.1499938964844,0.31998410820961,-6091.623046875,304.1568298339844,0.9990000128746032,0.559002161026001,0.3883360624313354,293.2889709472656,297.1499938964844,293.1499938964844,0.0098646478727459,-3052.476806640625,302.048095703125,0.4863529205322265,0.050000000745058,0.2325161099433899,291.1766357421875,291.1499938964844,260.3500061035156,258.7082214355469,282.8974914550781,294.5106811523437,291.1734619140625,1.0,0.2676885724067688,0.6488029956817627,0.6488029956817627,1.0,1.0,-1.2209150791168213,0.4867662787437439,0.7341488599777222,0.1973884403705597,0.0,0.0,0.5158305168151855,51.1235466003418,57.0,-45.76679992675781,-12566.9697265625,209.5052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9933776855469,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.732421875,18000.0,0.0,0.0,0.2831365764141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771435260772705,0.4771490097045898,-5.465179583552526e-06,0.0,0.0002873476187232,0.0,0.0,27.583166122436523,0.0,0.0,0.0,0.3619948029518127,4.0,0.0,1.0
568860,293.19061279296875,297.1499938964844,293.1499938964844,0.09737129509449,-2241.988037109375,304.15234375,0.7265334129333496,0.1567091941833496,0.142646387219429,294.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.483628898859024,0.050000000745058,0.0490698665380477,293.32135009765625,297.1499938964844,293.1499938964844,0.2051234692335128,-3162.76953125,304.1678161621094,0.8819150328636169,0.2849366664886474,0.200991690158844,293.01318359375,297.1499938964844,293.1499938964844,0.3267885446548462,-6199.4580078125,304.14324951171875,0.9990000128746032,0.5611402988433838,0.3947233855724334,293.2900390625,297.1499938964844,293.1499938964844,0.0098180659115314,-3048.228759765625,301.9921569824219,0.483628898859024,0.050000000745058,0.2327663302421569,291.1469421386719,291.1499938964844,260.3378295898437,258.69732666015625,282.89630126953125,294.5171813964844,291.1441650390625,1.0,0.2698944211006164,0.6484792232513428,0.6484792232513428,1.0,1.0,-1.2243667840957642,0.4881552159786224,0.7362116575241089,0.1979455798864364,0.0,0.0,0.5182544589042664,52.507354736328125,60.0,-41.46942901611328,-12575.2578125,213.56739807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224548339844,308.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.2765787243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789686799049377,0.4789741337299347,-5.463665729621425e-06,0.0,0.0002806922420859,0.0,0.0,27.712465286254883,0.0,0.0,0.0,0.3624417185783386,4.0,0.0,1.0
568920,293.19061279296875,297.1499938964844,293.1499938964844,0.09737129509449,-2241.988037109375,304.15234375,0.7265334129333496,0.1567091941833496,0.142646387219429,294.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.483628898859024,0.050000000745058,0.0490698665380477,293.32135009765625,297.1499938964844,293.1499938964844,0.2051234692335128,-3162.76953125,304.1678161621094,0.8819150328636169,0.2849366664886474,0.200991690158844,293.01318359375,297.1499938964844,293.1499938964844,0.3267885446548462,-6199.4580078125,304.14324951171875,0.9990000128746032,0.5611402988433838,0.3947233855724334,293.2900390625,297.1499938964844,293.1499938964844,0.0098180659115314,-3048.228759765625,301.9921569824219,0.483628898859024,0.050000000745058,0.2327663302421569,291.1469421386719,291.1499938964844,260.3378295898437,258.69732666015625,282.89630126953125,294.5171813964844,291.1441650390625,1.0,0.2698944211006164,0.6484792232513428,0.6484792232513428,1.0,1.0,-1.2243667840957642,0.4881552159786224,0.7362116575241089,0.1979455798864364,0.0,0.0,0.5182544589042664,52.507354736328125,60.0,-41.46942901611328,-12575.2578125,213.56739807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224548339844,308.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.2765787243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789686799049377,0.4789741337299347,-5.463665729621425e-06,0.0,0.0002806922420859,0.0,0.0,27.712465286254883,0.0,0.0,0.0,0.3624417185783386,4.0,0.0,1.0
568980,293.1900329589844,297.1499938964844,293.1499938964844,0.0969657376408577,-2234.85693359375,304.1522521972656,0.7209451198577881,0.1557993292808532,0.1419102698564529,294.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4802615642547607,0.050000000745058,0.0491357035934925,293.3226013183594,297.1499938964844,293.1499938964844,0.2015714049339294,-3119.498046875,304.1678161621094,0.8713961839675903,0.2803440988063812,0.1978474110364914,293.0256652832031,297.1499938964844,293.1499938964844,0.3351593613624573,-6329.4306640625,304.1316223144531,0.9990000128746032,0.56208735704422,0.4025537967681885,293.2919311523437,297.1499938964844,293.1499938964844,0.0097685009241104,-3043.11572265625,301.9338684082031,0.4802615642547607,0.050000000745058,0.2330786138772964,291.120849609375,291.1499938964844,260.3251342773437,258.6858215332031,282.89288330078125,294.5240478515625,291.1184387207031,1.0,0.2727144360542297,0.6481555104255676,0.6481555104255676,1.0,1.0,-1.229561448097229,0.4903208315372467,0.7392405867576599,0.1987965255975723,0.0,0.0,0.5239235758781433,54.2459716796875,63.0,-36.63003158569336,-12608.6845703125,219.00094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392272949219,308.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.93359375,18000.0,0.0,0.0,0.2716579139232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865861237049103,0.4865916073322296,-5.497070560522843e-06,0.0,0.0002756982285063,0.0,0.0,28.4305477142334,0.0,0.0,0.0,0.3648510277271271,4.0,0.0,1.0
569040,293.1900329589844,297.1499938964844,293.1499938964844,0.0969657376408577,-2234.85693359375,304.1522521972656,0.7209451198577881,0.1557993292808532,0.1419102698564529,294.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4802615642547607,0.050000000745058,0.0491357035934925,293.3226013183594,297.1499938964844,293.1499938964844,0.2015714049339294,-3119.498046875,304.1678161621094,0.8713961839675903,0.2803440988063812,0.1978474110364914,293.0256652832031,297.1499938964844,293.1499938964844,0.3351593613624573,-6329.4306640625,304.1316223144531,0.9990000128746032,0.56208735704422,0.4025537967681885,293.2919311523437,297.1499938964844,293.1499938964844,0.0097685009241104,-3043.11572265625,301.9338684082031,0.4802615642547607,0.050000000745058,0.2330786138772964,291.120849609375,291.1499938964844,260.3251342773437,258.6858215332031,282.89288330078125,294.5240478515625,291.1184387207031,1.0,0.2727144360542297,0.6481555104255676,0.6481555104255676,1.0,1.0,-1.229561448097229,0.4903208315372467,0.7392405867576599,0.1987965255975723,0.0,0.0,0.5239235758781433,54.2459716796875,63.0,-36.63003158569336,-12608.6845703125,219.00094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392272949219,308.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.93359375,18000.0,0.0,0.0,0.2716579139232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865861237049103,0.4865916073322296,-5.497070560522843e-06,0.0,0.0002756982285063,0.0,0.0,28.4305477142334,0.0,0.0,0.0,0.3648510277271271,4.0,0.0,1.0
569100,293.1899108886719,297.1499938964844,293.1499938964844,0.0967332124710083,-2230.708984375,304.1522521972656,0.7178722620010376,0.1553160548210144,0.1415203064680099,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4783616364002228,0.050000000745058,0.0491727888584136,293.3231811523437,297.1499938964844,293.1499938964844,0.1997685730457306,-3097.440673828125,304.1678466796875,0.8659480214118958,0.2780400812625885,0.1962728053331375,293.033447265625,297.1499938964844,293.1499938964844,0.3398208320140838,-6400.9580078125,304.1264953613281,0.9990000128746032,0.5621321201324463,0.406898558139801,293.2931823730469,297.1499938964844,293.1499938964844,0.0097424080595374,-3040.185791015625,301.90386962890625,0.4783616364002228,0.050000000745058,0.233254536986351,291.109130859375,291.1499938964844,260.3185729980469,258.67987060546875,282.8905029296875,294.527587890625,291.10693359375,1.0,0.2743092775344848,0.6479936838150024,0.6479936838150024,1.0,1.0,-1.2326737642288208,0.4916328191757202,0.7410410046577454,0.1993128955364227,0.0,0.0,0.5278271436691284,55.22792434692383,63.0,-34.07083511352539,-12633.376953125,222.1513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6120300292969,308.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.39453125,18000.0,0.0,0.0,0.2698774635791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923639595508575,0.4923694729804992,-5.5259993132494856e-06,0.0,0.0002738913171924,0.0,0.0,28.998414993286133,0.0,0.0,0.0,0.3667343854904175,4.0,0.0,1.0
569160,293.1898803710937,297.1499938964844,293.1499938964844,0.0964803621172905,-2226.16259765625,304.1523132324219,0.714618444442749,0.1548150032758712,0.1411162614822387,294.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4763213694095611,0.050000000745058,0.0492123030126094,293.32379150390625,297.1499938964844,293.1499938964844,0.197946235537529,-3075.079345703125,304.1679077148437,0.860436737537384,0.2757309675216675,0.1946962773799896,293.0421447753906,297.1499938964844,293.1499938964844,0.3447439074516296,-6475.9697265625,304.121826171875,0.9990000128746032,0.5619019269943237,0.4114777147769928,293.2945861816406,297.1499938964844,293.1499938964844,0.0097153289243578,-3036.96826171875,301.8733215332031,0.4763213694095611,0.050000000745058,0.2334419786930084,291.0984191894531,291.1499938964844,260.3119201660156,258.6737670898437,282.8880920410156,294.5311889648437,291.096435546875,1.0,0.2760060727596283,0.6477947235107422,0.6477947235107422,1.0,1.0,-1.236065149307251,0.4930546581745147,0.7430104613304138,0.1998680084943771,0.0,0.0,0.5323442220687866,56.2754135131836,66.0,-31.32863044738769,-12662.4833984375,225.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652709960937,308.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17892.90234375,18000.0,0.0,0.0,0.2685667276382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993357360363006,0.4993413090705871,-5.562767000810709e-06,0.0,0.0002725610975176,0.0,0.0,29.700862884521484,0.0,0.0,0.0,0.3690401613712311,4.0,0.0,1.0
569220,293.1900939941406,297.1499938964844,293.1499938964844,0.095913827419281,-2215.877197265625,304.1524963378906,0.7075203657150269,0.1537626832723617,0.1402680724859237,294.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.4718010425567627,0.050000000745058,0.0492977574467659,293.3249206542969,297.1499938964844,293.1499938964844,0.194240927696228,-3029.412109375,304.1681213378906,0.8493716716766357,0.2710969746112823,0.1915368884801864,293.0618591308594,297.1499938964844,293.1499938964844,0.3552348911762237,-6634.263671875,304.11376953125,0.9990000128746032,0.5606447458267212,0.421209841966629,293.2978210449219,297.1499938964844,293.1499938964844,0.0096578951925039,-3029.572509765625,301.81072998046875,0.4718010425567627,0.050000000745058,0.2338473349809646,291.0802001953125,291.1499938964844,260.2982177734375,258.66119384765625,282.8826904296875,294.53857421875,291.0786437988281,1.0,0.2796525061130523,0.6473968029022217,0.6473968029022217,1.0,1.0,-1.2435252666473389,0.4961932897567749,0.7473320364952087,0.2011140584945678,0.0,0.0,0.542914628982544,58.54304122924805,69.0,-25.63062286376953,-12732.11328125,233.01885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12652587890625,308.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.38671875,18000.0,0.0,0.0,0.2673585414886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164698958396912,0.5164755582809448,-5.658880581904668e-06,0.0,0.0002713349240366,0.0,0.0,31.49652671813965,0.0,0.0,0.0,0.3748231828212738,4.0,0.0,1.0
569280,293.1900939941406,297.1499938964844,293.1499938964844,0.095913827419281,-2215.877197265625,304.1524963378906,0.7075203657150269,0.1537626832723617,0.1402680724859237,294.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.4718010425567627,0.050000000745058,0.0492977574467659,293.3249206542969,297.1499938964844,293.1499938964844,0.194240927696228,-3029.412109375,304.1681213378906,0.8493716716766357,0.2710969746112823,0.1915368884801864,293.0618591308594,297.1499938964844,293.1499938964844,0.3552348911762237,-6634.263671875,304.11376953125,0.9990000128746032,0.5606447458267212,0.421209841966629,293.2978210449219,297.1499938964844,293.1499938964844,0.0096578951925039,-3029.572509765625,301.81072998046875,0.4718010425567627,0.050000000745058,0.2338473349809646,291.0802001953125,291.1499938964844,260.2982177734375,258.66119384765625,282.8826904296875,294.53857421875,291.0786437988281,1.0,0.2796525061130523,0.6473968029022217,0.6473968029022217,1.0,1.0,-1.2435252666473389,0.4961932897567749,0.7473320364952087,0.2011140584945678,0.0,0.0,0.542914628982544,58.54304122924805,69.0,-25.63062286376953,-12732.11328125,233.01885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12652587890625,308.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.38671875,18000.0,0.0,0.0,0.2673585414886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164698958396912,0.5164755582809448,-5.658880581904668e-06,0.0,0.0002713349240366,0.0,0.0,31.49652671813965,0.0,0.0,0.0,0.3748231828212738,4.0,0.0,1.0
569340,293.1903076171875,297.1499938964844,293.1499938964844,0.0952838435769081,-2204.33984375,304.1527099609375,0.6999529004096985,0.1527033448219299,0.1393865644931793,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.4666257798671722,0.050000000745058,0.0493904314935207,293.3260192871094,297.1499938964844,293.1499938964844,0.190458744764328,-2982.528564453125,304.1683959960937,0.8384181261062622,0.2664419412612915,0.1883678585290908,293.0842590332031,297.1499938964844,293.1499938964844,0.3663862943649292,-6800.52685546875,304.1072998046875,0.9990000128746032,0.5583380460739136,0.4315167367458343,293.30157470703125,297.1499938964844,293.1499938964844,0.0095960982143878,-3020.87841796875,301.7462158203125,0.4666257798671722,0.050000000745058,0.2342869490385055,291.0660705566406,291.1499938964844,260.2840881347656,258.6481628417969,282.87664794921875,294.54620361328125,291.06494140625,1.0,0.2835597097873688,0.646998941898346,0.646998941898346,1.0,1.0,-1.2516735792160034,0.4996288120746612,0.7520447373390198,0.2025189697742462,0.0,0.0,0.5550921559333801,61.00458908081055,72.0,-19.852659225463867,-12814.7939453125,241.23341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503967285156,308.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.060546875,18000.0,0.0,0.0,0.2679629027843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372637510299683,0.5372695326805115,-5.78363551539951e-06,0.0,0.0002719482872635,0.0,0.0,33.799827575683594,0.0,0.0,0.0,0.3820240497589111,4.0,0.0,1.0
569400,293.1903076171875,297.1499938964844,293.1499938964844,0.0952838435769081,-2204.33984375,304.1527099609375,0.6999529004096985,0.1527033448219299,0.1393865644931793,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.4666257798671722,0.050000000745058,0.0493904314935207,293.3260192871094,297.1499938964844,293.1499938964844,0.190458744764328,-2982.528564453125,304.1683959960937,0.8384181261062622,0.2664419412612915,0.1883678585290908,293.0842590332031,297.1499938964844,293.1499938964844,0.3663862943649292,-6800.52685546875,304.1072998046875,0.9990000128746032,0.5583380460739136,0.4315167367458343,293.30157470703125,297.1499938964844,293.1499938964844,0.0095960982143878,-3020.87841796875,301.7462158203125,0.4666257798671722,0.050000000745058,0.2342869490385055,291.0660705566406,291.1499938964844,260.2840881347656,258.6481628417969,282.87664794921875,294.54620361328125,291.06494140625,1.0,0.2835597097873688,0.646998941898346,0.646998941898346,1.0,1.0,-1.2516735792160034,0.4996288120746612,0.7520447373390198,0.2025189697742462,0.0,0.0,0.5550921559333801,61.00458908081055,72.0,-19.852659225463867,-12814.7939453125,241.23341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503967285156,308.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.060546875,18000.0,0.0,0.0,0.2679629027843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372637510299683,0.5372695326805115,-5.78363551539951e-06,0.0,0.0002719482872635,0.0,0.0,33.799827575683594,0.0,0.0,0.0,0.3820240497589111,4.0,0.0,1.0
569460,293.1881103515625,297.1499938964844,293.1499938964844,0.0948882102966308,-2197.16015625,304.1524353027344,0.6929610967636108,0.1521191745996475,0.1388312429189682,294.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.460793137550354,0.050000000745058,0.049488041549921,293.3270874023437,297.1499938964844,293.1499938964844,0.1866017431020736,-2934.442138671875,304.1686706542969,0.8276946544647217,0.2617659568786621,0.1851874887943267,293.1107482910156,297.1499938964844,293.1499938964844,0.3778954446315765,-6970.17333984375,304.1023864746094,0.9990000128746032,0.5546441078186035,0.4421130716800689,293.3056335449219,297.1499938964844,293.1499938964844,0.0095298588275909,-3010.82177734375,301.6801147460937,0.460793137550354,0.050000000745058,0.2347499728202819,291.0560913085937,291.1499938964844,260.26953125,258.6346740722656,282.8705444335937,294.553955078125,291.05535888671875,1.0,0.287660151720047,0.646547794342041,0.646547794342041,1.0,1.0,-1.2605814933776855,0.5033676028251648,0.757213830947876,0.2040945291519165,0.0,0.0,0.5683192014694214,63.603790283203125,75.0,-14.222570419311523,-12909.8095703125,250.1273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,307.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.849609375,18000.0,0.0,0.0,0.2702139019966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609356164932251,0.5609415173530579,-5.9348021750338376e-06,0.0,0.0002742327633313,0.0,0.0,36.58740615844727,0.0,0.0,0.0,0.3904375433921814,4.0,0.0,1.0
569520,293.1881103515625,297.1499938964844,293.1499938964844,0.0948882102966308,-2197.16015625,304.1524353027344,0.6929610967636108,0.1521191745996475,0.1388312429189682,294.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.460793137550354,0.050000000745058,0.049488041549921,293.3270874023437,297.1499938964844,293.1499938964844,0.1866017431020736,-2934.442138671875,304.1686706542969,0.8276946544647217,0.2617659568786621,0.1851874887943267,293.1107482910156,297.1499938964844,293.1499938964844,0.3778954446315765,-6970.17333984375,304.1023864746094,0.9990000128746032,0.5546441078186035,0.4421130716800689,293.3056335449219,297.1499938964844,293.1499938964844,0.0095298588275909,-3010.82177734375,301.6801147460937,0.460793137550354,0.050000000745058,0.2347499728202819,291.0560913085937,291.1499938964844,260.26953125,258.6346740722656,282.8705444335937,294.553955078125,291.05535888671875,1.0,0.287660151720047,0.646547794342041,0.646547794342041,1.0,1.0,-1.2605814933776855,0.5033676028251648,0.757213830947876,0.2040945291519165,0.0,0.0,0.5683192014694214,63.603790283203125,75.0,-14.222570419311523,-12909.8095703125,250.1273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,307.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.849609375,18000.0,0.0,0.0,0.2702139019966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609356164932251,0.5609415173530579,-5.9348021750338376e-06,0.0,0.0002742327633313,0.0,0.0,36.58740615844727,0.0,0.0,0.0,0.3904375433921814,4.0,0.0,1.0
569580,293.1846923828125,297.1499938964844,293.1499938964844,0.0947508737444877,-2194.767333984375,304.15185546875,0.6866797804832458,0.1518442779779434,0.1386222094297409,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4549901187419891,0.050000000745058,0.0495895929634571,293.328125,297.1499938964844,293.1499938964844,0.1826800107955932,-2885.271240234375,304.16900634765625,0.8170481324195862,0.2570710778236389,0.1819960325956344,293.14031982421875,297.1499938964844,293.1499938964844,0.3896183669567108,-7141.16162109375,304.0987548828125,0.9990000128746032,0.5496456027030945,0.452874094247818,293.3099365234375,297.1499938964844,293.1499938964844,0.0094594173133373,-2999.4501953125,301.6125183105469,0.4549901187419891,0.050000000745058,0.2352316677570343,291.0499267578125,291.1499938964844,260.2545166015625,258.6207580566406,282.86407470703125,294.5617980957031,291.049560546875,1.0,0.2919014990329742,0.6460967063903809,0.6460967063903809,1.0,1.0,-1.2701164484024048,0.5073702335357666,0.7627462148666382,0.205840915441513,0.0,0.0,0.5821176767349243,66.31387329101562,78.0,-8.797921180725098,-13016.6689453125,259.61688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,307.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17771.154296875,18000.0,0.0,0.0,0.2738806903362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867167711257935,0.5867228507995605,-6.109311925683869e-06,0.0,0.0002779540955089,0.0,0.0,39.82772445678711,0.0,0.0,0.0,0.3998377919197082,4.0,0.0,1.0
569640,293.1846923828125,297.1499938964844,293.1499938964844,0.0947508737444877,-2194.767333984375,304.15185546875,0.6866797804832458,0.1518442779779434,0.1386222094297409,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4549901187419891,0.050000000745058,0.0495895929634571,293.328125,297.1499938964844,293.1499938964844,0.1826800107955932,-2885.271240234375,304.16900634765625,0.8170481324195862,0.2570710778236389,0.1819960325956344,293.14031982421875,297.1499938964844,293.1499938964844,0.3896183669567108,-7141.16162109375,304.0987548828125,0.9990000128746032,0.5496456027030945,0.452874094247818,293.3099365234375,297.1499938964844,293.1499938964844,0.0094594173133373,-2999.4501953125,301.6125183105469,0.4549901187419891,0.050000000745058,0.2352316677570343,291.0499267578125,291.1499938964844,260.2545166015625,258.6207580566406,282.86407470703125,294.5617980957031,291.049560546875,1.0,0.2919014990329742,0.6460967063903809,0.6460967063903809,1.0,1.0,-1.2701164484024048,0.5073702335357666,0.7627462148666382,0.205840915441513,0.0,0.0,0.5821176767349243,66.31387329101562,78.0,-8.797921180725098,-13016.6689453125,259.61688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,307.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17771.154296875,18000.0,0.0,0.0,0.2738806903362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867167711257935,0.5867228507995605,-6.109311925683869e-06,0.0,0.0002779540955089,0.0,0.0,39.82772445678711,0.0,0.0,0.0,0.3998377919197082,4.0,0.0,1.0
569700,293.18267822265625,297.1499938964844,293.1499938964844,0.0947415307164192,-2194.655517578125,304.15155029296875,0.6837396621704102,0.1518003493547439,0.1386029124259948,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.4521867334842682,0.050000000745058,0.0496417060494422,293.32861328125,297.1499938964844,293.1499938964844,0.1806948035955429,-2860.271240234375,304.1691589355469,0.8116351962089539,0.2547172009944916,0.1803966015577316,293.15594482421875,297.1499938964844,293.1499938964844,0.3955290019512176,-7226.73095703125,304.0973205566406,0.9990000128746032,0.5466992259025574,0.4582984149456024,293.31219482421875,297.1499938964844,293.1499938964844,0.0094224466010928,-2993.215087890625,301.57818603515625,0.4521867334842682,0.050000000745058,0.2354788780212402,291.0483703613281,291.1499938964844,260.24688720703125,258.6136474609375,282.8606872558594,294.56573486328125,291.0482177734375,1.0,0.2940602898597717,0.6458711624145508,0.6458711624145508,1.0,1.0,-1.2750437259674072,0.5094391107559204,0.7656046152114868,0.2067588865756988,0.0,0.0,0.5890541076660156,67.70587158203125,78.0,-5.974788665771484,-13074.0,264.5521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,307.5979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17762.716796875,18000.0,0.0,0.0,0.2761634886264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001167297363281,0.6001229286193848,-6.203977591212606e-06,0.0,0.0002802708477247,0.0,0.0,41.5990104675293,0.0,0.0,0.0,0.404815524816513,4.0,0.0,1.0
569760,293.1804504394531,297.1499938964844,293.1499938964844,0.0947750508785247,-2195.328857421875,304.15118408203125,0.6809492111206055,0.1518285870552063,0.1386443525552749,294.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.4494580924510956,0.050000000745058,0.0496945641934871,293.3291015625,297.1499938964844,293.1499938964844,0.1786941885948181,-2835.002685546875,304.1693115234375,0.8060687184333801,0.2523594796657562,0.178794726729393,293.1720275878906,297.1499938964844,293.1499938964844,0.4014510214328766,-7312.0537109375,304.0961608886719,0.9990000128746032,0.5434684753417969,0.463735431432724,293.3145446777344,297.1499938964844,293.1499938964844,0.0093842735514044,-2986.600341796875,301.5434265136719,0.4494580924510956,0.050000000745058,0.2357296049594879,291.0478515625,291.1499938964844,260.2391662597656,258.6064453125,282.85748291015625,294.5696716308594,291.04791259765625,1.0,0.296237587928772,0.6456217765808105,0.6456217765808105,1.0,1.0,-1.2800613641738892,0.5115377902984619,0.7685235738754272,0.2076916247606277,0.0,0.0,0.5959195494651794,69.11846160888672,66.0,-3.125608205795288,-13133.4560546875,269.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6419982910156,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6015625,18000.0,0.0,0.0,0.2786939442157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136673092842102,0.6136736273765564,-6.302471774688456e-06,0.0,0.0002828389115165,0.0,0.0,43.45286178588867,0.0,0.0,0.0,0.4099111557006836,4.0,0.0,1.0
569820,293.1764221191406,297.1499938964844,293.1499938964844,0.0946926027536392,-2193.547607421875,304.1509704589844,0.6816875338554382,0.1518754959106445,0.1387268155813217,294.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.450021743774414,0.050000000745058,0.0496834702789783,293.3298034667969,297.1499938964844,293.1499938964844,0.1743335276842117,-2779.36572265625,304.170166015625,0.8016573190689087,0.2476798593997955,0.1755180060863495,293.1972045898437,297.1499938964844,293.1499938964844,0.400968074798584,-7295.0419921875,304.1155090332031,0.9990000128746032,0.5377650856971741,0.4625992476940155,293.3190002441406,297.1499938964844,293.1499938964844,0.0092672985047101,-2962.1689453125,301.4769287109375,0.450021743774414,0.050000000745058,0.2356769889593124,291.0644226074219,291.1499938964844,260.2234191894531,258.5918273925781,282.86492919921875,294.5775146484375,291.0682067871094,1.0,0.2947481870651245,0.6451230049133301,0.6451230049133301,1.0,1.0,-1.2747968435287476,0.5090667009353638,0.7657301425933838,0.2062630951404571,0.0,0.0,0.6067214608192444,68.75680541992188,54.0,28.557592391967773,-13159.7314453125,266.7333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35406494140625,307.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.44921875,18000.0,0.0,0.0,0.2842098176479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388028860092163,0.6388093829154968,-6.499714800156653e-06,0.0,0.0002884368295781,0.0,0.0,47.10535430908203,0.0,0.0,0.0,0.4195212423801422,4.0,0.0,1.0
569880,293.1764221191406,297.1499938964844,293.1499938964844,0.0946926027536392,-2193.547607421875,304.1509704589844,0.6816875338554382,0.1518754959106445,0.1387268155813217,294.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.450021743774414,0.050000000745058,0.0496834702789783,293.3298034667969,297.1499938964844,293.1499938964844,0.1743335276842117,-2779.36572265625,304.170166015625,0.8016573190689087,0.2476798593997955,0.1755180060863495,293.1972045898437,297.1499938964844,293.1499938964844,0.400968074798584,-7295.0419921875,304.1155090332031,0.9990000128746032,0.5377650856971741,0.4625992476940155,293.3190002441406,297.1499938964844,293.1499938964844,0.0092672985047101,-2962.1689453125,301.4769287109375,0.450021743774414,0.050000000745058,0.2356769889593124,291.0644226074219,291.1499938964844,260.2234191894531,258.5918273925781,282.86492919921875,294.5775146484375,291.0682067871094,1.0,0.2947481870651245,0.6451230049133301,0.6451230049133301,1.0,1.0,-1.2747968435287476,0.5090667009353638,0.7657301425933838,0.2062630951404571,0.0,0.0,0.6067214608192444,68.75680541992188,54.0,28.557592391967773,-13159.7314453125,266.7333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35406494140625,307.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.44921875,18000.0,0.0,0.0,0.2842098176479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388028860092163,0.6388093829154968,-6.499714800156653e-06,0.0,0.0002884368295781,0.0,0.0,47.10535430908203,0.0,0.0,0.0,0.4195212423801422,4.0,0.0,1.0
569940,293.1783142089844,297.1499938964844,293.1499938964844,0.0936926826834678,-2174.010986328125,304.1523742675781,0.686385989189148,0.1508392542600631,0.1380045861005783,294.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4557674825191498,0.050000000745058,0.0495755709707737,293.3302001953125,297.1499938964844,293.1499938964844,0.1694823801517486,-2716.67431640625,304.1715393066406,0.8031489253044128,0.2430410832166671,0.1722002923488617,293.2012939453125,297.1499938964844,293.1499938964844,0.3890401422977447,-7108.310546875,304.14703369140625,0.9990000128746032,0.5356939435005188,0.4513980746269226,293.3223571777344,297.1499938964844,293.1499938964844,0.0091109629720449,-2925.3359375,301.41900634765625,0.4557674825191498,0.050000000745058,0.2351651638746261,291.1137390136719,291.1499938964844,260.20733642578125,258.57684326171875,282.8849182128906,294.58526611328125,291.1192932128906,1.0,0.2889347374439239,0.6446242332458496,0.6446242332458496,1.0,1.0,-1.2557636499404907,0.500654935836792,0.7551087141036987,0.201745867729187,0.0,0.0,0.6084586381912231,65.73635864257812,57.0,63.15187454223633,-13046.6044921875,252.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1800537109375,307.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.712890625,18000.0,0.0,0.0,0.2895271778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496361494064331,0.6496427655220032,-6.615516667807242e-06,0.0,0.0002938332909252,0.0,0.0,48.9155158996582,0.0,0.0,0.0,0.4239635467529297,4.0,0.0,1.0
570000,293.1783142089844,297.1499938964844,293.1499938964844,0.0936926826834678,-2174.010986328125,304.1523742675781,0.686385989189148,0.1508392542600631,0.1380045861005783,294.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4557674825191498,0.050000000745058,0.0495755709707737,293.3302001953125,297.1499938964844,293.1499938964844,0.1694823801517486,-2716.67431640625,304.1715393066406,0.8031489253044128,0.2430410832166671,0.1722002923488617,293.2012939453125,297.1499938964844,293.1499938964844,0.3890401422977447,-7108.310546875,304.14703369140625,0.9990000128746032,0.5356939435005188,0.4513980746269226,293.3223571777344,297.1499938964844,293.1499938964844,0.0091109629720449,-2925.3359375,301.41900634765625,0.4557674825191498,0.050000000745058,0.2351651638746261,291.1137390136719,291.1499938964844,260.20733642578125,258.57684326171875,282.8849182128906,294.58526611328125,291.1192932128906,1.0,0.2889347374439239,0.6446242332458496,0.6446242332458496,1.0,1.0,-1.2557636499404907,0.500654935836792,0.7551087141036987,0.201745867729187,0.0,0.0,0.6084586381912231,65.73635864257812,57.0,63.15187454223633,-13046.6044921875,252.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1800537109375,307.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.712890625,18000.0,0.0,0.0,0.2895271778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496361494064331,0.6496427655220032,-6.615516667807242e-06,0.0,0.0002938332909252,0.0,0.0,48.9155158996582,0.0,0.0,0.0,0.4239635467529297,4.0,0.0,1.0
