time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1851501464844,297.1499938964844,293.1499938964844,0.0918195843696594,-2138.123046875,304.1546936035156,0.6867485046386719,0.1487402766942978,0.1362114399671554,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4592747688293457,0.050000000745058,0.0495139807462692,293.3304748535156,297.1499938964844,293.1499938964844,0.1647509336471557,-2655.281005859375,304.1722106933594,0.8018828630447388,0.2384236752986908,0.1689311265945434,293.1907653808594,297.1499938964844,293.1499938964844,0.3810451328754425,-6986.50146484375,304.1607971191406,0.9990000128746032,0.5365244746208191,0.4448732137680053,293.32427978515625,297.1499938964844,293.1499938964844,0.0089729689061641,-2892.28125,301.3643798828125,0.4592747688293457,0.050000000745058,0.2348730117082595,291.1634826660156,291.1499938964844,260.1909484863281,258.5616149902344,282.8983459472656,294.592529296875,291.166748046875,1.0,0.2856124341487884,0.6443150043487549,0.6443150043487549,1.0,1.0,-1.2414239645004272,0.4943993985652923,0.7470245957374573,0.1982442885637283,0.0,0.0,0.6030267477035522,63.95875549316406,60.0,59.68954849243164,-12910.818359375,243.6968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1488647460937,307.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1328125,18000.0,0.0,0.0,0.2938249707221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437341570854187,0.6437407732009888,-6.601596851396607e-06,0.0,0.0002981949946843,0.0,0.0,48.21138381958008,0.0,0.0,0.0,0.4220255017280578,4.0,0.0,1.0
570120,293.1851501464844,297.1499938964844,293.1499938964844,0.0918195843696594,-2138.123046875,304.1546936035156,0.6867485046386719,0.1487402766942978,0.1362114399671554,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4592747688293457,0.050000000745058,0.0495139807462692,293.3304748535156,297.1499938964844,293.1499938964844,0.1647509336471557,-2655.281005859375,304.1722106933594,0.8018828630447388,0.2384236752986908,0.1689311265945434,293.1907653808594,297.1499938964844,293.1499938964844,0.3810451328754425,-6986.50146484375,304.1607971191406,0.9990000128746032,0.5365244746208191,0.4448732137680053,293.32427978515625,297.1499938964844,293.1499938964844,0.0089729689061641,-2892.28125,301.3643798828125,0.4592747688293457,0.050000000745058,0.2348730117082595,291.1634826660156,291.1499938964844,260.1909484863281,258.5616149902344,282.8983459472656,294.592529296875,291.166748046875,1.0,0.2856124341487884,0.6443150043487549,0.6443150043487549,1.0,1.0,-1.2414239645004272,0.4943993985652923,0.7470245957374573,0.1982442885637283,0.0,0.0,0.6030267477035522,63.95875549316406,60.0,59.68954849243164,-12910.818359375,243.6968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1488647460937,307.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1328125,18000.0,0.0,0.0,0.2938249707221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437341570854187,0.6437407732009888,-6.601596851396607e-06,0.0,0.0002981949946843,0.0,0.0,48.21138381958008,0.0,0.0,0.0,0.4220255017280578,4.0,0.0,1.0
570180,293.1900329589844,297.1499938964844,293.1499938964844,0.090124063193798,-2106.035888671875,304.1559143066406,0.6846635341644287,0.1468509435653686,0.1344090700149536,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4604421854019165,0.050000000745058,0.0494941547513008,293.3301086425781,297.1499938964844,293.1499938964844,0.1605189740657806,-2600.442626953125,304.1718444824219,0.7979975342750549,0.2339207082986831,0.1657596677541732,293.181884765625,297.1499938964844,293.1499938964844,0.3779274225234985,-6940.689453125,304.1622009277344,0.9990000128746032,0.5373011231422424,0.4427491724491119,293.3253479003906,297.1499938964844,293.1499938964844,0.0088641131296753,-2867.6806640625,301.3065795898437,0.4604421854019165,0.050000000745058,0.234778955578804,291.188720703125,291.1499938964844,260.1742553710937,258.5461120605469,282.9052734375,294.59832763671875,291.19049072265625,1.0,0.2840299308300018,0.6440058350563049,0.6440058350563049,1.0,1.0,-1.2327651977539062,0.4905987381935119,0.7421663999557495,0.1960294246673584,0.0,0.0,0.5960162281990051,63.32495880126953,63.0,38.228477478027344,-12811.8994140625,239.1687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.060546875,18000.0,0.0,0.0,0.2968425750732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310445070266724,0.6310510039329529,-6.5155613810929935e-06,0.0,0.0003012574743479,0.0,0.0,46.398040771484375,0.0,0.0,0.0,0.4173063635826111,4.0,0.0,1.0
570240,293.1900329589844,297.1499938964844,293.1499938964844,0.090124063193798,-2106.035888671875,304.1559143066406,0.6846635341644287,0.1468509435653686,0.1344090700149536,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4604421854019165,0.050000000745058,0.0494941547513008,293.3301086425781,297.1499938964844,293.1499938964844,0.1605189740657806,-2600.442626953125,304.1718444824219,0.7979975342750549,0.2339207082986831,0.1657596677541732,293.181884765625,297.1499938964844,293.1499938964844,0.3779274225234985,-6940.689453125,304.1622009277344,0.9990000128746032,0.5373011231422424,0.4427491724491119,293.3253479003906,297.1499938964844,293.1499938964844,0.0088641131296753,-2867.6806640625,301.3065795898437,0.4604421854019165,0.050000000745058,0.234778955578804,291.188720703125,291.1499938964844,260.1742553710937,258.5461120605469,282.9052734375,294.59832763671875,291.19049072265625,1.0,0.2840299308300018,0.6440058350563049,0.6440058350563049,1.0,1.0,-1.2327651977539062,0.4905987381935119,0.7421663999557495,0.1960294246673584,0.0,0.0,0.5960162281990051,63.32495880126953,63.0,38.228477478027344,-12811.8994140625,239.1687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.060546875,18000.0,0.0,0.0,0.2968425750732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310445070266724,0.6310510039329529,-6.5155613810929935e-06,0.0,0.0003012574743479,0.0,0.0,46.398040771484375,0.0,0.0,0.0,0.4173063635826111,4.0,0.0,1.0
570300,293.19140625,297.1499938964844,293.1499938964844,0.089439071714878,-2093.154296875,304.15606689453125,0.6832415461540222,0.1460752785205841,0.1336603015661239,294.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4603804349899292,0.050000000745058,0.0494952201843261,293.3298645019531,297.1499938964844,293.1499938964844,0.1585196554660797,-2574.5048828125,304.1715087890625,0.7953475713729858,0.2316887378692627,0.1642023622989654,293.1794128417969,297.1499938964844,293.1499938964844,0.3776613473892212,-6937.60595703125,304.1604309082031,0.9990000128746032,0.5373817086219788,0.4428611397743225,293.32574462890625,297.1499938964844,293.1499938964844,0.0088160373270511,-2857.195068359375,301.27691650390625,0.4603804349899292,0.050000000745058,0.2347840219736099,291.1962585449219,291.1499938964844,260.1658020019531,258.5382995605469,282.90692138671875,294.6008605957031,291.1974182128906,1.0,0.2837765514850616,0.6438512206077576,0.6438512206077576,1.0,1.0,-1.2301379442214966,0.4894325733184814,0.7407054305076599,0.1952987909317016,0.0,0.0,0.5921604037284851,63.31131362915039,63.0,28.212650299072266,-12777.15234375,238.17881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.306640625,307.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.2109375,18000.0,0.0,0.0,0.2978731393814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236270070075989,0.6236335039138794,-6.462021246989025e-06,0.0,0.0003023033495992,0.0,0.0,45.33917617797852,0.0,0.0,0.0,0.4145162999629974,4.0,0.0,1.0
570360,293.1921081542969,297.1499938964844,293.1499938964844,0.0888679474592208,-2082.469482421875,304.156005859375,0.6816533803939819,0.1454139649868011,0.1330211460590362,294.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.4599537253379822,0.050000000745058,0.0495024770498275,293.3296203613281,297.1499938964844,293.1499938964844,0.1565812975168228,-2549.334716796875,304.1711120605469,0.7922887206077576,0.2294594496488571,0.162653386592865,293.17852783203125,297.1499938964844,293.1499938964844,0.3781549632549286,-6946.01416015625,304.1576232910156,0.9990000128746032,0.537186861038208,0.4436356127262115,293.3261108398437,297.1499938964844,293.1499938964844,0.0087714977562427,-2847.759033203125,301.2465515136719,0.4599537253379822,0.050000000745058,0.2348184436559677,291.2006530761719,291.1499938964844,260.1573181152344,258.5304260253906,282.9072265625,294.6032409667969,291.2012023925781,1.0,0.2838294208049774,0.64373379945755,0.64373379945755,1.0,1.0,-1.2284903526306152,0.4887016117572784,0.7397887706756592,0.1948000341653823,0.0,0.0,0.5883287787437439,63.46885299682617,66.0,18.79886245727539,-12751.6103515625,237.9067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3940124511719,307.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.783203125,18000.0,0.0,0.0,0.2985998094081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159718632698059,0.6159782409667969,-6.405657586583402e-06,0.0,0.000303040840663,0.0,0.0,44.25558090209961,0.0,0.0,0.0,0.4116366505622864,4.0,0.0,1.0
570420,293.1918029785156,297.1499938964844,293.1499938964844,0.0880366489291191,-2067.06005859375,304.1553955078125,0.6781260967254639,0.1444042176008224,0.1320502609014511,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4581852257251739,0.050000000745058,0.0495329499244689,293.3291931152344,297.1499938964844,293.1499938964844,0.1528424173593521,-2500.686279296875,304.1703186035156,0.7851395010948181,0.2249977737665176,0.1595674902200698,293.1815185546875,297.1499938964844,293.1499938964844,0.3811212182044983,-6992.345703125,304.1501159667969,0.9990000128746032,0.5358719825744629,0.4468779563903808,293.32696533203125,297.1499938964844,293.1499938964844,0.008690376766026,-2831.2998046875,301.1835327148437,0.4581852257251739,0.050000000745058,0.2349629998207092,291.2017517089844,291.1499938964844,260.1401062011719,258.5145263671875,282.9052734375,294.6077880859375,291.2014465332031,1.0,0.2847222983837127,0.643498957157135,0.643498957157135,1.0,1.0,-1.2277214527130127,0.488324910402298,0.7393965721130371,0.1943707317113876,0.0,0.0,0.5812665224075317,64.22514343261719,69.0,3.521289825439453,-12726.9638671875,239.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.255859375,18000.0,0.0,0.0,0.2992276847362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013433337211609,0.6013496518135071,-6.295819730439689e-06,0.0,0.0003036780690308,0.0,0.0,42.21685028076172,0.0,0.0,0.0,0.4061350226402282,4.0,0.0,1.0
570480,293.1918029785156,297.1499938964844,293.1499938964844,0.0880366489291191,-2067.06005859375,304.1553955078125,0.6781260967254639,0.1444042176008224,0.1320502609014511,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4581852257251739,0.050000000745058,0.0495329499244689,293.3291931152344,297.1499938964844,293.1499938964844,0.1528424173593521,-2500.686279296875,304.1703186035156,0.7851395010948181,0.2249977737665176,0.1595674902200698,293.1815185546875,297.1499938964844,293.1499938964844,0.3811212182044983,-6992.345703125,304.1501159667969,0.9990000128746032,0.5358719825744629,0.4468779563903808,293.32696533203125,297.1499938964844,293.1499938964844,0.008690376766026,-2831.2998046875,301.1835327148437,0.4581852257251739,0.050000000745058,0.2349629998207092,291.2017517089844,291.1499938964844,260.1401062011719,258.5145263671875,282.9052734375,294.6077880859375,291.2014465332031,1.0,0.2847222983837127,0.643498957157135,0.643498957157135,1.0,1.0,-1.2277214527130127,0.488324910402298,0.7393965721130371,0.1943707317113876,0.0,0.0,0.5812665224075317,64.22514343261719,69.0,3.521289825439453,-12726.9638671875,239.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.255859375,18000.0,0.0,0.0,0.2992276847362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013433337211609,0.6013496518135071,-6.295819730439689e-06,0.0,0.0003036780690308,0.0,0.0,42.21685028076172,0.0,0.0,0.0,0.4061350226402282,4.0,0.0,1.0
570540,293.18975830078125,297.1499938964844,293.1499938964844,0.0875498577952385,-2058.203857421875,304.1543884277344,0.6743113398551941,0.1437553465366363,0.1314335167407989,294.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4554832875728607,0.050000000745058,0.0495809316635131,293.328857421875,297.1499938964844,293.1499938964844,0.149224117398262,-2453.428466796875,304.1695861816406,0.7769479155540466,0.2205261886119842,0.1564881354570388,293.1904602050781,297.1499938964844,293.1499938964844,0.3862375617027282,-7070.1376953125,304.1415405273437,0.9990000128746032,0.5332716703414917,0.4519385099411011,293.32818603515625,297.1499938964844,293.1499938964844,0.0086160702630877,-2816.912353515625,301.11767578125,0.4554832875728607,0.050000000745058,0.2351905852556228,291.19598388671875,291.1499938964844,260.1226501464844,258.4984741210937,282.9008483886719,294.6122436523437,291.1951599121094,1.0,0.2864662110805511,0.6432640552520752,0.6432640552520752,1.0,1.0,-1.2296890020370483,0.4891183972358703,0.740570604801178,0.1945627033710479,0.0,0.0,0.5754632949829102,65.4651107788086,72.0,-6.756799221038818,-12732.48828125,242.52218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,307.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.845703125,18000.0,0.0,0.0,0.2989609539508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889018774032593,0.5889080762863159,-6.201053565746406e-06,0.0,0.0003034073451999,0.0,0.0,40.52073287963867,0.0,0.0,0.0,0.4014642238616943,4.0,0.0,1.0
570600,293.18975830078125,297.1499938964844,293.1499938964844,0.0875498577952385,-2058.203857421875,304.1543884277344,0.6743113398551941,0.1437553465366363,0.1314335167407989,294.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4554832875728607,0.050000000745058,0.0495809316635131,293.328857421875,297.1499938964844,293.1499938964844,0.149224117398262,-2453.428466796875,304.1695861816406,0.7769479155540466,0.2205261886119842,0.1564881354570388,293.1904602050781,297.1499938964844,293.1499938964844,0.3862375617027282,-7070.1376953125,304.1415405273437,0.9990000128746032,0.5332716703414917,0.4519385099411011,293.32818603515625,297.1499938964844,293.1499938964844,0.0086160702630877,-2816.912353515625,301.11767578125,0.4554832875728607,0.050000000745058,0.2351905852556228,291.19598388671875,291.1499938964844,260.1226501464844,258.4984741210937,282.9008483886719,294.6122436523437,291.1951599121094,1.0,0.2864662110805511,0.6432640552520752,0.6432640552520752,1.0,1.0,-1.2296890020370483,0.4891183972358703,0.740570604801178,0.1945627033710479,0.0,0.0,0.5754632949829102,65.4651107788086,72.0,-6.756799221038818,-12732.48828125,242.52218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,307.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.845703125,18000.0,0.0,0.0,0.2989609539508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889018774032593,0.5889080762863159,-6.201053565746406e-06,0.0,0.0003034073451999,0.0,0.0,40.52073287963867,0.0,0.0,0.0,0.4014642238616943,4.0,0.0,1.0
570660,293.186279296875,297.1499938964844,293.1499938964844,0.0873592868447303,-2054.936279296875,304.1532287597656,0.6704176068305969,0.143451914191246,0.1311356127262115,294.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.4521395862102508,0.050000000745058,0.0496429055929183,293.32861328125,297.1499938964844,293.1499938964844,0.1456805616617202,-2406.931884765625,304.1689453125,0.7680763006210327,0.2160448580980301,0.1534116864204406,293.2047424316406,297.1499938964844,293.1499938964844,0.3930389583110809,-7171.947265625,304.133056640625,0.9990000128746032,0.5293615460395813,0.4583938717842102,293.32989501953125,297.1499938964844,293.1499938964844,0.0085453744977712,-2803.631103515625,301.0490417480469,0.4521395862102508,0.050000000745058,0.2354845702648162,291.1861877441406,291.1499938964844,260.10504150390625,258.4822998046875,282.895751953125,294.61676025390625,291.1850891113281,1.0,0.2888736724853515,0.6429236531257629,0.6429236531257629,1.0,1.0,-1.2338136434555054,0.4907903969287872,0.7430232763290405,0.1952120959758758,0.0,0.0,0.5712693929672241,67.09165954589844,60.0,-12.927594184875488,-12761.923828125,247.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,307.7297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.94140625,18000.0,0.0,0.0,0.298071026802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794931650161743,0.5794993042945862,-6.127987944637425e-06,0.0,0.0003025041951332,0.0,0.0,39.25812911987305,0.0,0.0,0.0,0.3979306817054748,4.0,0.0,1.0
570720,293.186279296875,297.1499938964844,293.1499938964844,0.0873592868447303,-2054.936279296875,304.1532287597656,0.6704176068305969,0.143451914191246,0.1311356127262115,294.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.4521395862102508,0.050000000745058,0.0496429055929183,293.32861328125,297.1499938964844,293.1499938964844,0.1456805616617202,-2406.931884765625,304.1689453125,0.7680763006210327,0.2160448580980301,0.1534116864204406,293.2047424316406,297.1499938964844,293.1499938964844,0.3930389583110809,-7171.947265625,304.133056640625,0.9990000128746032,0.5293615460395813,0.4583938717842102,293.32989501953125,297.1499938964844,293.1499938964844,0.0085453744977712,-2803.631103515625,301.0490417480469,0.4521395862102508,0.050000000745058,0.2354845702648162,291.1861877441406,291.1499938964844,260.10504150390625,258.4822998046875,282.895751953125,294.61676025390625,291.1850891113281,1.0,0.2888736724853515,0.6429236531257629,0.6429236531257629,1.0,1.0,-1.2338136434555054,0.4907903969287872,0.7430232763290405,0.1952120959758758,0.0,0.0,0.5712693929672241,67.09165954589844,60.0,-12.927594184875488,-12761.923828125,247.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,307.7297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.94140625,18000.0,0.0,0.0,0.298071026802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794931650161743,0.5794993042945862,-6.127987944637425e-06,0.0,0.0003025041951332,0.0,0.0,39.25812911987305,0.0,0.0,0.0,0.3979306817054748,4.0,0.0,1.0
570780,293.183349609375,297.1499938964844,293.1499938964844,0.0871272757649421,-2050.630126953125,304.152587890625,0.6723315119743347,0.1431364119052887,0.130905345082283,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4544592499732971,0.050000000745058,0.0495996214449405,293.32818603515625,297.1499938964844,293.1499938964844,0.1419171392917633,-2356.993408203125,304.1689453125,0.7653104662895203,0.2116038203239441,0.1502729654312133,293.2152709960937,297.1499938964844,293.1499938964844,0.3889608681201935,-7106.84765625,304.1460876464844,0.9990000128746032,0.5258047580718994,0.4538924694061279,293.3316955566406,297.1499938964844,293.1499938964844,0.0084448019042611,-2781.519775390625,300.9824523925781,0.4544592499732971,0.050000000745058,0.2352792620658874,291.1885070800781,291.1499938964844,260.08721923828125,258.466064453125,282.9027404785156,294.62127685546875,291.1907653808594,1.0,0.2858878374099731,0.6425832509994507,0.6425832509994507,1.0,1.0,-1.2240773439407349,0.4864858984947204,0.7375915050506592,0.1928749978542328,0.0,0.0,0.5664110779762268,65.85285186767578,48.0,10.047173500061035,-12712.6572265625,241.26475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.638671875,18000.0,0.0,0.0,0.2966950237751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716419219970703,0.5716480016708374,-6.072586984373629e-06,0.0,0.0003011077060364,0.0,0.0,38.25149154663086,0.0,0.0,0.0,0.3949906826019287,4.0,0.0,1.0
570840,293.183349609375,297.1499938964844,293.1499938964844,0.0871272757649421,-2050.630126953125,304.152587890625,0.6723315119743347,0.1431364119052887,0.130905345082283,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4544592499732971,0.050000000745058,0.0495996214449405,293.32818603515625,297.1499938964844,293.1499938964844,0.1419171392917633,-2356.993408203125,304.1689453125,0.7653104662895203,0.2116038203239441,0.1502729654312133,293.2152709960937,297.1499938964844,293.1499938964844,0.3889608681201935,-7106.84765625,304.1460876464844,0.9990000128746032,0.5258047580718994,0.4538924694061279,293.3316955566406,297.1499938964844,293.1499938964844,0.0084448019042611,-2781.519775390625,300.9824523925781,0.4544592499732971,0.050000000745058,0.2352792620658874,291.1885070800781,291.1499938964844,260.08721923828125,258.466064453125,282.9027404785156,294.62127685546875,291.1907653808594,1.0,0.2858878374099731,0.6425832509994507,0.6425832509994507,1.0,1.0,-1.2240773439407349,0.4864858984947204,0.7375915050506592,0.1928749978542328,0.0,0.0,0.5664110779762268,65.85285186767578,48.0,10.047173500061035,-12712.6572265625,241.26475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.638671875,18000.0,0.0,0.0,0.2966950237751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716419219970703,0.5716480016708374,-6.072586984373629e-06,0.0,0.0003011077060364,0.0,0.0,38.25149154663086,0.0,0.0,0.0,0.3949906826019287,4.0,0.0,1.0
570900,293.1842041015625,297.1499938964844,293.1499938964844,0.0866640731692314,-2041.757568359375,304.1529541015625,0.6746839284896851,0.142546609044075,0.1304776519536972,294.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.457607090473175,0.050000000745058,0.0495431460440158,293.3279113769531,297.1499938964844,293.1499938964844,0.1398839056491851,-2329.706298828125,304.169189453125,0.765976071357727,0.2094044089317321,0.148693174123764,293.2136535644531,297.1499938964844,293.1499938964844,0.3828128576278686,-7012.60595703125,304.1579895019531,0.9990000128746032,0.5252947807312012,0.4479505121707916,293.33233642578125,297.1499938964844,293.1499938964844,0.0083816386759281,-2766.052734375,300.9527893066406,0.457607090473175,0.050000000745058,0.2350113540887832,291.2023010253906,291.1499938964844,260.0782470703125,258.4579162597656,282.9106750488281,294.6235656738281,291.2054138183594,1.0,0.282827764749527,0.6424130797386169,0.6424130797386169,1.0,1.0,-1.2141486406326294,0.4821766018867492,0.7319719791412354,0.190565600991249,0.0,0.0,0.5615613460540771,64.27789306640625,48.0,25.498964309692383,-12635.4736328125,234.3849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,307.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.537109375,18000.0,0.0,0.0,0.2957301437854767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564595103263855,0.5646011233329773,-6.03232274443144e-06,0.0,0.0003001285076607,0.0,0.0,37.409664154052734,0.0,0.0,0.0,0.392494648694992,4.0,0.0,1.0
570960,293.18658447265625,297.1499938964844,293.1499938964844,0.0859159976243972,-2027.507080078125,304.1537780761719,0.6775611639022827,0.1416479498147964,0.1297264397144317,294.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.4619461596012115,0.050000000745058,0.0494691766798496,293.3275451660156,297.1499938964844,293.1499938964844,0.1378251761198043,-2301.962646484375,304.16943359375,0.767794132232666,0.2072192132472992,0.1471099704504013,293.2068786621094,297.1499938964844,293.1499938964844,0.3745708465576172,-6887.181640625,304.1715393066406,0.9990000128746032,0.5258131623268127,0.4400471746921539,293.3326721191406,297.1499938964844,293.1499938964844,0.0083148591220378,-2749.31591796875,300.92462158203125,0.4619461596012115,0.050000000745058,0.2346604764461517,291.2188720703125,291.1499938964844,260.0692443847656,258.44976806640625,282.9206848144531,294.6258239746094,291.2223815917969,1.0,0.278865098953247,0.6422752737998962,0.6422752737998962,1.0,1.0,-1.2013522386550903,0.4766637086868286,0.7246885299682617,0.1876352876424789,0.0,0.0,0.5553128123283386,62.22014999389648,51.0,36.58949661254883,-12523.4033203125,225.5998687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,307.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.865234375,18000.0,0.0,0.0,0.2944948077201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548121929168701,0.5548181533813477,-5.975449766992824e-06,0.0,0.0002988748019561,0.0,0.0,36.25471878051758,0.0,0.0,0.0,0.3890734314918518,4.0,0.0,1.0
571020,293.18707275390625,297.1499938964844,293.1499938964844,0.0847086459398269,-2004.7138671875,304.15447998046875,0.6801707148551941,0.1406087726354599,0.128476083278656,294.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.4668414890766144,0.050000000745058,0.0493871606886386,293.3271179199219,297.1499938964844,293.1499938964844,0.1339238733053207,-2249.345458984375,304.16943359375,0.767552375793457,0.2028116434812545,0.1439867913722992,293.1910095214844,297.1499938964844,293.1499938964844,0.3647196292877197,-6740.4150390625,304.1802673339844,0.9990000128746032,0.5275965332984924,0.4311103522777557,293.3323669433594,297.1499938964844,293.1499938964844,0.0082050152122974,-2722.5009765625,300.8682556152344,0.4668414890766144,0.050000000745058,0.2342714220285415,291.24188232421875,291.1499938964844,260.0511474609375,258.4334411621094,282.9327087402344,294.6300354003906,291.2419738769531,1.0,0.2745941579341888,0.6419996619224548,0.6419996619224548,1.0,1.0,-1.1848032474517822,0.4695495069026947,0.7152537703514099,0.1837025284767151,0.0,0.0,0.5411161184310913,59.90404891967773,54.0,21.89962387084961,-12312.6708984375,215.16835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55865478515625,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.78515625,18000.0,0.0,0.0,0.2911174595355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296983122825623,0.5297040939331055,-5.822516413900303e-06,0.0,0.0002954472147393,0.0,0.0,33.3552360534668,0.0,0.0,0.0,0.3803728222846985,4.0,0.0,1.0
571080,293.18707275390625,297.1499938964844,293.1499938964844,0.0847086459398269,-2004.7138671875,304.15447998046875,0.6801707148551941,0.1406087726354599,0.128476083278656,294.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.4668414890766144,0.050000000745058,0.0493871606886386,293.3271179199219,297.1499938964844,293.1499938964844,0.1339238733053207,-2249.345458984375,304.16943359375,0.767552375793457,0.2028116434812545,0.1439867913722992,293.1910095214844,297.1499938964844,293.1499938964844,0.3647196292877197,-6740.4150390625,304.1802673339844,0.9990000128746032,0.5275965332984924,0.4311103522777557,293.3323669433594,297.1499938964844,293.1499938964844,0.0082050152122974,-2722.5009765625,300.8682556152344,0.4668414890766144,0.050000000745058,0.2342714220285415,291.24188232421875,291.1499938964844,260.0511474609375,258.4334411621094,282.9327087402344,294.6300354003906,291.2419738769531,1.0,0.2745941579341888,0.6419996619224548,0.6419996619224548,1.0,1.0,-1.1848032474517822,0.4695495069026947,0.7152537703514099,0.1837025284767151,0.0,0.0,0.5411161184310913,59.90404891967773,54.0,21.89962387084961,-12312.6708984375,215.16835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55865478515625,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.78515625,18000.0,0.0,0.0,0.2911174595355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296983122825623,0.5297040939331055,-5.822516413900303e-06,0.0,0.0002954472147393,0.0,0.0,33.3552360534668,0.0,0.0,0.0,0.3803728222846985,4.0,0.0,1.0
571140,293.1852722167969,297.1499938964844,293.1499938964844,0.0842514783143997,-1996.4322509765625,304.1537475585937,0.6814030408859253,0.1400370448827743,0.127872422337532,294.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.4690026640892029,0.050000000745058,0.049349159002304,293.3266296386719,297.1499938964844,293.1499938964844,0.1304171234369278,-2202.189453125,304.1687927246094,0.7644966244697571,0.1984186470508575,0.1408867537975311,293.179931640625,297.1499938964844,293.1499938964844,0.360279381275177,-6677.298828125,304.1773681640625,0.9990000128746032,0.5288127660751343,0.426904946565628,293.3314208984375,297.1499938964844,293.1499938964844,0.0081232832744717,-2704.955322265625,300.80615234375,0.4690026640892029,0.050000000745058,0.2340911775827407,291.2344970703125,291.1499938964844,260.032958984375,258.4171142578125,282.93829345703125,294.6335144042969,291.23309326171875,1.0,0.2722964286804199,0.6417241096496582,0.6417241096496582,1.0,1.0,-1.175045609474182,0.465327113866806,0.7097185254096985,0.181322380900383,0.0,0.0,0.5301883220672607,58.80183410644531,57.0,-5.084578990936279,-12161.9072265625,209.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,308.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.17578125,18000.0,0.0,0.0,0.2867534458637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080953240394592,0.5081009864807129,-5.678895831806585e-06,0.0,0.0002910183102358,0.0,0.0,30.91961669921875,0.0,0.0,0.0,0.3728228211402893,4.0,0.0,1.0
571200,293.1852722167969,297.1499938964844,293.1499938964844,0.0842514783143997,-1996.4322509765625,304.1537475585937,0.6814030408859253,0.1400370448827743,0.127872422337532,294.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.4690026640892029,0.050000000745058,0.049349159002304,293.3266296386719,297.1499938964844,293.1499938964844,0.1304171234369278,-2202.189453125,304.1687927246094,0.7644966244697571,0.1984186470508575,0.1408867537975311,293.179931640625,297.1499938964844,293.1499938964844,0.360279381275177,-6677.298828125,304.1773681640625,0.9990000128746032,0.5288127660751343,0.426904946565628,293.3314208984375,297.1499938964844,293.1499938964844,0.0081232832744717,-2704.955322265625,300.80615234375,0.4690026640892029,0.050000000745058,0.2340911775827407,291.2344970703125,291.1499938964844,260.032958984375,258.4171142578125,282.93829345703125,294.6335144042969,291.23309326171875,1.0,0.2722964286804199,0.6417241096496582,0.6417241096496582,1.0,1.0,-1.175045609474182,0.465327113866806,0.7097185254096985,0.181322380900383,0.0,0.0,0.5301883220672607,58.80183410644531,57.0,-5.084578990936279,-12161.9072265625,209.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,308.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.17578125,18000.0,0.0,0.0,0.2867534458637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080953240394592,0.5081009864807129,-5.678895831806585e-06,0.0,0.0002910183102358,0.0,0.0,30.91961669921875,0.0,0.0,0.0,0.3728228211402893,4.0,0.0,1.0
571260,293.1833190917969,297.1499938964844,293.1499938964844,0.0839860066771507,-1991.8507080078125,304.1529235839844,0.680917501449585,0.1395394206047058,0.1274106651544571,294.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4693483412265777,0.050000000745058,0.0493430085480213,293.3261108398437,297.1499938964844,293.1499938964844,0.1270908564329147,-2157.337890625,304.1680908203125,0.7593880891799927,0.1940510123968124,0.1378347128629684,293.1742858886719,297.1499938964844,293.1499938964844,0.3596143424510956,-6671.53076171875,304.1692810058594,0.9990000128746032,0.529213547706604,0.42621710896492,293.3305358886719,297.1499938964844,293.1499938964844,0.0080543141812086,-2691.27880859375,300.7414855957031,0.4693483412265777,0.050000000745058,0.234061986207962,291.217041015625,291.1499938964844,260.0146484375,258.4008483886719,282.93780517578125,294.63641357421875,291.2147827148437,1.0,0.2715596258640289,0.6416133046150208,0.6416133046150208,1.0,1.0,-1.1699581146240234,0.4631522893905639,0.7068058848381042,0.1800525337457656,0.0,0.0,0.5223264694213867,58.57247543334961,60.0,-21.93093490600586,-12067.9775390625,207.5008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98077392578125,308.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.67578125,18000.0,0.0,0.0,0.2818531990051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922929108142853,0.4922984838485718,-5.573136149905622e-06,0.0,0.0002860451641026,0.0,0.0,29.20332336425781,0.0,0.0,0.0,0.3673188388347626,4.0,0.0,1.0
571320,293.1833190917969,297.1499938964844,293.1499938964844,0.0839860066771507,-1991.8507080078125,304.1529235839844,0.680917501449585,0.1395394206047058,0.1274106651544571,294.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4693483412265777,0.050000000745058,0.0493430085480213,293.3261108398437,297.1499938964844,293.1499938964844,0.1270908564329147,-2157.337890625,304.1680908203125,0.7593880891799927,0.1940510123968124,0.1378347128629684,293.1742858886719,297.1499938964844,293.1499938964844,0.3596143424510956,-6671.53076171875,304.1692810058594,0.9990000128746032,0.529213547706604,0.42621710896492,293.3305358886719,297.1499938964844,293.1499938964844,0.0080543141812086,-2691.27880859375,300.7414855957031,0.4693483412265777,0.050000000745058,0.234061986207962,291.217041015625,291.1499938964844,260.0146484375,258.4008483886719,282.93780517578125,294.63641357421875,291.2147827148437,1.0,0.2715596258640289,0.6416133046150208,0.6416133046150208,1.0,1.0,-1.1699581146240234,0.4631522893905639,0.7068058848381042,0.1800525337457656,0.0,0.0,0.5223264694213867,58.57247543334961,60.0,-21.93093490600586,-12067.9775390625,207.5008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98077392578125,308.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.67578125,18000.0,0.0,0.0,0.2818531990051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922929108142853,0.4922984838485718,-5.573136149905622e-06,0.0,0.0002860451641026,0.0,0.0,29.20332336425781,0.0,0.0,0.0,0.3673188388347626,4.0,0.0,1.0
571380,293.1816101074219,297.1499938964844,293.1499938964844,0.0837907567620277,-1988.625,304.1522827148437,0.6789104342460632,0.1390423774719238,0.1269854456186294,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.4682751297950744,0.050000000745058,0.0493621602654457,293.3257751464844,297.1499938964844,293.1499938964844,0.1238430142402648,-2113.3427734375,304.16748046875,0.7526692152023315,0.1896575838327407,0.1347913742065429,293.173828125,297.1499938964844,293.1499938964844,0.3619931638240814,-6711.22998046875,304.15887451171875,0.9990000128746032,0.5286962389945984,0.4283398687839508,293.330078125,297.1499938964844,293.1499938964844,0.0079923467710614,-2679.7080078125,300.67431640625,0.4682751297950744,0.050000000745058,0.2341528236865997,291.1942443847656,291.1499938964844,259.9963073730469,258.3846740722656,282.9340515136719,294.6390075683594,291.1917724609375,1.0,0.2720558047294616,0.6415024399757385,0.6415024399757385,1.0,1.0,-1.1684736013412476,0.4625044465065002,0.7059690952301025,0.1795957386493683,0.0,0.0,0.5179347395896912,59.034664154052734,63.0,-30.037973403930664,-12022.765625,207.9263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,308.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.26171875,18000.0,0.0,0.0,0.2768706381320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826335310935974,0.4826390445232391,-5.505499757418875e-06,0.0,0.0002809885190799,0.0,0.0,28.1693115234375,0.0,0.0,0.0,0.3639312088489532,4.0,0.0,1.0
571440,293.1816101074219,297.1499938964844,293.1499938964844,0.0837907567620277,-1988.625,304.1522827148437,0.6789104342460632,0.1390423774719238,0.1269854456186294,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.4682751297950744,0.050000000745058,0.0493621602654457,293.3257751464844,297.1499938964844,293.1499938964844,0.1238430142402648,-2113.3427734375,304.16748046875,0.7526692152023315,0.1896575838327407,0.1347913742065429,293.173828125,297.1499938964844,293.1499938964844,0.3619931638240814,-6711.22998046875,304.15887451171875,0.9990000128746032,0.5286962389945984,0.4283398687839508,293.330078125,297.1499938964844,293.1499938964844,0.0079923467710614,-2679.7080078125,300.67431640625,0.4682751297950744,0.050000000745058,0.2341528236865997,291.1942443847656,291.1499938964844,259.9963073730469,258.3846740722656,282.9340515136719,294.6390075683594,291.1917724609375,1.0,0.2720558047294616,0.6415024399757385,0.6415024399757385,1.0,1.0,-1.1684736013412476,0.4625044465065002,0.7059690952301025,0.1795957386493683,0.0,0.0,0.5179347395896912,59.034664154052734,63.0,-30.037973403930664,-12022.765625,207.9263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,308.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.26171875,18000.0,0.0,0.0,0.2768706381320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826335310935974,0.4826390445232391,-5.505499757418875e-06,0.0,0.0002809885190799,0.0,0.0,28.1693115234375,0.0,0.0,0.0,0.3639312088489532,4.0,0.0,1.0
571500,293.1808776855469,297.1499938964844,293.1499938964844,0.0836962386965751,-1987.063720703125,304.15203857421875,0.6774309277534485,0.1387836784124374,0.1267735064029693,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4672839939594269,0.050000000745058,0.0493795871734619,293.32574462890625,297.1499938964844,293.1499938964844,0.1222185716032981,-2091.233642578125,304.167236328125,0.7488418817520142,0.1874405294656753,0.1332631856203079,293.1754150390625,297.1499938964844,293.1499938964844,0.3641056716442108,-6744.62939453125,304.1534118652344,0.9990000128746032,0.5280858278274536,0.4302637577056885,293.330078125,297.1499938964844,293.1499938964844,0.007962486706674,-2674.2021484375,300.6399841308594,0.4672839939594269,0.050000000745058,0.2342354953289032,291.1825256347656,291.1499938964844,259.9870910644531,258.3766174316406,282.9313049316406,294.64031982421875,291.1800842285156,1.0,0.272680401802063,0.6414470076560974,0.6414470076560974,1.0,1.0,-1.1688138246536257,0.4626376628875732,0.7061761021614075,0.1796125620603561,0.0,0.0,0.5169398784637451,59.479793548583984,63.0,-31.47834587097168,-12015.09765625,208.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15789794921875,308.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.099609375,18000.0,0.0,0.0,0.2744859755039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799664616584778,0.4799719452857971,-5.484963821800193e-06,0.0,0.0002785683609545,0.0,0.0,27.87953758239746,0.0,0.0,0.0,0.3629721105098724,4.0,0.0,1.0
571560,293.1802673339844,297.1499938964844,293.1499938964844,0.0835972279310226,-1985.41015625,304.15185546875,0.6756852865219116,0.1385150253772735,0.1265577971935272,294.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4660161137580871,0.050000000745058,0.0494015216827392,293.3257751464844,297.1499938964844,293.1499938964844,0.1205855756998062,-2068.93115234375,304.1670837402344,0.744769275188446,0.1852067708969116,0.1317271590232849,293.1780700683594,297.1499938964844,293.1499938964844,0.3667404651641845,-6785.58154296875,304.14801025390625,0.9990000128746032,0.5272436141967773,0.4326735436916351,293.33026123046875,297.1499938964844,293.1499938964844,0.0079330224543809,-2668.7587890625,300.605224609375,0.4660161137580871,0.050000000745058,0.2343395501375198,291.1710510253906,291.1499938964844,259.9779052734375,258.3685913085937,282.9287414550781,294.6416015625,291.1686706542969,1.0,0.2735166251659393,0.6413242816925049,0.6413242816925049,1.0,1.0,-1.1697543859481812,0.4629991352558136,0.7067552208900452,0.1797413378953933,0.0,0.0,0.5166913270950317,60.04752349853516,66.0,-31.6933650970459,-12015.32421875,210.3692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1788024902344,308.1795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.427734375,18000.0,0.0,0.0,0.2722375094890594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786190390586853,0.4786244928836822,-5.472371867654147e-06,0.0,0.0002762864751275,0.0,0.0,27.72418594360352,0.0,0.0,0.0,0.3624582886695862,4.0,0.0,1.0
571620,293.1792907714844,297.1499938964844,293.1499938964844,0.0833729207515716,-1981.578125,304.151611328125,0.6715375185012817,0.1379424184560775,0.1261075735092163,294.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4626882076263428,0.050000000745058,0.0494571663439273,293.3261108398437,297.1499938964844,293.1499938964844,0.1172797605395317,-2023.5343017578125,304.1669006347656,0.7360457181930542,0.180684208869934,0.1286263763904571,293.1862487792969,297.1499938964844,293.1499938964844,0.3733429312705993,-6886.44189453125,304.1376953125,0.9990000128746032,0.5248801112174988,0.4387281835079193,293.33111572265625,297.1499938964844,293.1499938964844,0.0078741125762462,-2657.6982421875,300.5344543457031,0.4626882076263428,0.050000000745058,0.2346034944057464,291.1495361328125,291.1499938964844,259.9595031738281,258.3526611328125,282.9227905273437,294.6442565917969,291.1473999023437,1.0,0.275726854801178,0.6410787105560303,0.6410787105560303,1.0,1.0,-1.173142433166504,0.4643534719944,0.7087888717651367,0.18034128844738,0.0,0.0,0.5182148814201355,61.502540588378906,69.0,-29.994218826293945,-12035.7138671875,214.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,308.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.2683136761188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795214235782623,0.4795269072055816,-5.468755261972547e-06,0.0,0.0002723042853176,0.0,0.0,27.775798797607425,0.0,0.0,0.0,0.3626411855220794,4.0,0.0,1.0
571680,293.1792907714844,297.1499938964844,293.1499938964844,0.0833729207515716,-1981.578125,304.151611328125,0.6715375185012817,0.1379424184560775,0.1261075735092163,294.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4626882076263428,0.050000000745058,0.0494571663439273,293.3261108398437,297.1499938964844,293.1499938964844,0.1172797605395317,-2023.5343017578125,304.1669006347656,0.7360457181930542,0.180684208869934,0.1286263763904571,293.1862487792969,297.1499938964844,293.1499938964844,0.3733429312705993,-6886.44189453125,304.1376953125,0.9990000128746032,0.5248801112174988,0.4387281835079193,293.33111572265625,297.1499938964844,293.1499938964844,0.0078741125762462,-2657.6982421875,300.5344543457031,0.4626882076263428,0.050000000745058,0.2346034944057464,291.1495361328125,291.1499938964844,259.9595031738281,258.3526611328125,282.9227905273437,294.6442565917969,291.1473999023437,1.0,0.275726854801178,0.6410787105560303,0.6410787105560303,1.0,1.0,-1.173142433166504,0.4643534719944,0.7087888717651367,0.18034128844738,0.0,0.0,0.5182148814201355,61.502540588378906,69.0,-29.994218826293945,-12035.7138671875,214.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,308.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.2683136761188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795214235782623,0.4795269072055816,-5.468755261972547e-06,0.0,0.0002723042853176,0.0,0.0,27.775798797607425,0.0,0.0,0.0,0.3626411855220794,4.0,0.0,1.0
571740,293.1787109375,297.1499938964844,293.1499938964844,0.0831063687801361,-1976.9171142578125,304.1515197753906,0.6667343378067017,0.137319341301918,0.1256252527236938,294.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4586056768894195,0.050000000745058,0.0495260022580623,293.3267822265625,297.1499938964844,293.1499938964844,0.1139162257313728,-1977.00537109375,304.1668701171875,0.7267006039619446,0.1760867238044738,0.1254828721284866,293.1976623535156,297.1499938964844,293.1499938964844,0.381407767534256,-7007.642578125,304.1283874511719,0.9990000128746032,0.5216543674468994,0.4461054503917694,293.3326416015625,297.1499938964844,293.1499938964844,0.0078146131709218,-2646.232421875,300.4620056152344,0.4586056768894195,0.050000000745058,0.2349300384521484,291.1301574707031,291.1499938964844,259.94110107421875,258.3368835449219,282.9156799316406,294.64703369140625,291.1282653808594,1.0,0.2785135209560394,0.6408331990242004,0.6408331990242004,1.0,1.0,-1.1781193017959597,0.4663771390914917,0.7117421627044678,0.1813096404075622,0.0,0.0,0.5221853256225586,63.314491271972656,57.0,-27.09195137023925,-12077.609375,219.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682678222656,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.181640625,18000.0,0.0,0.0,0.2653622925281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847491681575775,0.4847546815872192,-5.4910010476305615e-06,0.0,0.0002693090063985,0.0,0.0,28.26512908935547,0.0,0.0,0.0,0.3642847239971161,4.0,0.0,1.0
571800,293.1787109375,297.1499938964844,293.1499938964844,0.0831063687801361,-1976.9171142578125,304.1515197753906,0.6667343378067017,0.137319341301918,0.1256252527236938,294.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4586056768894195,0.050000000745058,0.0495260022580623,293.3267822265625,297.1499938964844,293.1499938964844,0.1139162257313728,-1977.00537109375,304.1668701171875,0.7267006039619446,0.1760867238044738,0.1254828721284866,293.1976623535156,297.1499938964844,293.1499938964844,0.381407767534256,-7007.642578125,304.1283874511719,0.9990000128746032,0.5216543674468994,0.4461054503917694,293.3326416015625,297.1499938964844,293.1499938964844,0.0078146131709218,-2646.232421875,300.4620056152344,0.4586056768894195,0.050000000745058,0.2349300384521484,291.1301574707031,291.1499938964844,259.94110107421875,258.3368835449219,282.9156799316406,294.64703369140625,291.1282653808594,1.0,0.2785135209560394,0.6408331990242004,0.6408331990242004,1.0,1.0,-1.1781193017959597,0.4663771390914917,0.7117421627044678,0.1813096404075622,0.0,0.0,0.5221853256225586,63.314491271972656,57.0,-27.09195137023925,-12077.609375,219.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682678222656,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.181640625,18000.0,0.0,0.0,0.2653622925281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847491681575775,0.4847546815872192,-5.4910010476305615e-06,0.0,0.0002693090063985,0.0,0.0,28.26512908935547,0.0,0.0,0.0,0.3642847239971161,4.0,0.0,1.0
