time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.1781616210937,297.1499938964844,293.1499938964844,0.0826114118099212,-1967.712158203125,304.15185546875,0.6675879955291748,0.1367072761058807,0.1250324100255966,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4606519341468811,0.050000000745058,0.049491062760353,293.327392578125,297.1499938964844,293.1499938964844,0.1102780029177665,-1926.0340576171875,304.1673278808594,0.7227005958557129,0.1714827865362167,0.1222388073801994,293.20477294921875,297.1499938964844,293.1499938964844,0.3783090710639953,-6956.4990234375,304.1413879394531,0.9990000128746032,0.5189748406410217,0.4423739314079284,293.3343200683594,297.1499938964844,293.1499938964844,0.0077270702458918,-2625.49658203125,300.393310546875,0.4606519341468811,0.050000000745058,0.2347642928361892,291.1278686523437,291.1499938964844,259.9227294921875,258.32135009765625,282.921142578125,294.6498413085937,291.1300354003906,1.0,0.2757970988750458,0.6405150294303894,0.6405150294303894,1.0,1.0,-1.1688028573989868,0.4622885882854461,0.7065142393112183,0.1791646480560302,0.0,0.0,0.5257725119590759,62.30082321166992,60.0,3.7386841773986816,-12041.3056640625,214.53048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9235534667969,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.33203125,18000.0,0.0,0.0,0.2634180188179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920856952667236,0.4920912384986877,-5.532262093765894e-06,0.0,0.0002673357957974,0.0,0.0,29.00506591796875,0.0,0.0,0.0,0.3666773438453674,4.0,0.0,1.0
571920,293.1781616210937,297.1499938964844,293.1499938964844,0.0826114118099212,-1967.712158203125,304.15185546875,0.6675879955291748,0.1367072761058807,0.1250324100255966,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4606519341468811,0.050000000745058,0.049491062760353,293.327392578125,297.1499938964844,293.1499938964844,0.1102780029177665,-1926.0340576171875,304.1673278808594,0.7227005958557129,0.1714827865362167,0.1222388073801994,293.20477294921875,297.1499938964844,293.1499938964844,0.3783090710639953,-6956.4990234375,304.1413879394531,0.9990000128746032,0.5189748406410217,0.4423739314079284,293.3343200683594,297.1499938964844,293.1499938964844,0.0077270702458918,-2625.49658203125,300.393310546875,0.4606519341468811,0.050000000745058,0.2347642928361892,291.1278686523437,291.1499938964844,259.9227294921875,258.32135009765625,282.921142578125,294.6498413085937,291.1300354003906,1.0,0.2757970988750458,0.6405150294303894,0.6405150294303894,1.0,1.0,-1.1688028573989868,0.4622885882854461,0.7065142393112183,0.1791646480560302,0.0,0.0,0.5257725119590759,62.30082321166992,60.0,3.7386841773986816,-12041.3056640625,214.53048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9235534667969,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.33203125,18000.0,0.0,0.0,0.2634180188179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920856952667236,0.4920912384986877,-5.532262093765894e-06,0.0,0.0002673357957974,0.0,0.0,29.00506591796875,0.0,0.0,0.0,0.3666773438453674,4.0,0.0,1.0
571980,293.1774597167969,297.1499938964844,293.1499938964844,0.0820606648921966,-1957.306640625,304.1521301269531,0.6673049926757812,0.1361303329467773,0.1244953945279121,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4614099264144897,0.050000000745058,0.0494783967733383,293.3277282714844,297.1499938964844,293.1499938964844,0.1065842732787132,-1873.7781982421875,304.1676940917969,0.7173739075660706,0.1669255942106247,0.1190402656793594,293.20458984375,297.1499938964844,293.1499938964844,0.3766815960407257,-6930.5556640625,304.1465759277344,0.9990000128746032,0.517630398273468,0.441009521484375,293.33544921875,297.1499938964844,293.1499938964844,0.007638226263225,-2603.036376953125,300.33038330078125,0.4614099264144897,0.050000000745058,0.2347042113542556,291.1422119140625,291.1499938964844,259.9043884277344,258.3060302734375,282.9244689941406,294.65264892578125,291.1418762207031,1.0,0.2749288976192474,0.6401968598365784,0.6401968598365784,1.0,1.0,-1.1625888347625732,0.4595517218112945,0.7030371427536011,0.1775976568460464,0.0,0.0,0.5255265235900879,61.89183807373047,63.0,6.30946683883667,-11960.7841796875,211.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765808105469,307.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.262090802192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927594661712646,0.4927650094032287,-5.546487045648973e-06,0.0,0.00026598884142,0.0,0.0,29.120195388793945,0.0,0.0,0.0,0.3670621514320373,4.0,0.0,1.0
572040,293.1774597167969,297.1499938964844,293.1499938964844,0.0820606648921966,-1957.306640625,304.1521301269531,0.6673049926757812,0.1361303329467773,0.1244953945279121,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4614099264144897,0.050000000745058,0.0494783967733383,293.3277282714844,297.1499938964844,293.1499938964844,0.1065842732787132,-1873.7781982421875,304.1676940917969,0.7173739075660706,0.1669255942106247,0.1190402656793594,293.20458984375,297.1499938964844,293.1499938964844,0.3766815960407257,-6930.5556640625,304.1465759277344,0.9990000128746032,0.517630398273468,0.441009521484375,293.33544921875,297.1499938964844,293.1499938964844,0.007638226263225,-2603.036376953125,300.33038330078125,0.4614099264144897,0.050000000745058,0.2347042113542556,291.1422119140625,291.1499938964844,259.9043884277344,258.3060302734375,282.9244689941406,294.65264892578125,291.1418762207031,1.0,0.2749288976192474,0.6401968598365784,0.6401968598365784,1.0,1.0,-1.1625888347625732,0.4595517218112945,0.7030371427536011,0.1775976568460464,0.0,0.0,0.5255265235900879,61.89183807373047,63.0,6.30946683883667,-11960.7841796875,211.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765808105469,307.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.262090802192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927594661712646,0.4927650094032287,-5.546487045648973e-06,0.0,0.00026598884142,0.0,0.0,29.120195388793945,0.0,0.0,0.0,0.3670621514320373,4.0,0.0,1.0
572100,293.1770935058594,297.1499938964844,293.1499938964844,0.0818761587142944,-1953.943603515625,304.1520690917969,0.6665257215499878,0.1358599960803985,0.1242523789405822,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4610664546489715,0.050000000745058,0.0494841560721397,293.3277282714844,297.1499938964844,293.1499938964844,0.10486301779747,-1849.431640625,304.1676025390625,0.7139548063278198,0.1646729558706283,0.1174663603305816,293.2052307128906,297.1499938964844,293.1499938964844,0.3774122893810272,-6941.5068359375,304.1458740234375,0.9990000128746032,0.5168147683143616,0.4416268765926361,293.3358459472656,297.1499938964844,293.1499938964844,0.0076010357588529,-2594.464111328125,300.2962951660156,0.4610664546489715,0.050000000745058,0.234731525182724,291.13934326171875,291.1499938964844,259.895263671875,258.2984619140625,282.9246520996094,294.6539306640625,291.1385803222656,1.0,0.2749775350093841,0.6400378346443176,0.6400378346443176,1.0,1.0,-1.161188006401062,0.458899587392807,0.7022884488105774,0.1772127002477646,0.0,0.0,0.5265178084373474,62.01790237426758,63.0,-0.696857213973999,-11936.404296875,211.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,307.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.2616097629070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937054514884949,0.4937110245227813,-5.550194600800751e-06,0.0,0.0002655006537679,0.0,0.0,29.209428787231445,0.0,0.0,0.0,0.3673802018165588,4.0,0.0,1.0
572160,293.1766662597656,297.1499938964844,293.1499938964844,0.0817063227295875,-1950.857421875,304.1520080566406,0.6654567122459412,0.1355993598699569,0.1240249574184417,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4603847861289978,0.050000000745058,0.0494956448674202,293.3276672363281,297.1499938964844,293.1499938964844,0.1031650677323341,-1825.335693359375,304.16748046875,0.7100933194160461,0.1624332815408706,0.1159071922302246,293.20660400390625,297.1499938964844,293.1499938964844,0.3787533342838287,-6961.71923828125,304.1441650390625,0.9990000128746032,0.5158427357673645,0.4428577125072479,293.3362121582031,297.1499938964844,293.1499938964844,0.0075654312968254,-2586.283447265625,300.26202392578125,0.4603847861289978,0.050000000745058,0.2347860336303711,291.135986328125,291.1499938964844,259.8861694335937,258.2909851074219,282.9234924316406,294.6550598144531,291.1352844238281,1.0,0.2753003239631653,0.6399415731430054,0.6399415731430054,1.0,1.0,-1.1605994701385498,0.4586133062839508,0.7019861936569214,0.1770345121622085,0.0,0.0,0.5277891159057617,62.30046081542969,51.0,-4.551846504211426,-11924.234375,211.7664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,307.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.2612648904323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955101013183594,0.4955156743526459,-5.5583986977580935e-06,0.0,0.0002651506511028,0.0,0.0,29.38518142700196,0.0,0.0,0.0,0.3679566085338592,4.0,0.0,1.0
572220,293.175537109375,297.1499938964844,293.1499938964844,0.0812279433012008,-1941.8883056640625,304.15216064453125,0.6688182950019836,0.1351518332958221,0.1235275343060493,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4648977518081665,0.050000000745058,0.0494206734001636,293.3271484375,297.1499938964844,293.1499938964844,0.0996343195438385,-1774.7471923828125,304.1675720214844,0.7078657746315002,0.1580375134944915,0.1127618551254272,293.2049865722656,297.1499938964844,293.1499938964844,0.3707814812660217,-6838.72998046875,304.159912109375,0.9990000128746032,0.5147094130516052,0.4347527921199798,293.3366394042969,297.1499938964844,293.1499938964844,0.007472610566765,-2562.556640625,300.1981811523437,0.4648977518081665,0.050000000745058,0.2344303876161575,291.1422424316406,291.1499938964844,259.8680114746094,258.2762451171875,282.9315795898437,294.65692138671875,291.1450500488281,1.0,0.2706933319568634,0.6397491097450256,0.6397491097450256,1.0,1.0,-1.145990014076233,0.4523488283157348,0.693641185760498,0.1738048195838928,0.0,0.0,0.5288193821907043,60.20298004150391,54.0,16.995872497558594,-11827.8779296875,202.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,307.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.2608835995197296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989446997642517,0.4989502727985382,-5.580161086982116e-06,0.0,0.0002647636865731,0.0,0.0,29.74919509887696,0.0,0.0,0.0,0.3690863847732544,4.0,0.0,1.0
572280,293.175537109375,297.1499938964844,293.1499938964844,0.0812279433012008,-1941.8883056640625,304.15216064453125,0.6688182950019836,0.1351518332958221,0.1235275343060493,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4648977518081665,0.050000000745058,0.0494206734001636,293.3271484375,297.1499938964844,293.1499938964844,0.0996343195438385,-1774.7471923828125,304.1675720214844,0.7078657746315002,0.1580375134944915,0.1127618551254272,293.2049865722656,297.1499938964844,293.1499938964844,0.3707814812660217,-6838.72998046875,304.159912109375,0.9990000128746032,0.5147094130516052,0.4347527921199798,293.3366394042969,297.1499938964844,293.1499938964844,0.007472610566765,-2562.556640625,300.1981811523437,0.4648977518081665,0.050000000745058,0.2344303876161575,291.1422424316406,291.1499938964844,259.8680114746094,258.2762451171875,282.9315795898437,294.65692138671875,291.1450500488281,1.0,0.2706933319568634,0.6397491097450256,0.6397491097450256,1.0,1.0,-1.145990014076233,0.4523488283157348,0.693641185760498,0.1738048195838928,0.0,0.0,0.5288193821907043,60.20298004150391,54.0,16.995872497558594,-11827.8779296875,202.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,307.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.2608835995197296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989446997642517,0.4989502727985382,-5.580161086982116e-06,0.0,0.0002647636865731,0.0,0.0,29.74919509887696,0.0,0.0,0.0,0.3690863847732544,4.0,0.0,1.0
572340,293.1741638183594,297.1499938964844,293.1499938964844,0.0807578265666961,-1932.943115234375,304.1521911621094,0.6707097291946411,0.1347813010215759,0.1231381371617317,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4674716591835022,0.050000000745058,0.0493765175342559,293.3261413574219,297.1499938964844,293.1499938964844,0.0961475521326065,-1724.343994140625,304.16748046875,0.7038601040840149,0.1537539511919021,0.1097202152013778,293.1969909667969,297.1499938964844,293.1499938964844,0.365208089351654,-6755.2568359375,304.1654663085937,0.9990000128746032,0.5149407386779785,0.4299041330814361,293.3363037109375,297.1499938964844,293.1499938964844,0.0073826112784445,-2538.4111328125,300.1405639648437,0.4674716591835022,0.050000000745058,0.2342209368944168,291.1623840332031,291.1499938964844,259.8500061035156,258.2618103027344,282.9363098144531,294.6584777832031,291.16259765625,1.0,0.2683436870574951,0.6395567059516907,0.6395567059516907,1.0,1.0,-1.1357420682907104,0.4479657113552093,0.6877763867378235,0.1714449971914291,0.0,0.0,0.5255023241043091,58.94432830810547,57.0,15.30377197265625,-11705.814453125,197.06491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,307.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.47265625,18000.0,0.0,0.0,0.2605224549770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947414696216583,0.4947470426559448,-5.567424523178488e-06,0.0,0.0002643971820361,0.0,0.0,29.366395950317383,0.0,0.0,0.0,0.367841362953186,4.0,0.0,1.0
572400,293.1741638183594,297.1499938964844,293.1499938964844,0.0807578265666961,-1932.943115234375,304.1521911621094,0.6707097291946411,0.1347813010215759,0.1231381371617317,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4674716591835022,0.050000000745058,0.0493765175342559,293.3261413574219,297.1499938964844,293.1499938964844,0.0961475521326065,-1724.343994140625,304.16748046875,0.7038601040840149,0.1537539511919021,0.1097202152013778,293.1969909667969,297.1499938964844,293.1499938964844,0.365208089351654,-6755.2568359375,304.1654663085937,0.9990000128746032,0.5149407386779785,0.4299041330814361,293.3363037109375,297.1499938964844,293.1499938964844,0.0073826112784445,-2538.4111328125,300.1405639648437,0.4674716591835022,0.050000000745058,0.2342209368944168,291.1623840332031,291.1499938964844,259.8500061035156,258.2618103027344,282.9363098144531,294.6584777832031,291.16259765625,1.0,0.2683436870574951,0.6395567059516907,0.6395567059516907,1.0,1.0,-1.1357420682907104,0.4479657113552093,0.6877763867378235,0.1714449971914291,0.0,0.0,0.5255023241043091,58.94432830810547,57.0,15.30377197265625,-11705.814453125,197.06491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,307.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.47265625,18000.0,0.0,0.0,0.2605224549770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947414696216583,0.4947470426559448,-5.567424523178488e-06,0.0,0.0002643971820361,0.0,0.0,29.366395950317383,0.0,0.0,0.0,0.367841362953186,4.0,0.0,1.0
572460,293.1726379394531,297.1499938964844,293.1499938964844,0.080525055527687,-1928.7296142578125,304.15185546875,0.6706413626670837,0.1344777196645736,0.1228438094258308,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4679376184940338,0.050000000745058,0.0493683665990829,293.3247375488281,297.1499938964844,293.1499938964844,0.09296715259552,-1678.45849609375,304.1669616699219,0.6976415514945984,0.1495735645294189,0.1067795306444168,293.1922302246094,297.1499938964844,293.1499938964844,0.364102303981781,-6740.8349609375,304.1620178222656,0.9990000128746032,0.514724850654602,0.4290011525154114,293.3356018066406,297.1499938964844,293.1499938964844,0.0073105655610561,-2520.780517578125,300.0771179199219,0.4679376184940338,0.050000000745058,0.2341822832822799,291.15966796875,291.1499938964844,259.83203125,258.2476806640625,282.9358215332031,294.659423828125,291.1591796875,1.0,0.2675623595714569,0.6394251585006714,0.6394251585006714,1.0,1.0,-1.130717396736145,0.4457955956459045,0.6849218606948853,0.170303925871849,0.0,0.0,0.524329423904419,58.67021560668945,60.0,0.2842560112476349,-11635.4443359375,194.93508911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,307.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.052734375,18000.0,0.0,0.0,0.2600823044776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917082190513611,0.4917137622833252,-5.546487045648973e-06,0.0,0.0002639504673425,0.0,0.0,29.03958320617676,0.0,0.0,0.0,0.3668025732040405,4.0,0.0,1.0
572520,293.1726379394531,297.1499938964844,293.1499938964844,0.080525055527687,-1928.7296142578125,304.15185546875,0.6706413626670837,0.1344777196645736,0.1228438094258308,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4679376184940338,0.050000000745058,0.0493683665990829,293.3247375488281,297.1499938964844,293.1499938964844,0.09296715259552,-1678.45849609375,304.1669616699219,0.6976415514945984,0.1495735645294189,0.1067795306444168,293.1922302246094,297.1499938964844,293.1499938964844,0.364102303981781,-6740.8349609375,304.1620178222656,0.9990000128746032,0.514724850654602,0.4290011525154114,293.3356018066406,297.1499938964844,293.1499938964844,0.0073105655610561,-2520.780517578125,300.0771179199219,0.4679376184940338,0.050000000745058,0.2341822832822799,291.15966796875,291.1499938964844,259.83203125,258.2476806640625,282.9358215332031,294.659423828125,291.1591796875,1.0,0.2675623595714569,0.6394251585006714,0.6394251585006714,1.0,1.0,-1.130717396736145,0.4457955956459045,0.6849218606948853,0.170303925871849,0.0,0.0,0.524329423904419,58.67021560668945,60.0,0.2842560112476349,-11635.4443359375,194.93508911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,307.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.052734375,18000.0,0.0,0.0,0.2600823044776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917082190513611,0.4917137622833252,-5.546487045648973e-06,0.0,0.0002639504673425,0.0,0.0,29.03958320617676,0.0,0.0,0.0,0.3668025732040405,4.0,0.0,1.0
572580,293.171142578125,297.1499938964844,293.1499938964844,0.0803714096546173,-1926.0252685546875,304.1514892578125,0.6691569089889526,0.1342082470655441,0.1226132586598396,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4669474959373474,0.050000000745058,0.0493857078254222,293.3232727050781,297.1499938964844,293.1499938964844,0.0898893773555755,-1634.020263671875,304.1664428710937,0.6898059844970703,0.1454466730356216,0.1039044186472892,293.1917419433594,297.1499938964844,293.1499938964844,0.3659147620201111,-6770.5380859375,304.1549377441406,0.9990000128746032,0.5137653946876526,0.4309112429618835,293.33502197265625,297.1499938964844,293.1499938964844,0.0072452421300113,-2505.12158203125,300.0123596191406,0.4669474959373474,0.050000000745058,0.23426453769207,291.1533508300781,291.1499938964844,259.81396484375,258.23370361328125,282.9319763183594,294.65985107421875,291.1524353027344,1.0,0.2680339813232422,0.6392936110496521,0.6392936110496521,1.0,1.0,-1.129400610923767,0.4451847076416015,0.6842159628868103,0.1699824631214141,0.0,0.0,0.5242621898651123,59.09181213378906,63.0,-7.787148475646973,-11608.5771484375,195.32765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.2596915960311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908481240272522,0.4908536672592163,-5.537874585570535e-06,0.0,0.0002635539567563,0.0,0.0,28.93540000915528,0.0,0.0,0.0,0.36646768450737,4.0,0.0,1.0
572640,293.171142578125,297.1499938964844,293.1499938964844,0.0803714096546173,-1926.0252685546875,304.1514892578125,0.6691569089889526,0.1342082470655441,0.1226132586598396,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4669474959373474,0.050000000745058,0.0493857078254222,293.3232727050781,297.1499938964844,293.1499938964844,0.0898893773555755,-1634.020263671875,304.1664428710937,0.6898059844970703,0.1454466730356216,0.1039044186472892,293.1917419433594,297.1499938964844,293.1499938964844,0.3659147620201111,-6770.5380859375,304.1549377441406,0.9990000128746032,0.5137653946876526,0.4309112429618835,293.33502197265625,297.1499938964844,293.1499938964844,0.0072452421300113,-2505.12158203125,300.0123596191406,0.4669474959373474,0.050000000745058,0.23426453769207,291.1533508300781,291.1499938964844,259.81396484375,258.23370361328125,282.9319763183594,294.65985107421875,291.1524353027344,1.0,0.2680339813232422,0.6392936110496521,0.6392936110496521,1.0,1.0,-1.129400610923767,0.4451847076416015,0.6842159628868103,0.1699824631214141,0.0,0.0,0.5242621898651123,59.09181213378906,63.0,-7.787148475646973,-11608.5771484375,195.32765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.2596915960311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908481240272522,0.4908536672592163,-5.537874585570535e-06,0.0,0.0002635539567563,0.0,0.0,28.93540000915528,0.0,0.0,0.0,0.36646768450737,4.0,0.0,1.0
572700,293.17047119140625,297.1499938964844,293.1499938964844,0.0803141966462135,-1925.0513916015625,304.1513366699219,0.6679765582084656,0.1340751349925995,0.1225096806883812,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4659891128540039,0.050000000745058,0.0494022481143474,293.32257080078125,297.1499938964844,293.1499938964844,0.0883735865354538,-1612.1488037109375,304.16619873046875,0.6853921413421631,0.1433891803026199,0.102479413151741,293.19305419921875,297.1499938964844,293.1499938964844,0.3677512407302856,-6799.23291015625,304.15069580078125,0.9990000128746032,0.5129767656326294,0.4327265322208404,293.3348693847656,297.1499938964844,293.1499938964844,0.007214271929115,-2497.8232421875,299.979248046875,0.4659891128540039,0.050000000745058,0.2343429923057556,291.1488342285156,291.1499938964844,259.8049011230469,258.22674560546875,282.9290771484375,294.65997314453125,291.1478271484375,1.0,0.26865154504776,0.6392278671264648,0.6392278671264648,1.0,1.0,-1.129858374595642,0.4453480541706085,0.6845102906227112,0.1700673699378967,0.0,0.0,0.5247887969017029,59.51693344116211,63.0,-10.50218105316162,-11608.6982421875,196.2904510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,307.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.2595515549182892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912824928760528,0.4912880361080169,-5.538267487281701e-06,0.0,0.0002634118427522,0.0,0.0,28.97036933898925,0.0,0.0,0.0,0.3665885329246521,4.0,0.0,1.0
572760,293.1698303222656,297.1499938964844,293.1499938964844,0.0802616477012634,-1924.1646728515625,304.15118408203125,0.6665492653846741,0.1339390128850937,0.1224089935421943,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.464746743440628,0.050000000745058,0.049423336982727,293.3218994140625,297.1499938964844,293.1499938964844,0.0868624150753021,-1590.3585205078125,304.166015625,0.6807063221931458,0.1413308233022689,0.1010581851005554,293.19537353515625,297.1499938964844,293.1499938964844,0.3701154589653015,-6835.658203125,304.1462707519531,0.9990000128746032,0.5119778513908386,0.435030847787857,293.3348693847656,297.1499938964844,293.1499938964844,0.0071840239688754,-2490.719482421875,299.9457092285156,0.464746743440628,0.050000000745058,0.2344430387020111,291.14404296875,291.1499938964844,259.7958374023437,258.2198486328125,282.92596435546875,294.6600646972656,291.1429748535156,1.0,0.269485592842102,0.6391287446022034,0.6391287446022034,1.0,1.0,-1.1309423446655271,0.4457623064517975,0.6851800680160522,0.1702777296304702,0.0,0.0,0.5256698131561279,60.06578063964844,66.0,-12.059531211853027,-11616.86328125,197.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.2594689130783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923491179943084,0.4923546612262726,-5.542287453863537e-06,0.0,0.0002633279655128,0.0,0.0,29.06997299194336,0.0,0.0,0.0,0.3669199347496032,4.0,0.0,1.0
572820,293.1687927246094,297.1499938964844,293.1499938964844,0.0801545456051826,-1922.343017578125,304.1509704589844,0.6630843877792358,0.1336493194103241,0.1222059354186058,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4614806175231933,0.050000000745058,0.0494774095714092,293.32080078125,297.1499938964844,293.1499938964844,0.0838339030742645,-1546.7608642578125,304.16571044921875,0.6707051396369934,0.1372020840644836,0.0982183590531349,293.2026672363281,297.1499938964844,293.1499938964844,0.3761943876743316,-6927.96435546875,304.13739013671875,0.9990000128746032,0.5093536972999573,0.440884381532669,293.335205078125,297.1499938964844,293.1499938964844,0.0071246158331632,-2476.72216796875,299.87750244140625,0.4614806175231933,0.050000000745058,0.2346995323896408,291.1345520019531,291.1499938964844,259.7776184082031,258.2061462402344,282.91851806640625,294.66015625,291.1335754394531,1.0,0.2717045843601227,0.6389305591583252,0.6389305591583252,1.0,1.0,-1.1346880197525024,0.4472522437572479,0.6874357461929321,0.1710433661937713,0.0,0.0,0.5283694863319397,61.48598861694336,54.0,-12.944206237792969,-11653.05859375,201.6356811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.166015625,18000.0,0.0,0.0,0.2595328986644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961974024772644,0.4962029457092285,-5.560841145779705e-06,0.0,0.0002633928961586,0.0,0.0,29.4492130279541,0.0,0.0,0.0,0.3681676983833313,4.0,0.0,1.0
572880,293.1687927246094,297.1499938964844,293.1499938964844,0.0801545456051826,-1922.343017578125,304.1509704589844,0.6630843877792358,0.1336493194103241,0.1222059354186058,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4614806175231933,0.050000000745058,0.0494774095714092,293.32080078125,297.1499938964844,293.1499938964844,0.0838339030742645,-1546.7608642578125,304.16571044921875,0.6707051396369934,0.1372020840644836,0.0982183590531349,293.2026672363281,297.1499938964844,293.1499938964844,0.3761943876743316,-6927.96435546875,304.13739013671875,0.9990000128746032,0.5093536972999573,0.440884381532669,293.335205078125,297.1499938964844,293.1499938964844,0.0071246158331632,-2476.72216796875,299.87750244140625,0.4614806175231933,0.050000000745058,0.2346995323896408,291.1345520019531,291.1499938964844,259.7776184082031,258.2061462402344,282.91851806640625,294.66015625,291.1335754394531,1.0,0.2717045843601227,0.6389305591583252,0.6389305591583252,1.0,1.0,-1.1346880197525024,0.4472522437572479,0.6874357461929321,0.1710433661937713,0.0,0.0,0.5283694863319397,61.48598861694336,54.0,-12.944206237792969,-11653.05859375,201.6356811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.166015625,18000.0,0.0,0.0,0.2595328986644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961974024772644,0.4962029457092285,-5.560841145779705e-06,0.0,0.0002633928961586,0.0,0.0,29.4492130279541,0.0,0.0,0.0,0.3681676983833313,4.0,0.0,1.0
572940,293.167724609375,297.1499938964844,293.1499938964844,0.0798611268401146,-1916.818359375,304.1511535644531,0.6651220917701721,0.133387953042984,0.121914692223072,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4642409384250641,0.050000000745058,0.0494318343698978,293.3196105957031,297.1499938964844,293.1499938964844,0.0806094631552696,-1500.316162109375,304.1658630371094,0.6663236618041992,0.133113831281662,0.0953162014484405,293.2062072753906,297.1499938964844,293.1499938964844,0.3715106248855591,-6853.91943359375,304.1500244140625,0.9990000128746032,0.507276713848114,0.4359535574913025,293.335693359375,297.1499938964844,293.1499938964844,0.0070433528162539,-2454.96875,299.8134765625,0.4642409384250641,0.050000000745058,0.2344833463430404,291.139404296875,291.1499938964844,259.7593078613281,258.1925048828125,282.9221496582031,294.6601257324219,291.1423645019531,1.0,0.268554538488388,0.638732373714447,0.638732373714447,1.0,1.0,-1.1246308088302612,0.4429112076759338,0.6817196011543274,0.168883666396141,0.0,0.0,0.5299057960510254,60.19952774047852,42.0,14.522621154785156,-11615.75390625,195.9348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,307.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8359375,18000.0,0.0,0.0,0.2598408758640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005437135696411,0.5005492568016052,-5.588085969066015e-06,0.0,0.0002637054421938,0.0,0.0,29.90954971313477,0.0,0.0,0.0,0.369608610868454,4.0,0.0,1.0
573000,293.167724609375,297.1499938964844,293.1499938964844,0.0798611268401146,-1916.818359375,304.1511535644531,0.6651220917701721,0.133387953042984,0.121914692223072,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4642409384250641,0.050000000745058,0.0494318343698978,293.3196105957031,297.1499938964844,293.1499938964844,0.0806094631552696,-1500.316162109375,304.1658630371094,0.6663236618041992,0.133113831281662,0.0953162014484405,293.2062072753906,297.1499938964844,293.1499938964844,0.3715106248855591,-6853.91943359375,304.1500244140625,0.9990000128746032,0.507276713848114,0.4359535574913025,293.335693359375,297.1499938964844,293.1499938964844,0.0070433528162539,-2454.96875,299.8134765625,0.4642409384250641,0.050000000745058,0.2344833463430404,291.139404296875,291.1499938964844,259.7593078613281,258.1925048828125,282.9221496582031,294.6601257324219,291.1423645019531,1.0,0.268554538488388,0.638732373714447,0.638732373714447,1.0,1.0,-1.1246308088302612,0.4429112076759338,0.6817196011543274,0.168883666396141,0.0,0.0,0.5299057960510254,60.19952774047852,42.0,14.522621154785156,-11615.75390625,195.9348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,307.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8359375,18000.0,0.0,0.0,0.2598408758640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005437135696411,0.5005492568016052,-5.588085969066015e-06,0.0,0.0002637054421938,0.0,0.0,29.90954971313477,0.0,0.0,0.0,0.369608610868454,4.0,0.0,1.0
573060,293.1662902832031,297.1499938964844,293.1499938964844,0.0793517157435417,-1906.8861083984373,304.151611328125,0.6725025773048401,0.1332288533449173,0.1216179504990577,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4717206954956054,0.050000000745058,0.0493001826107502,293.3178405761719,297.1499938964844,293.1499938964844,0.077183112502098,-1450.9573974609375,304.1662902832031,0.6670888662338257,0.1291753947734832,0.0924350693821907,293.1958923339844,297.1499938964844,293.1499938964844,0.3562406003475189,-6619.5302734375,304.1756286621094,0.9990000128746032,0.5079168677330017,0.4213853180408478,293.3352966308594,297.1499938964844,293.1499938964844,0.0069396952167153,-2424.076416015625,299.7622375488281,0.4717206954956054,0.050000000745058,0.2338588535785675,291.17498779296875,291.1499938964844,259.7408752441406,258.178955078125,282.9334411621094,294.6560974121094,291.17938232421875,1.0,0.261366456747055,0.6385284066200256,0.6385284066200256,1.0,1.0,-1.1024270057678225,0.4334821999073028,0.668944776058197,0.1641121953725814,0.0,0.0,0.5243292450904846,56.574256896972656,45.0,43.66768646240234,-11446.7275390625,182.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,307.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.955078125,18000.0,0.0,0.0,0.2598680555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951277673244476,0.4951333403587341,-5.574345323111629e-06,0.0,0.0002637330326251,0.0,0.0,29.427265167236328,0.0,0.0,0.0,0.3679745495319366,4.0,0.0,1.0
573120,293.1662902832031,297.1499938964844,293.1499938964844,0.0793517157435417,-1906.8861083984373,304.151611328125,0.6725025773048401,0.1332288533449173,0.1216179504990577,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4717206954956054,0.050000000745058,0.0493001826107502,293.3178405761719,297.1499938964844,293.1499938964844,0.077183112502098,-1450.9573974609375,304.1662902832031,0.6670888662338257,0.1291753947734832,0.0924350693821907,293.1958923339844,297.1499938964844,293.1499938964844,0.3562406003475189,-6619.5302734375,304.1756286621094,0.9990000128746032,0.5079168677330017,0.4213853180408478,293.3352966308594,297.1499938964844,293.1499938964844,0.0069396952167153,-2424.076416015625,299.7622375488281,0.4717206954956054,0.050000000745058,0.2338588535785675,291.17498779296875,291.1499938964844,259.7408752441406,258.178955078125,282.9334411621094,294.6560974121094,291.17938232421875,1.0,0.261366456747055,0.6385284066200256,0.6385284066200256,1.0,1.0,-1.1024270057678225,0.4334821999073028,0.668944776058197,0.1641121953725814,0.0,0.0,0.5243292450904846,56.574256896972656,45.0,43.66768646240234,-11446.7275390625,182.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,307.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.955078125,18000.0,0.0,0.0,0.2598680555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951277673244476,0.4951333403587341,-5.574345323111629e-06,0.0,0.0002637330326251,0.0,0.0,29.427265167236328,0.0,0.0,0.0,0.3679745495319366,4.0,0.0,1.0
573180,293.16455078125,297.1499938964844,293.1499938964844,0.0790519416332244,-1901.063232421875,304.15155029296875,0.6777918338775635,0.1331652551889419,0.1214640960097312,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4762588739395141,0.050000000745058,0.0492145121097564,293.31549072265625,297.1499938964844,293.1499938964844,0.0740016102790832,-1405.669189453125,304.1661376953125,0.665586531162262,0.1253981739282608,0.089711032807827,293.1783142089844,297.1499938964844,293.1499938964844,0.3455410897731781,-6458.79345703125,304.18438720703125,0.9990000128746032,0.5103216767311096,0.4116248786449432,293.334228515625,297.1499938964844,293.1499938964844,0.0068498020991683,-2397.96044921875,299.7096252441406,0.4762588739395141,0.050000000745058,0.2334524542093277,291.1999816894531,291.1499938964844,259.7223815917969,258.1654968261719,282.9144287109375,294.60955810546875,291.20025634765625,1.0,0.2569507658481598,0.6383244395256042,0.6383244395256042,1.0,1.0,-1.0866607427597046,0.4267821609973907,0.6598785519599915,0.1607352495193481,0.0,0.0,0.5155255198478699,54.20095443725586,48.0,24.56904411315918,-11274.443359375,173.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,307.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.40625,18000.0,0.0,0.0,0.2591037452220917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809963405132293,0.4810018539428711,-5.50427148482413e-06,0.0,0.0002629573864396,0.0,0.0,28.04083633422852,0.0,0.0,0.0,0.3634515106678009,4.0,0.0,1.0
573240,293.16455078125,297.1499938964844,293.1499938964844,0.0790519416332244,-1901.063232421875,304.15155029296875,0.6777918338775635,0.1331652551889419,0.1214640960097312,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4762588739395141,0.050000000745058,0.0492145121097564,293.31549072265625,297.1499938964844,293.1499938964844,0.0740016102790832,-1405.669189453125,304.1661376953125,0.665586531162262,0.1253981739282608,0.089711032807827,293.1783142089844,297.1499938964844,293.1499938964844,0.3455410897731781,-6458.79345703125,304.18438720703125,0.9990000128746032,0.5103216767311096,0.4116248786449432,293.334228515625,297.1499938964844,293.1499938964844,0.0068498020991683,-2397.96044921875,299.7096252441406,0.4762588739395141,0.050000000745058,0.2334524542093277,291.1999816894531,291.1499938964844,259.7223815917969,258.1654968261719,282.9144287109375,294.60955810546875,291.20025634765625,1.0,0.2569507658481598,0.6383244395256042,0.6383244395256042,1.0,1.0,-1.0866607427597046,0.4267821609973907,0.6598785519599915,0.1607352495193481,0.0,0.0,0.5155255198478699,54.20095443725586,48.0,24.56904411315918,-11274.443359375,173.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,307.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.40625,18000.0,0.0,0.0,0.2591037452220917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809963405132293,0.4810018539428711,-5.50427148482413e-06,0.0,0.0002629573864396,0.0,0.0,28.04083633422852,0.0,0.0,0.0,0.3634515106678009,4.0,0.0,1.0
573300,293.1636962890625,297.1499938964844,293.1499938964844,0.0790205523371696,-1900.522216796875,304.1513366699219,0.6794251203536987,0.1331535428762436,0.1214237362146377,294.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.4775654673576355,0.050000000745058,0.0491892807185649,293.3142395019531,297.1499938964844,293.1499938964844,0.0725339502096176,-1385.053955078125,304.1658630371094,0.6638111472129822,0.1235479339957237,0.0883914232254028,293.1708374023437,297.1499938964844,293.1499938964844,0.3424142599105835,-6413.0771484375,304.1838073730469,0.9990000128746032,0.5114295482635498,0.4087059497833252,293.3336181640625,297.1499938964844,293.1499938964844,0.0068136854097247,-2388.348388671875,299.6792907714844,0.4775654673576355,0.050000000745058,0.2333327680826187,291.19952392578125,291.1499938964844,259.71307373046875,258.1587829589844,282.9054870605469,294.5903625488281,291.19903564453125,1.0,0.2555197477340698,0.6382224559783936,0.6382224559783936,1.0,1.0,-1.0813499689102173,0.4245049655437469,0.656844973564148,0.159627228975296,0.0,0.0,0.5122531652450562,53.49491500854492,48.0,10.847003936767578,-11213.4619140625,170.19955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,307.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.365234375,18000.0,0.0,0.0,0.2584329843521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747601151466369,0.4747655689716339,-5.46675619261805e-06,0.0,0.0002622766187414,0.0,0.0,27.41303825378418,0.0,0.0,0.0,0.3613754510879516,4.0,0.0,1.0
573360,293.1628112792969,297.1499938964844,293.1499938964844,0.0790178254246711,-1900.532470703125,304.1510925292969,0.6805130839347839,0.1331527084112167,0.1214025616645813,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.4784097671508789,0.050000000745058,0.049172893166542,293.3129577636719,297.1499938964844,293.1499938964844,0.0710963979363441,-1364.97314453125,304.16558837890625,0.6615013480186462,0.121719479560852,0.0870944857597351,293.1646728515625,297.1499938964844,293.1499938964844,0.3403168618679046,-6383.22021484375,304.18145751953125,0.9990000128746032,0.5123798847198486,0.4067981541156769,293.3329772949219,297.1499938964844,293.1499938964844,0.0067800413817167,-2379.5439453125,299.6484069824219,0.4784097671508789,0.050000000745058,0.2332550287246704,291.19708251953125,291.1499938964844,259.7037353515625,258.1520690917969,282.8964538574219,294.5746154785156,291.19635009765625,1.0,0.2545375823974609,0.6382273435592651,0.6382273435592651,1.0,1.0,-1.0773640871047974,0.4228204488754272,0.6545436382293701,0.1588426977396011,0.0,0.0,0.5093531012535095,53.03003692626953,51.0,1.520904541015625,-11168.404296875,168.1940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,307.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90234375,18000.0,0.0,0.0,0.2576166093349457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694671630859375,0.469472587108612,-5.434260856418405e-06,0.0,0.000261448090896,0.0,0.0,26.883899688720703,0.0,0.0,0.0,0.3595904409885406,4.0,0.0,1.0
573420,293.1611022949219,297.1499938964844,293.1499938964844,0.0790836736559867,-1901.9273681640625,304.1506042480469,0.6812294125556946,0.133173182606697,0.1214051693677902,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4789345860481262,0.050000000745058,0.0491626895964145,293.31036376953125,297.1499938964844,293.1499938964844,0.0682930573821067,-1326.1436767578125,304.1650695800781,0.6555210947990417,0.1181143745779991,0.0845570862293243,293.1564636230469,297.1499938964844,293.1499938964844,0.3388513028621673,-6365.22607421875,304.1733093261719,0.9990000128746032,0.5136831998825073,0.4056045413017273,293.3317565917969,297.1499938964844,293.1499938964844,0.0067186211235821,-2363.8935546875,299.58526611328125,0.4789345860481262,0.050000000745058,0.233206644654274,291.187744140625,291.1499938964844,259.6849670410156,258.1386413574219,282.880859375,294.5527648925781,291.186279296875,1.0,0.2537348866462707,0.6382371187210083,0.6382371187210083,1.0,1.0,-1.072817087173462,0.4208903014659881,0.6519268155097961,0.1579998433589935,0.0,0.0,0.5048784017562866,52.71597671508789,54.0,-11.496376037597656,-11111.3984375,166.31582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,307.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.990234375,18000.0,0.0,0.0,0.2556837499141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609943926334381,0.4609997868537903,-5.382166818890255e-06,0.0,0.000259486521827,0.0,0.0,26.04900550842285,0.0,0.0,0.0,0.3567454218864441,4.0,0.0,1.0
573480,293.1611022949219,297.1499938964844,293.1499938964844,0.0790836736559867,-1901.9273681640625,304.1506042480469,0.6812294125556946,0.133173182606697,0.1214051693677902,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4789345860481262,0.050000000745058,0.0491626895964145,293.31036376953125,297.1499938964844,293.1499938964844,0.0682930573821067,-1326.1436767578125,304.1650695800781,0.6555210947990417,0.1181143745779991,0.0845570862293243,293.1564636230469,297.1499938964844,293.1499938964844,0.3388513028621673,-6365.22607421875,304.1733093261719,0.9990000128746032,0.5136831998825073,0.4056045413017273,293.3317565917969,297.1499938964844,293.1499938964844,0.0067186211235821,-2363.8935546875,299.58526611328125,0.4789345860481262,0.050000000745058,0.233206644654274,291.187744140625,291.1499938964844,259.6849670410156,258.1386413574219,282.880859375,294.5527648925781,291.186279296875,1.0,0.2537348866462707,0.6382371187210083,0.6382371187210083,1.0,1.0,-1.072817087173462,0.4208903014659881,0.6519268155097961,0.1579998433589935,0.0,0.0,0.5048784017562866,52.71597671508789,54.0,-11.496376037597656,-11111.3984375,166.31582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,307.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.990234375,18000.0,0.0,0.0,0.2556837499141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609943926334381,0.4609997868537903,-5.382166818890255e-06,0.0,0.000259486521827,0.0,0.0,26.04900550842285,0.0,0.0,0.0,0.3567454218864441,4.0,0.0,1.0
573540,293.1595458984375,297.1499938964844,293.1499938964844,0.0792148262262344,-1904.5755615234373,304.15020751953125,0.6803053021430969,0.1332086324691772,0.1214480251073837,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4781883358955383,0.050000000745058,0.0491772405803203,293.3077697753906,297.1499938964844,293.1499938964844,0.0655558779835701,-1288.6539306640625,304.16461181640625,0.6481499671936035,0.114578440785408,0.0820817500352859,293.15362548828125,297.1499938964844,293.1499938964844,0.3404483795166015,-6393.5166015625,304.1628723144531,0.9990000128746032,0.5141055583953857,0.4073003232479095,293.33074951171875,297.1499938964844,293.1499938964844,0.0066629890352487,-2350.138671875,299.52032470703125,0.4781883358955383,0.050000000745058,0.2332756668329239,291.1739807128906,291.1499938964844,259.66607666015625,258.125244140625,282.8680725097656,294.5410461425781,291.1723022460937,1.0,0.2542109787464142,0.6382468342781067,0.6382468342781067,1.0,1.0,-1.0720319747924805,0.4205369353294372,0.6514950394630432,0.1579322665929794,0.0,0.0,0.5025769472122192,53.076297760009766,57.0,-18.23408889770508,-11095.0205078125,166.74899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,307.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41015625,18000.0,0.0,0.0,0.253583014011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559972286224365,0.4560025930404663,-5.348869308363646e-06,0.0,0.0002573545207269,0.0,0.0,25.553096771240234,0.0,0.0,0.0,0.3550377190113067,4.0,0.0,1.0
573600,293.1595458984375,297.1499938964844,293.1499938964844,0.0792148262262344,-1904.5755615234373,304.15020751953125,0.6803053021430969,0.1332086324691772,0.1214480251073837,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4781883358955383,0.050000000745058,0.0491772405803203,293.3077697753906,297.1499938964844,293.1499938964844,0.0655558779835701,-1288.6539306640625,304.16461181640625,0.6481499671936035,0.114578440785408,0.0820817500352859,293.15362548828125,297.1499938964844,293.1499938964844,0.3404483795166015,-6393.5166015625,304.1628723144531,0.9990000128746032,0.5141055583953857,0.4073003232479095,293.33074951171875,297.1499938964844,293.1499938964844,0.0066629890352487,-2350.138671875,299.52032470703125,0.4781883358955383,0.050000000745058,0.2332756668329239,291.1739807128906,291.1499938964844,259.66607666015625,258.125244140625,282.8680725097656,294.5410461425781,291.1723022460937,1.0,0.2542109787464142,0.6382468342781067,0.6382468342781067,1.0,1.0,-1.0720319747924805,0.4205369353294372,0.6514950394630432,0.1579322665929794,0.0,0.0,0.5025769472122192,53.076297760009766,57.0,-18.23408889770508,-11095.0205078125,166.74899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,307.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41015625,18000.0,0.0,0.0,0.253583014011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559972286224365,0.4560025930404663,-5.348869308363646e-06,0.0,0.0002573545207269,0.0,0.0,25.553096771240234,0.0,0.0,0.0,0.3550377190113067,4.0,0.0,1.0
