time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.15838623046875,297.1499938964844,293.1499938964844,0.0793479606509208,-1907.22314453125,304.14990234375,0.6786361932754517,0.133247971534729,0.1215050742030143,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4768452644348144,0.050000000745058,0.0492032878100872,293.3053283691406,297.1499938964844,293.1499938964844,0.0634425580501556,-1259.9981689453125,304.1642150878906,0.6416863799095154,0.1118690893054008,0.0801835134625434,293.15478515625,297.1499938964844,293.1499938964844,0.3435047566890716,-6442.6171875,304.154052734375,0.9990000128746032,0.5138024687767029,0.4103207290172577,293.33013916015625,297.1499938964844,293.1499938964844,0.0066210990771651,-2339.9111328125,299.4675598144531,0.4768452644348144,0.050000000745058,0.233399212360382,291.1618347167969,291.1499938964844,259.65087890625,258.114501953125,282.8583679199219,294.5341796875,291.1600646972656,1.0,0.255336195230484,0.638154923915863,0.638154923915863,1.0,1.0,-1.0736260414123535,0.4211511015892029,0.6524749994277954,0.1582923680543899,0.0,0.0,0.5022825598716736,53.75725936889648,57.0,-20.71484375,-11106.486328125,168.44937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,307.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.2519679069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545279145240783,0.4545332491397857,-5.3360272431746125e-06,0.0,0.0002557153929956,0.0,0.0,25.39575958251953,0.0,0.0,0.0,0.3544949889183044,4.0,0.0,1.0
573720,293.1581115722656,297.1499938964844,293.1499938964844,0.0793843418359756,-1907.9423828125,304.1498413085937,0.6781132817268372,0.1332588344812393,0.1215222477912902,294.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4764183461666107,0.050000000745058,0.0492115244269371,293.3047180175781,297.1499938964844,293.1499938964844,0.0629243031144142,-1253.009033203125,304.16412353515625,0.640018880367279,0.1112010031938552,0.0797201767563819,293.155517578125,297.1499938964844,293.1499938964844,0.3444811701774597,-6458.01171875,304.15185546875,0.9990000128746032,0.5136390328407288,0.4112715125083923,293.3300170898437,297.1499938964844,293.1499938964844,0.0066109085455536,-2337.432373046875,299.45428466796875,0.4764183461666107,0.050000000745058,0.2334382832050323,291.1587219238281,291.1499938964844,259.6470642089844,258.11181640625,282.85601806640625,294.5329284667969,291.1569519042969,1.0,0.2557054758071899,0.6381319761276245,0.6381319761276245,1.0,1.0,-1.0742883682250977,0.4214151501655578,0.6528732180595398,0.1584351956844329,0.0,0.0,0.5024237036705017,53.97452926635742,60.0,-21.06099510192871,-11112.322265625,169.0371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,307.7120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.2515910565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545087814331054,0.4545141160488128,-5.334693469194463e-06,0.0,0.0002553329395595,0.0,0.0,25.38890647888184,0.0,0.0,0.0,0.3544723391532898,4.0,0.0,1.0
573780,293.1568298339844,297.1499938964844,293.1499938964844,0.0795741453766822,-1911.675048828125,304.14959716796875,0.6749622225761414,0.1333126723766327,0.1216187626123428,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4737735986709595,0.050000000745058,0.0492619909346103,293.3017883300781,297.1499938964844,293.1499938964844,0.0603442601859569,-1218.427001953125,304.1637268066406,0.6313632130622864,0.1078780367970466,0.0774309560656547,293.1614685058594,297.1499938964844,293.1499938964844,0.3504784107208252,-6551.14599609375,304.1412658691406,0.9990000128746032,0.512300431728363,0.4170493483543396,293.3295593261719,297.1499938964844,293.1499938964844,0.0065610413439571,-2325.2802734375,299.38751220703125,0.4737735986709595,0.050000000745058,0.2336776852607727,291.14337158203125,291.1499938964844,259.6278991699219,258.0983581542969,282.8454895019531,294.5308532714844,291.1417236328125,1.0,0.2580086886882782,0.6380170583724976,0.6380170583724976,1.0,1.0,-1.078938603401184,0.4232992529869079,0.6556394100189209,0.1594193279743194,0.0,0.0,0.5043452978134155,55.31273651123047,63.0,-21.15056037902832,-11156.64453125,172.83871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,307.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.650390625,18000.0,0.0,0.0,0.2499607503414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564502239227295,0.4564555883407593,-5.33914999323315e-06,0.0,0.0002536783867981,0.0,0.0,25.545122146606445,0.0,0.0,0.0,0.3550215363502502,4.0,0.0,1.0
573840,293.1568298339844,297.1499938964844,293.1499938964844,0.0795741453766822,-1911.675048828125,304.14959716796875,0.6749622225761414,0.1333126723766327,0.1216187626123428,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4737735986709595,0.050000000745058,0.0492619909346103,293.3017883300781,297.1499938964844,293.1499938964844,0.0603442601859569,-1218.427001953125,304.1637268066406,0.6313632130622864,0.1078780367970466,0.0774309560656547,293.1614685058594,297.1499938964844,293.1499938964844,0.3504784107208252,-6551.14599609375,304.1412658691406,0.9990000128746032,0.512300431728363,0.4170493483543396,293.3295593261719,297.1499938964844,293.1499938964844,0.0065610413439571,-2325.2802734375,299.38751220703125,0.4737735986709595,0.050000000745058,0.2336776852607727,291.14337158203125,291.1499938964844,259.6278991699219,258.0983581542969,282.8454895019531,294.5308532714844,291.1417236328125,1.0,0.2580086886882782,0.6380170583724976,0.6380170583724976,1.0,1.0,-1.078938603401184,0.4232992529869079,0.6556394100189209,0.1594193279743194,0.0,0.0,0.5043452978134155,55.31273651123047,63.0,-21.15056037902832,-11156.64453125,172.83871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5547180175781,307.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.650390625,18000.0,0.0,0.0,0.2499607503414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564502239227295,0.4564555883407593,-5.33914999323315e-06,0.0,0.0002536783867981,0.0,0.0,25.545122146606445,0.0,0.0,0.0,0.3550215363502502,4.0,0.0,1.0
573900,293.1562805175781,297.1499938964844,293.1499938964844,0.0796688422560691,-1913.52734375,304.14947509765625,0.673108696937561,0.1333369612693786,0.1216704547405242,294.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4721501469612121,0.050000000745058,0.0492923818528652,293.3004150390625,297.1499938964844,293.1499938964844,0.0590504817664623,-1201.2144775390625,304.16357421875,0.6268402338027954,0.1062233671545982,0.0762959197163581,293.1657409667969,297.1499938964844,293.1499938964844,0.354080468416214,-6606.32861328125,304.1363220214844,0.9990000128746032,0.511314332485199,0.4204905033111572,293.3294677734375,297.1499938964844,293.1499938964844,0.0065364958718419,-2319.244873046875,299.3539733886719,0.4721501469612121,0.050000000745058,0.233821839094162,291.1361999511719,291.1499938964844,259.6182556152344,258.09161376953125,282.84112548828125,294.5324401855469,291.1346435546875,1.0,0.2594063878059387,0.6379595994949341,0.6379595994949341,1.0,1.0,-1.0819778442382812,0.4245423972606659,0.657435417175293,0.1600557714700698,0.0,0.0,0.5059882998466492,56.121524810791016,63.0,-20.40340614318848,-11186.642578125,175.21780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,307.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.439453125,18000.0,0.0,0.0,0.2493461221456527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585953652858734,0.4586006999015808,-5.347975275071804e-06,0.0,0.0002530546043999,0.0,0.0,25.734560012817383,0.0,0.0,0.0,0.3556815087795257,4.0,0.0,1.0
573960,293.15576171875,297.1499938964844,293.1499938964844,0.0797610133886337,-1915.3245849609373,304.1494140625,0.6711095571517944,0.1333583891391754,0.1217227354645729,294.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4703311920166015,0.050000000745058,0.0493257977068424,293.2991027832031,297.1499938964844,293.1499938964844,0.0577518343925476,-1184.0224609375,304.1634826660156,0.6221631169319153,0.1045727878808975,0.0751658901572227,293.1708068847656,297.1499938964844,293.1499938964844,0.3580256104469299,-6666.31298828125,304.1316223144531,0.9990000128746032,0.5101229548454285,0.4242420494556427,293.3294372558594,297.1499938964844,293.1499938964844,0.0065121678635478,-2313.2138671875,299.3204040527344,0.4703311920166015,0.050000000745058,0.2339803427457809,291.12945556640625,291.1499938964844,259.60858154296875,258.0848693847656,282.8377990722656,294.53564453125,291.1280212402344,1.0,0.2609428763389587,0.6378575563430786,0.6378575563430786,1.0,1.0,-1.0854171514511108,0.4259385764598846,0.6594786047935486,0.1607577502727508,0.0,0.0,0.5080354809761047,57.0120964050293,66.0,-19.289445877075195,-11220.6591796875,177.8787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,307.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.00390625,18000.0,0.0,0.0,0.2488928884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614496827125549,0.4614550471305847,-5.360907380236313e-06,0.0,0.0002525946474634,0.0,0.0,25.99284553527832,0.0,0.0,0.0,0.3565773367881775,4.0,0.0,1.0
574020,293.1548767089844,297.1499938964844,293.1499938964844,0.0799337550997734,-1918.677978515625,304.1493225097656,0.6667847037315369,0.1333914101123809,0.1218263730406761,294.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4660992920398712,0.050000000745058,0.0494005903601646,293.29669189453125,297.1499938964844,293.1499938964844,0.05513846129179,-1149.6788330078125,304.163330078125,0.6120727062225342,0.1012843251228332,0.0729204043745994,293.1828918457031,297.1499938964844,293.1499938964844,0.3667852580547333,-6798.17578125,304.1231994628906,0.9990000128746032,0.5071485638618469,0.4325214922428131,293.3296203613281,297.1499938964844,293.1499938964844,0.0064636850729584,-2301.00927734375,299.2531433105469,0.4660992920398712,0.050000000745058,0.2343351244926452,291.1175842285156,291.1499938964844,259.589111328125,258.0712890625,282.8330993652344,294.5466003417969,291.1164245605469,1.0,0.2643649280071258,0.6376534700393677,0.6376534700393677,1.0,1.0,-1.0932990312576294,0.4291529655456543,0.6641461253166199,0.1623659878969192,0.0,0.0,0.5131723880767822,59.00814056396485,69.0,-16.574270248413086,-11298.7451171875,183.9491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,307.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5078125,18000.0,0.0,0.0,0.2485278695821762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690542817115783,0.4690597057342529,-5.398176654125564e-06,0.0,0.0002522241848055,0.0,0.0,26.70023727416992,0.0,0.0,0.0,0.3590095639228821,4.0,0.0,1.0
574080,293.1548767089844,297.1499938964844,293.1499938964844,0.0799337550997734,-1918.677978515625,304.1493225097656,0.6667847037315369,0.1333914101123809,0.1218263730406761,294.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4660992920398712,0.050000000745058,0.0494005903601646,293.29669189453125,297.1499938964844,293.1499938964844,0.05513846129179,-1149.6788330078125,304.163330078125,0.6120727062225342,0.1012843251228332,0.0729204043745994,293.1828918457031,297.1499938964844,293.1499938964844,0.3667852580547333,-6798.17578125,304.1231994628906,0.9990000128746032,0.5071485638618469,0.4325214922428131,293.3296203613281,297.1499938964844,293.1499938964844,0.0064636850729584,-2301.00927734375,299.2531433105469,0.4660992920398712,0.050000000745058,0.2343351244926452,291.1175842285156,291.1499938964844,259.589111328125,258.0712890625,282.8330993652344,294.5466003417969,291.1164245605469,1.0,0.2643649280071258,0.6376534700393677,0.6376534700393677,1.0,1.0,-1.0932990312576294,0.4291529655456543,0.6641461253166199,0.1623659878969192,0.0,0.0,0.5131723880767822,59.00814056396485,69.0,-16.574270248413086,-11298.7451171875,183.9491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,307.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5078125,18000.0,0.0,0.0,0.2485278695821762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690542817115783,0.4690597057342529,-5.398176654125564e-06,0.0,0.0002522241848055,0.0,0.0,26.70023727416992,0.0,0.0,0.0,0.3590095639228821,4.0,0.0,1.0
574140,293.1541748046875,297.1499938964844,293.1499938964844,0.0800902023911476,-1921.6982421875,304.1492919921875,0.6621819734573364,0.1334116160869598,0.121926873922348,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4610736072063446,0.050000000745058,0.0494844205677509,293.29449462890625,297.1499938964844,293.1499938964844,0.0525062717497348,-1115.4173583984375,304.16326904296875,0.6007537841796875,0.098015546798706,0.0706945657730102,293.1971130371094,297.1499938964844,293.1499938964844,0.3764886260032654,-6942.541015625,304.1159973144531,0.9990000128746032,0.5034302473068237,0.4416173696517944,293.3300476074219,297.1499938964844,293.1499938964844,0.0064152730628848,-2288.577392578125,299.1857604980469,0.4610736072063446,0.050000000745058,0.2347327917814254,291.1077575683594,291.1499938964844,259.5694580078125,258.0576171875,282.83074951171875,294.56329345703125,291.1068115234375,1.0,0.2681575417518616,0.6374493837356567,0.6374493837356567,1.0,1.0,-1.102243185043335,0.4328179061412811,0.6694253087043762,0.1641973853111267,0.0,0.0,0.5194942355155945,61.24759292602539,57.0,-13.708136558532717,-11387.578125,190.88250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,307.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.455078125,18000.0,0.0,0.0,0.2489405572414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788841903209686,0.4788896143436432,-5.449465334095294e-06,0.0,0.0002526430180296,0.0,0.0,27.64452743530273,0.0,0.0,0.0,0.3622117638587951,4.0,0.0,1.0
574200,293.1541748046875,297.1499938964844,293.1499938964844,0.0800902023911476,-1921.6982421875,304.1492919921875,0.6621819734573364,0.1334116160869598,0.121926873922348,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4610736072063446,0.050000000745058,0.0494844205677509,293.29449462890625,297.1499938964844,293.1499938964844,0.0525062717497348,-1115.4173583984375,304.16326904296875,0.6007537841796875,0.098015546798706,0.0706945657730102,293.1971130371094,297.1499938964844,293.1499938964844,0.3764886260032654,-6942.541015625,304.1159973144531,0.9990000128746032,0.5034302473068237,0.4416173696517944,293.3300476074219,297.1499938964844,293.1499938964844,0.0064152730628848,-2288.577392578125,299.1857604980469,0.4610736072063446,0.050000000745058,0.2347327917814254,291.1077575683594,291.1499938964844,259.5694580078125,258.0576171875,282.83074951171875,294.56329345703125,291.1068115234375,1.0,0.2681575417518616,0.6374493837356567,0.6374493837356567,1.0,1.0,-1.102243185043335,0.4328179061412811,0.6694253087043762,0.1641973853111267,0.0,0.0,0.5194942355155945,61.24759292602539,57.0,-13.708136558532717,-11387.578125,190.88250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,307.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.455078125,18000.0,0.0,0.0,0.2489405572414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788841903209686,0.4788896143436432,-5.449465334095294e-06,0.0,0.0002526430180296,0.0,0.0,27.64452743530273,0.0,0.0,0.0,0.3622117638587951,4.0,0.0,1.0
574260,293.1533203125,297.1499938964844,293.1499938964844,0.080059714615345,-1920.9979248046875,304.14959716796875,0.6634655594825745,0.1334745436906814,0.1219463497400283,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.462415486574173,0.050000000745058,0.0494621247053146,293.2921142578125,297.1499938964844,293.1499938964844,0.0497096627950668,-1079.1815185546875,304.1635131835937,0.5946966409683228,0.094839908182621,0.0684340670704841,293.2061767578125,297.1499938964844,293.1499938964844,0.3746960461139679,-6909.21142578125,304.1309509277344,0.9990000128746032,0.500373363494873,0.4392169117927551,293.3304443359375,297.1499938964844,293.1499938964844,0.0063472297042608,-2268.66845703125,299.1241760253906,0.462415486574173,0.050000000745058,0.2346270382404327,291.1131591796875,291.1499938964844,259.5496520996094,258.0438232421875,282.8348388671875,294.56793212890625,291.1161193847656,1.0,0.2662606537342071,0.6371769905090332,0.6371769905090332,1.0,1.0,-1.0965269804000854,0.4302464723587036,0.6662804484367371,0.1631064713001251,0.0,0.0,0.5244906544685364,60.613861083984375,45.0,14.68495273590088,-11393.595703125,187.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,307.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.2500088810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890427589416504,0.4890482425689697,-5.509463335329201e-06,0.0,0.0002537272230256,0.0,0.0,28.671600341796875,0.0,0.0,0.0,0.3655810356140136,4.0,0.0,1.0
574320,293.1533203125,297.1499938964844,293.1499938964844,0.080059714615345,-1920.9979248046875,304.14959716796875,0.6634655594825745,0.1334745436906814,0.1219463497400283,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.462415486574173,0.050000000745058,0.0494621247053146,293.2921142578125,297.1499938964844,293.1499938964844,0.0497096627950668,-1079.1815185546875,304.1635131835937,0.5946966409683228,0.094839908182621,0.0684340670704841,293.2061767578125,297.1499938964844,293.1499938964844,0.3746960461139679,-6909.21142578125,304.1309509277344,0.9990000128746032,0.500373363494873,0.4392169117927551,293.3304443359375,297.1499938964844,293.1499938964844,0.0063472297042608,-2268.66845703125,299.1241760253906,0.462415486574173,0.050000000745058,0.2346270382404327,291.1131591796875,291.1499938964844,259.5496520996094,258.0438232421875,282.8348388671875,294.56793212890625,291.1161193847656,1.0,0.2662606537342071,0.6371769905090332,0.6371769905090332,1.0,1.0,-1.0965269804000854,0.4302464723587036,0.6662804484367371,0.1631064713001251,0.0,0.0,0.5244906544685364,60.613861083984375,45.0,14.68495273590088,-11393.595703125,187.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,307.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.2500088810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890427589416504,0.4890482425689697,-5.509463335329201e-06,0.0,0.0002537272230256,0.0,0.0,28.671600341796875,0.0,0.0,0.0,0.3655810356140136,4.0,0.0,1.0
574380,293.1521911621094,297.1499938964844,293.1499938964844,0.079827532172203,-1916.20263671875,304.1501159667969,0.6701979041099548,0.1336186379194259,0.1219469159841537,294.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4691222906112671,0.050000000745058,0.0493476241827011,293.2893981933594,297.1499938964844,293.1499938964844,0.04677340015769,-1041.238525390625,304.1639099121094,0.5937250256538391,0.091788649559021,0.0661940798163414,293.2002258300781,297.1499938964844,293.1499938964844,0.3618539273738861,-6709.28564453125,304.15887451171875,0.9990000128746032,0.5001277923583984,0.4266725778579712,293.33038330078125,297.1499938964844,293.1499938964844,0.0062585142441093,-2240.2255859375,299.0743408203125,0.4691222906112671,0.050000000745058,0.2340838760137558,291.1457824707031,291.1499938964844,259.5296325683594,258.0299377441406,282.8270263671875,294.5316467285156,291.1497497558594,1.0,0.260086178779602,0.6369046568870544,0.6369046568870544,1.0,1.0,-1.0779974460601809,0.4222640097141266,0.6557334065437317,0.1594940721988678,0.0,0.0,0.5229663848876953,57.48432922363281,48.0,39.95591735839844,-11273.42578125,176.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,307.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.2511500120162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901228249073028,0.4901283383369446,-5.532479462999618e-06,0.0,0.0002548853226471,0.0,0.0,28.856006622314453,0.0,0.0,0.0,0.3661369085311889,4.0,0.0,1.0
574440,293.1521911621094,297.1499938964844,293.1499938964844,0.079827532172203,-1916.20263671875,304.1501159667969,0.6701979041099548,0.1336186379194259,0.1219469159841537,294.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4691222906112671,0.050000000745058,0.0493476241827011,293.2893981933594,297.1499938964844,293.1499938964844,0.04677340015769,-1041.238525390625,304.1639099121094,0.5937250256538391,0.091788649559021,0.0661940798163414,293.2002258300781,297.1499938964844,293.1499938964844,0.3618539273738861,-6709.28564453125,304.15887451171875,0.9990000128746032,0.5001277923583984,0.4266725778579712,293.33038330078125,297.1499938964844,293.1499938964844,0.0062585142441093,-2240.2255859375,299.0743408203125,0.4691222906112671,0.050000000745058,0.2340838760137558,291.1457824707031,291.1499938964844,259.5296325683594,258.0299377441406,282.8270263671875,294.5316467285156,291.1497497558594,1.0,0.260086178779602,0.6369046568870544,0.6369046568870544,1.0,1.0,-1.0779974460601809,0.4222640097141266,0.6557334065437317,0.1594940721988678,0.0,0.0,0.5229663848876953,57.48432922363281,48.0,39.95591735839844,-11273.42578125,176.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,307.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.2511500120162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901228249073028,0.4901283383369446,-5.532479462999618e-06,0.0,0.0002548853226471,0.0,0.0,28.856006622314453,0.0,0.0,0.0,0.3661369085311889,4.0,0.0,1.0
574500,293.1515808105469,297.1499938964844,293.1499938964844,0.0797435417771339,-1914.41357421875,304.1502380371094,0.6729763150215149,0.1337145268917083,0.1219873428344726,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4715115129947662,0.050000000745058,0.0493042431771755,293.2878723144531,297.1499938964844,293.1499938964844,0.0453631170094013,-1023.1256713867188,304.1639404296875,0.5926297307014465,0.0903220176696777,0.0651254206895828,293.1930847167969,297.1499938964844,293.1499938964844,0.356557548046112,-6628.3916015625,304.1667785644531,0.9990000128746032,0.5008881688117981,0.4218210279941559,293.3301696777344,297.1499938964844,293.1499938964844,0.0062165670096874,-2226.674560546875,299.05035400390625,0.4715115129947662,0.050000000745058,0.2338781058788299,291.1627197265625,291.1499938964844,259.5195617675781,258.0229187011719,282.8153991699219,294.5024108886719,291.1657409667969,1.0,0.2580410540103912,0.6367684602737427,0.6367684602737427,1.0,1.0,-1.070636510848999,0.4190880358219147,0.651548445224762,0.1580588519573211,0.0,0.0,0.5204054117202759,56.29521179199219,48.0,39.54155349731445,-11207.3427734375,172.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,307.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.318359375,18000.0,0.0,0.0,0.2515492439270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871386885643005,0.4871442317962646,-5.523211257241201e-06,0.0,0.0002552905061747,0.0,0.0,28.58778381347656,0.0,0.0,0.0,0.3652451038360595,4.0,0.0,1.0
574560,293.1509094238281,297.1499938964844,293.1499938964844,0.0797417983412742,-1914.2830810546875,304.15020751953125,0.6749617457389832,0.1338223814964294,0.1220505684614181,294.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4730798304080963,0.050000000745058,0.0492751039564609,293.2862548828125,297.1499938964844,293.1499938964844,0.0440402030944824,-1006.268798828125,304.163818359375,0.590770959854126,0.0888900831341743,0.0640904307365417,293.1863708496094,297.1499938964844,293.1499938964844,0.3529825508594513,-6574.53125,304.170166015625,0.9990000128746032,0.5016613006591797,0.4185309112071991,293.3298034667969,297.1499938964844,293.1499938964844,0.0061797206290066,-2215.339599609375,299.0235290527344,0.4730798304080963,0.050000000745058,0.2337398827075958,291.1713256835937,291.1499938964844,259.50946044921875,258.015869140625,282.80206298828125,294.4757080078125,291.172119140625,1.0,0.2565009593963623,0.6367533802986145,0.6367533802986145,1.0,1.0,-1.0653191804885864,0.4168087840080261,0.6485103964805603,0.1571062803268432,0.0,0.0,0.518068790435791,55.49346160888672,51.0,26.600303649902344,-11149.5673828125,169.2179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,307.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.2518109679222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830914437770843,0.4830969274044037,-5.504077307705302e-06,0.0,0.0002555561077315,0.0,0.0,28.19757080078125,0.0,0.0,0.0,0.3639825284481048,4.0,0.0,1.0
574620,293.1495361328125,297.1499938964844,293.1499938964844,0.07989963889122,-1917.22802734375,304.1498718261719,0.6773741841316223,0.1340809613466262,0.12224031239748,294.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4747336208820343,0.050000000745058,0.0492438860237598,293.2828063964844,297.1499938964844,293.1499938964844,0.0415876172482967,-975.2485961914062,304.1632995605469,0.5855741500854492,0.0861355885863304,0.0621166639029979,293.1758728027344,297.1499938964844,293.1499938964844,0.3491367697715759,-6518.42919921875,304.169677734375,0.9990000128746032,0.5028820633888245,0.4149763286113739,293.32879638671875,297.1499938964844,293.1499938964844,0.0061170393601059,-2197.08154296875,298.9642639160156,0.4747336208820343,0.050000000745058,0.2335917949676513,291.1717834472656,291.1499938964844,259.48907470703125,258.0016784667969,282.7775573730469,294.4331970214844,291.1714172363281,1.0,0.2547742426395416,0.6367232203483582,0.6367232203483582,1.0,1.0,-1.0586944818496704,0.413946121931076,0.644748330116272,0.156001403927803,0.0,0.0,0.5150272250175476,54.62535858154297,54.0,5.360649585723877,-11082.15625,165.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,307.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7421875,18000.0,0.0,0.0,0.2519659996032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477053701877594,0.4770591557025909,-5.467159098770935e-06,0.0,0.0002557134721428,0.0,0.0,27.585044860839844,0.0,0.0,0.0,0.3619657456874847,4.0,0.0,1.0
574680,293.1495361328125,297.1499938964844,293.1499938964844,0.07989963889122,-1917.22802734375,304.1498718261719,0.6773741841316223,0.1340809613466262,0.12224031239748,294.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4747336208820343,0.050000000745058,0.0492438860237598,293.2828063964844,297.1499938964844,293.1499938964844,0.0415876172482967,-975.2485961914062,304.1632995605469,0.5855741500854492,0.0861355885863304,0.0621166639029979,293.1758728027344,297.1499938964844,293.1499938964844,0.3491367697715759,-6518.42919921875,304.169677734375,0.9990000128746032,0.5028820633888245,0.4149763286113739,293.32879638671875,297.1499938964844,293.1499938964844,0.0061170393601059,-2197.08154296875,298.9642639160156,0.4747336208820343,0.050000000745058,0.2335917949676513,291.1717834472656,291.1499938964844,259.48907470703125,258.0016784667969,282.7775573730469,294.4331970214844,291.1714172363281,1.0,0.2547742426395416,0.6367232203483582,0.6367232203483582,1.0,1.0,-1.0586944818496704,0.413946121931076,0.644748330116272,0.156001403927803,0.0,0.0,0.5150272250175476,54.62535858154297,54.0,5.360649585723877,-11082.15625,165.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,307.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7421875,18000.0,0.0,0.0,0.2519659996032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477053701877594,0.4770591557025909,-5.467159098770935e-06,0.0,0.0002557134721428,0.0,0.0,27.585044860839844,0.0,0.0,0.0,0.3619657456874847,4.0,0.0,1.0
574740,293.1481018066406,297.1499938964844,293.1499938964844,0.0801585689187049,-1922.1204833984373,304.14947509765625,0.678016722202301,0.1343837082386016,0.1225015297532081,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4748366177082062,0.050000000745058,0.049241941422224,293.2791748046875,297.1499938964844,293.1499938964844,0.0393041856586933,-946.4523315429688,304.16265869140625,0.578701913356781,0.0835105553269386,0.060258749872446,293.1701354980469,297.1499938964844,293.1499938964844,0.3487040400505066,-6514.7880859375,304.1637268066406,0.9990000128746032,0.5034006237983704,0.4147522449493408,293.32763671875,297.1499938964844,293.1499938964844,0.006061628460884,-2181.362548828125,298.9033508300781,0.4748366177082062,0.050000000745058,0.2335825562477111,291.16632080078125,291.1499938964844,259.468505859375,257.9872741699219,282.75665283203125,294.4041748046875,291.1653747558594,1.0,0.2545369863510132,0.6366930603981018,0.6366930603981018,1.0,1.0,-1.0564942359924316,0.4129518568515777,0.6435424089431763,0.1557441800832748,0.0,0.0,0.513159453868866,54.5527458190918,57.0,-6.2024922370910645,-11060.7158203125,165.00282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,307.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.083984375,18000.0,0.0,0.0,0.2517873644828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731818735599518,0.4731873273849487,-5.441745543066645e-06,0.0,0.000255532155279,0.0,0.0,27.18891906738281,0.0,0.0,0.0,0.3606382310390472,4.0,0.0,1.0
574800,293.1481018066406,297.1499938964844,293.1499938964844,0.0801585689187049,-1922.1204833984373,304.14947509765625,0.678016722202301,0.1343837082386016,0.1225015297532081,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4748366177082062,0.050000000745058,0.049241941422224,293.2791748046875,297.1499938964844,293.1499938964844,0.0393041856586933,-946.4523315429688,304.16265869140625,0.578701913356781,0.0835105553269386,0.060258749872446,293.1701354980469,297.1499938964844,293.1499938964844,0.3487040400505066,-6514.7880859375,304.1637268066406,0.9990000128746032,0.5034006237983704,0.4147522449493408,293.32763671875,297.1499938964844,293.1499938964844,0.006061628460884,-2181.362548828125,298.9033508300781,0.4748366177082062,0.050000000745058,0.2335825562477111,291.16632080078125,291.1499938964844,259.468505859375,257.9872741699219,282.75665283203125,294.4041748046875,291.1653747558594,1.0,0.2545369863510132,0.6366930603981018,0.6366930603981018,1.0,1.0,-1.0564942359924316,0.4129518568515777,0.6435424089431763,0.1557441800832748,0.0,0.0,0.513159453868866,54.5527458190918,57.0,-6.2024922370910645,-11060.7158203125,165.00282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,307.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.083984375,18000.0,0.0,0.0,0.2517873644828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731818735599518,0.4731873273849487,-5.441745543066645e-06,0.0,0.000255532155279,0.0,0.0,27.18891906738281,0.0,0.0,0.0,0.3606382310390472,4.0,0.0,1.0
574860,293.146728515625,297.1499938964844,293.1499938964844,0.0804885402321815,-1928.3802490234373,304.14910888671875,0.6772238612174988,0.1347114443778991,0.1228113770484924,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4737148582935333,0.050000000745058,0.0492632091045379,293.27545166015625,297.1499938964844,293.1499938964844,0.0371629334986209,-919.4219970703124,304.1620178222656,0.5704667568206787,0.0809928923845291,0.0584966540336608,293.169189453125,297.1499938964844,293.1499938964844,0.3510719537734985,-6553.47314453125,304.1551818847656,0.9990000128746032,0.5030914545059204,0.417176216840744,293.3265380859375,297.1499938964844,293.1499938964844,0.0060112341307103,-2167.397705078125,298.8409118652344,0.4737148582935333,0.050000000745058,0.2336834520101547,291.1567077636719,291.1499938964844,259.4477233886719,257.97265625,282.7390441894531,294.3861999511719,291.15545654296875,1.0,0.2554831504821777,0.6366192102432251,0.6366192102432251,1.0,1.0,-1.057806134223938,0.413428246974945,0.6443778276443481,0.1561254858970642,0.0,0.0,0.5128880739212036,55.11053466796875,60.0,-12.58517360687256,-11075.9853515625,166.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.2514586746692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717689156532287,0.4717743396759033,-5.42929274160997e-06,0.0,0.0002551985962782,0.0,0.0,27.03159523010254,0.0,0.0,0.0,0.3601150214672088,4.0,0.0,1.0
574920,293.146728515625,297.1499938964844,293.1499938964844,0.0804885402321815,-1928.3802490234373,304.14910888671875,0.6772238612174988,0.1347114443778991,0.1228113770484924,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4737148582935333,0.050000000745058,0.0492632091045379,293.27545166015625,297.1499938964844,293.1499938964844,0.0371629334986209,-919.4219970703124,304.1620178222656,0.5704667568206787,0.0809928923845291,0.0584966540336608,293.169189453125,297.1499938964844,293.1499938964844,0.3510719537734985,-6553.47314453125,304.1551818847656,0.9990000128746032,0.5030914545059204,0.417176216840744,293.3265380859375,297.1499938964844,293.1499938964844,0.0060112341307103,-2167.397705078125,298.8409118652344,0.4737148582935333,0.050000000745058,0.2336834520101547,291.1567077636719,291.1499938964844,259.4477233886719,257.97265625,282.7390441894531,294.3861999511719,291.15545654296875,1.0,0.2554831504821777,0.6366192102432251,0.6366192102432251,1.0,1.0,-1.057806134223938,0.413428246974945,0.6443778276443481,0.1561254858970642,0.0,0.0,0.5128880739212036,55.11053466796875,60.0,-12.58517360687256,-11075.9853515625,166.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.2514586746692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717689156532287,0.4717743396759033,-5.42929274160997e-06,0.0,0.0002551985962782,0.0,0.0,27.03159523010254,0.0,0.0,0.0,0.3601150214672088,4.0,0.0,1.0
574980,293.1454467773437,297.1499938964844,293.1499938964844,0.0808546692132949,-1935.322509765625,304.1488037109375,0.6753059029579163,0.1350496858358383,0.1231513991951942,294.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4715714752674103,0.050000000745058,0.0493032000958919,293.271728515625,297.1499938964844,293.1499938964844,0.03513740375638,-893.706298828125,304.161376953125,0.561187207698822,0.0785670056939125,0.0568148717284202,293.17254638671875,297.1499938964844,293.1499938964844,0.3556791543960571,-6625.345703125,304.1457824707031,0.9990000128746032,0.5019304156303406,0.4216971099376678,293.3256530761719,297.1499938964844,293.1499938964844,0.0059638619422912,-2154.3798828125,298.7776794433594,0.4715714752674103,0.050000000745058,0.2338731437921524,291.14569091796875,291.1499938964844,259.4266967773437,257.9578552246094,282.7236328125,294.3769836425781,291.1444091796875,1.0,0.2573676109313965,0.6365454196929932,0.6365454196929932,1.0,1.0,-1.0618966817855835,0.4150834679603576,0.646813154220581,0.1570172160863876,0.0,0.0,0.5141952037811279,56.17596435546875,63.0,-15.102656364440918,-11121.296875,169.46925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,307.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.2511728405952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730033576488495,0.473008781671524,-5.43151918463991e-06,0.0,0.0002549084892962,0.0,0.0,27.131914138793945,0.0,0.0,0.0,0.3604615926742553,4.0,0.0,1.0
575040,293.1454467773437,297.1499938964844,293.1499938964844,0.0808546692132949,-1935.322509765625,304.1488037109375,0.6753059029579163,0.1350496858358383,0.1231513991951942,294.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4715714752674103,0.050000000745058,0.0493032000958919,293.271728515625,297.1499938964844,293.1499938964844,0.03513740375638,-893.706298828125,304.161376953125,0.561187207698822,0.0785670056939125,0.0568148717284202,293.17254638671875,297.1499938964844,293.1499938964844,0.3556791543960571,-6625.345703125,304.1457824707031,0.9990000128746032,0.5019304156303406,0.4216971099376678,293.3256530761719,297.1499938964844,293.1499938964844,0.0059638619422912,-2154.3798828125,298.7776794433594,0.4715714752674103,0.050000000745058,0.2338731437921524,291.14569091796875,291.1499938964844,259.4266967773437,257.9578552246094,282.7236328125,294.3769836425781,291.1444091796875,1.0,0.2573676109313965,0.6365454196929932,0.6365454196929932,1.0,1.0,-1.0618966817855835,0.4150834679603576,0.646813154220581,0.1570172160863876,0.0,0.0,0.5141952037811279,56.17596435546875,63.0,-15.102656364440918,-11121.296875,169.46925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,307.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.2511728405952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730033576488495,0.473008781671524,-5.43151918463991e-06,0.0,0.0002549084892962,0.0,0.0,27.131914138793945,0.0,0.0,0.0,0.3604615926742553,4.0,0.0,1.0
575100,293.1448974609375,297.1499938964844,293.1499938964844,0.0810451060533523,-1938.93017578125,304.148681640625,0.6740144491195679,0.1352197229862213,0.1233285441994667,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4701558649539947,0.050000000745058,0.0493290908634662,293.2698974609375,297.1499938964844,293.1499938964844,0.0341642424464225,-881.2640991210938,304.1610717773437,0.5562611818313599,0.0773855745792388,0.0560008622705936,293.1756591796875,297.1499938964844,293.1499938964844,0.3586801886558532,-6671.4306640625,304.1410827636719,0.9990000128746032,0.5010352730751038,0.4245986342430115,293.3252868652344,297.1499938964844,293.1499938964844,0.005940951872617,-2148.09033203125,298.7458801269531,0.4701558649539947,0.050000000745058,0.2339959591627121,291.1400451660156,291.1499938964844,259.4161071777344,257.9503479003906,282.7165832519531,294.3751220703125,291.1387634277344,1.0,0.2585975527763366,0.6365084648132324,0.6365084648132324,1.0,1.0,-1.0647929906845093,0.4162731468677521,0.6485198140144348,0.1576192378997802,0.0,0.0,0.5154229402542114,56.86836624145508,63.0,-15.520968437194824,-11153.0810546875,171.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,307.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.01171875,18000.0,0.0,0.0,0.2511023581027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745894074440002,0.4745948314666748,-5.438122570922133e-06,0.0,0.0002548369811847,0.0,0.0,27.27720832824707,0.0,0.0,0.0,0.3609562814235687,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0812378302216529,-1942.5780029296875,304.1485595703125,0.6725439429283142,0.1353893876075744,0.1235088929533958,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4685211479663849,0.050000000745058,0.0493584237992763,293.26806640625,297.1499938964844,293.1499938964844,0.0332163646817207,-869.0704345703125,304.1607971191406,0.5512018799781799,0.0762245431542396,0.0552037172019481,293.1795959472656,297.1499938964844,293.1499938964844,0.3620804250240326,-6723.22607421875,304.13653564453125,0.9990000128746032,0.4999350309371948,0.4278622567653656,293.3249816894531,297.1499938964844,293.1499938964844,0.0059184646233916,-2141.904541015625,298.7139587402344,0.4685211479663849,0.050000000745058,0.2341351062059402,291.1344909667969,291.1499938964844,259.4054870605469,257.9427795410156,282.71044921875,294.3748779296875,291.1332702636719,1.0,0.2599906325340271,0.6364210844039917,0.6364210844039917,1.0,1.0,-1.068171739578247,0.4176503717899322,0.6505213379859924,0.1582921743392944,0.0,0.0,0.5170133113861084,57.65388107299805,51.0,-15.439151763916016,-11189.849609375,173.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.88671875,18000.0,0.0,0.0,0.2511073052883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768065810203552,0.4768120050430298,-5.4483762141899206e-06,0.0,0.0002548420161474,0.0,0.0,27.485492706298828,0.0,0.0,0.0,0.361661821603775,4.0,0.0,1.0
575220,293.1431579589844,297.1499938964844,293.1499938964844,0.0814546793699264,-1946.500732421875,304.148681640625,0.6757667064666748,0.1357768326997757,0.1237997785210609,294.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4708910882472992,0.050000000745058,0.0493156909942626,293.2641906738281,297.1499938964844,293.1499938964844,0.0312677435576915,-843.5240478515625,304.16046142578125,0.5470314621925354,0.0740192830562591,0.0536008961498737,293.18267822265625,297.1499938964844,293.1499938964844,0.3576626479625702,-6652.74072265625,304.14898681640625,0.9990000128746032,0.4985329806804657,0.4231003522872925,293.3243103027344,297.1499938964844,293.1499938964844,0.0058573773130774,-2123.1171875,298.6562194824219,0.4708910882472992,0.050000000745058,0.2339324057102203,291.1372375488281,291.1499938964844,259.3840026855469,257.9274597167969,282.7051086425781,294.3606262207031,291.1400451660156,1.0,0.2571897506713867,0.6362463235855103,0.6362463235855103,1.0,1.0,-1.060594916343689,0.4142846465110779,0.6463103294372559,0.1570922285318374,0.0,0.0,0.5189713835716248,56.48592758178711,54.0,11.777273178100586,-11182.6298828125,169.6533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,307.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.701171875,18000.0,0.0,0.0,0.2512767910957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481527030467987,0.4815325140953064,-5.4757206271460745e-06,0.0,0.0002550139906816,0.0,0.0,27.95608901977539,0.0,0.0,0.0,0.3631899058818817,4.0,0.0,1.0
575280,293.1431579589844,297.1499938964844,293.1499938964844,0.0814546793699264,-1946.500732421875,304.148681640625,0.6757667064666748,0.1357768326997757,0.1237997785210609,294.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4708910882472992,0.050000000745058,0.0493156909942626,293.2641906738281,297.1499938964844,293.1499938964844,0.0312677435576915,-843.5240478515625,304.16046142578125,0.5470314621925354,0.0740192830562591,0.0536008961498737,293.18267822265625,297.1499938964844,293.1499938964844,0.3576626479625702,-6652.74072265625,304.14898681640625,0.9990000128746032,0.4985329806804657,0.4231003522872925,293.3243103027344,297.1499938964844,293.1499938964844,0.0058573773130774,-2123.1171875,298.6562194824219,0.4708910882472992,0.050000000745058,0.2339324057102203,291.1372375488281,291.1499938964844,259.3840026855469,257.9274597167969,282.7051086425781,294.3606262207031,291.1400451660156,1.0,0.2571897506713867,0.6362463235855103,0.6362463235855103,1.0,1.0,-1.060594916343689,0.4142846465110779,0.6463103294372559,0.1570922285318374,0.0,0.0,0.5189713835716248,56.48592758178711,54.0,11.777273178100586,-11182.6298828125,169.6533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,307.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.701171875,18000.0,0.0,0.0,0.2512767910957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481527030467987,0.4815325140953064,-5.4757206271460745e-06,0.0,0.0002550139906816,0.0,0.0,27.95608901977539,0.0,0.0,0.0,0.3631899058818817,4.0,0.0,1.0
575340,293.1419372558594,297.1499938964844,293.1499938964844,0.0816311910748481,-1949.5128173828125,304.1488342285156,0.677749514579773,0.1361963599920272,0.1241537705063819,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4719959795475006,0.050000000745058,0.0492953658103942,293.2601318359375,297.1499938964844,293.1499938964844,0.0294698439538478,-819.08251953125,304.1599426269531,0.5419222712516785,0.0719518139958381,0.0521188341081142,293.1783447265625,297.1499938964844,293.1499938964844,0.3548979759216308,-6610.19775390625,304.153564453125,0.9990000128746032,0.4985865354537964,0.4208138883113861,293.3235168457031,297.1499938964844,293.1499938964844,0.005794733762741,-2102.81689453125,298.6058044433594,0.4719959795475006,0.050000000745058,0.2338359951972961,291.15557861328125,291.1499938964844,259.3623046875,257.911865234375,282.68463134765625,294.3253173828125,291.15557861328125,1.0,0.2563050985336303,0.6360715627670288,0.6360715627670288,1.0,1.0,-1.056351900100708,0.4123626947402954,0.6439892053604126,0.156423345208168,0.0,0.0,0.5166921019554138,55.9234504699707,57.0,11.577860832214355,-11144.9375,167.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8125,18000.0,0.0,0.0,0.2513579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790676832199096,0.4790731370449066,-5.472981229104335e-06,0.0,0.0002550963254179,0.0,0.0,27.760297775268555,0.0,0.0,0.0,0.3625407218933105,4.0,0.0,1.0
575400,293.1419372558594,297.1499938964844,293.1499938964844,0.0816311910748481,-1949.5128173828125,304.1488342285156,0.677749514579773,0.1361963599920272,0.1241537705063819,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4719959795475006,0.050000000745058,0.0492953658103942,293.2601318359375,297.1499938964844,293.1499938964844,0.0294698439538478,-819.08251953125,304.1599426269531,0.5419222712516785,0.0719518139958381,0.0521188341081142,293.1783447265625,297.1499938964844,293.1499938964844,0.3548979759216308,-6610.19775390625,304.153564453125,0.9990000128746032,0.4985865354537964,0.4208138883113861,293.3235168457031,297.1499938964844,293.1499938964844,0.005794733762741,-2102.81689453125,298.6058044433594,0.4719959795475006,0.050000000745058,0.2338359951972961,291.15557861328125,291.1499938964844,259.3623046875,257.911865234375,282.68463134765625,294.3253173828125,291.15557861328125,1.0,0.2563050985336303,0.6360715627670288,0.6360715627670288,1.0,1.0,-1.056351900100708,0.4123626947402954,0.6439892053604126,0.156423345208168,0.0,0.0,0.5166921019554138,55.9234504699707,57.0,11.577860832214355,-11144.9375,167.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8125,18000.0,0.0,0.0,0.2513579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790676832199096,0.4790731370449066,-5.472981229104335e-06,0.0,0.0002550963254179,0.0,0.0,27.760297775268555,0.0,0.0,0.0,0.3625407218933105,4.0,0.0,1.0
