time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.1407470703125,297.1499938964844,293.1499938964844,0.0820143297314643,-1956.70751953125,304.1485595703125,0.6779100894927979,0.1366437226533889,0.1245572790503501,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4714739024639129,0.050000000745058,0.0493050180375576,293.2558898925781,297.1499938964844,293.1499938964844,0.0277555547654628,-798.7634887695312,304.1594543457031,0.5354424715042114,0.070020355284214,0.0507507547736167,293.17657470703125,297.1499938964844,293.1499938964844,0.3560498356819153,-6628.60693359375,304.1503295898437,0.9990000128746032,0.4982316493988037,0.4218995273113251,293.3225402832031,297.1499938964844,293.1499938964844,0.0057437652722001,-2087.818359375,298.54595947265625,0.4714739024639129,0.050000000745058,0.2338817715644836,291.15008544921875,291.1499938964844,259.3403625488281,257.8959655761719,282.6626892089844,294.2978210449219,291.14923095703125,1.0,0.2567350566387176,0.6359686255455017,0.6359686255455017,1.0,1.0,-1.056562423706055,0.412353366613388,0.644209086894989,0.1566088050603866,0.0,0.0,0.5169740915298462,56.17421722412109,60.0,-3.620096445083618,-11148.5126953125,167.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,307.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.2513354420661926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782723486423492,0.4782778024673462,-5.464445166580845e-06,0.0,0.0002550735371187,0.0,0.0,27.66397476196289,0.0,0.0,0.0,0.362250953912735,4.0,0.0,1.0
575520,293.1407470703125,297.1499938964844,293.1499938964844,0.0820143297314643,-1956.70751953125,304.1485595703125,0.6779100894927979,0.1366437226533889,0.1245572790503501,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4714739024639129,0.050000000745058,0.0493050180375576,293.2558898925781,297.1499938964844,293.1499938964844,0.0277555547654628,-798.7634887695312,304.1594543457031,0.5354424715042114,0.070020355284214,0.0507507547736167,293.17657470703125,297.1499938964844,293.1499938964844,0.3560498356819153,-6628.60693359375,304.1503295898437,0.9990000128746032,0.4982316493988037,0.4218995273113251,293.3225402832031,297.1499938964844,293.1499938964844,0.0057437652722001,-2087.818359375,298.54595947265625,0.4714739024639129,0.050000000745058,0.2338817715644836,291.15008544921875,291.1499938964844,259.3403625488281,257.8959655761719,282.6626892089844,294.2978210449219,291.14923095703125,1.0,0.2567350566387176,0.6359686255455017,0.6359686255455017,1.0,1.0,-1.056562423706055,0.412353366613388,0.644209086894989,0.1566088050603866,0.0,0.0,0.5169740915298462,56.17421722412109,60.0,-3.620096445083618,-11148.5126953125,167.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,307.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.2513354420661926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782723486423492,0.4782778024673462,-5.464445166580845e-06,0.0,0.0002550735371187,0.0,0.0,27.66397476196289,0.0,0.0,0.0,0.362250953912735,4.0,0.0,1.0
575580,293.1395568847656,297.1499938964844,293.1499938964844,0.0824555531144142,-1965.0196533203125,304.1483154296875,0.6768280863761902,0.1371179670095443,0.1250067502260208,294.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4697912335395813,0.050000000745058,0.0493357069790363,293.25152587890625,297.1499938964844,293.1499938964844,0.0265372153371572,-778.858154296875,304.1583251953125,0.528258740901947,0.068223737180233,0.0494941212236881,293.17852783203125,297.1499938964844,293.1499938964844,0.3596281111240387,-6683.80615234375,304.14422607421875,0.9990000128746032,0.4971696436405182,0.425335019826889,293.3215637207031,297.1499938964844,293.1499938964844,0.0056971693411469,-2074.30810546875,298.4852294921875,0.4697912335395813,0.050000000745058,0.2340273559093475,291.1417236328125,291.1499938964844,259.31817626953125,257.8797607421875,282.6424865722656,294.2795715332031,291.1405639648437,1.0,0.2582212090492248,0.6358656287193298,0.6358656287193298,1.0,1.0,-1.0599277019500732,0.4136892855167389,0.6462384462356567,0.1573540419340133,0.0,0.0,0.5186082124710083,56.99541091918945,48.0,-10.657699584960938,-11187.7587890625,170.38136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,307.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.052734375,18000.0,0.0,0.0,0.2513937354087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801868796348572,0.4801923632621765,-5.471061740536243e-06,0.0,0.0002551326761022,0.0,0.0,27.83552360534668,0.0,0.0,0.0,0.362830638885498,4.0,0.0,1.0
575640,293.1395568847656,297.1499938964844,293.1499938964844,0.0824555531144142,-1965.0196533203125,304.1483154296875,0.6768280863761902,0.1371179670095443,0.1250067502260208,294.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4697912335395813,0.050000000745058,0.0493357069790363,293.25152587890625,297.1499938964844,293.1499938964844,0.0265372153371572,-778.858154296875,304.1583251953125,0.528258740901947,0.068223737180233,0.0494941212236881,293.17852783203125,297.1499938964844,293.1499938964844,0.3596281111240387,-6683.80615234375,304.14422607421875,0.9990000128746032,0.4971696436405182,0.425335019826889,293.3215637207031,297.1499938964844,293.1499938964844,0.0056971693411469,-2074.30810546875,298.4852294921875,0.4697912335395813,0.050000000745058,0.2340273559093475,291.1417236328125,291.1499938964844,259.31817626953125,257.8797607421875,282.6424865722656,294.2795715332031,291.1405639648437,1.0,0.2582212090492248,0.6358656287193298,0.6358656287193298,1.0,1.0,-1.0599277019500732,0.4136892855167389,0.6462384462356567,0.1573540419340133,0.0,0.0,0.5186082124710083,56.99541091918945,48.0,-10.657699584960938,-11187.7587890625,170.38136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,307.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.052734375,18000.0,0.0,0.0,0.2513937354087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801868796348572,0.4801923632621765,-5.471061740536243e-06,0.0,0.0002551326761022,0.0,0.0,27.83552360534668,0.0,0.0,0.0,0.362830638885498,4.0,0.0,1.0
575700,293.138916015625,297.1499938964844,293.1499938964844,0.0826536417007446,-1968.7362060546875,304.14825439453125,0.6783678531646729,0.1373767852783203,0.1252119541168213,294.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4707885980606079,0.050000000745058,0.0493175871670246,293.2492370605469,297.1499938964844,293.1499938964844,0.0258391555398702,-769.1065673828125,304.1580810546875,0.5266155004501343,0.0673877522349357,0.0488787144422531,293.17938232421875,297.1499938964844,293.1499938964844,0.3578771948814392,-6656.10791015625,304.1485900878906,0.9990000128746032,0.496639609336853,0.4233104884624481,293.3210144042969,297.1499938964844,293.1499938964844,0.0056700948625802,-2066.202392578125,298.4552307128906,0.4707885980606079,0.050000000745058,0.2339413911104202,291.137939453125,291.1499938964844,259.3069763183594,257.8715515136719,282.6368408203125,294.26971435546875,291.1380615234375,1.0,0.2569159269332886,0.6358141303062439,0.6358141303062439,1.0,1.0,-1.056886076927185,0.4123272895812988,0.644558846950531,0.1569429486989975,0.0,0.0,0.5198155045509338,56.503562927246094,48.0,-5.121108531951904,-11185.677734375,168.6208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,307.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.927734375,18000.0,0.0,0.0,0.2514815330505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820219576358795,0.4820274412631988,-5.479518677020678e-06,0.0,0.000255221792031,0.0,0.0,28.009769439697266,0.0,0.0,0.0,0.3634119033813476,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.082771323621273,-1970.7979736328125,304.1483764648437,0.6815882921218872,0.1376581341028213,0.1254130005836486,294.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4731538295745849,0.050000000745058,0.049273781478405,293.2467956542969,297.1499938964844,293.1499938964844,0.0251639727503061,-759.2470703125,304.1578369140625,0.5264910459518433,0.0666050463914871,0.0482802987098693,293.177001953125,297.1499938964844,293.1499938964844,0.3529393374919891,-6579.5205078125,304.1578674316406,0.9990000128746032,0.4967343509197235,0.4183742105960846,293.3204345703125,297.1499938964844,293.1499938964844,0.0056378510780632,-2055.60498046875,298.4299011230469,0.4731538295745849,0.050000000745058,0.2337336093187332,291.14410400390625,291.1499938964844,259.29571533203125,257.8632507324219,282.6305236816406,294.2507019042969,291.1468200683594,1.0,0.2545264959335327,0.6357452869415283,0.6357452869415283,1.0,1.0,-1.0501846075057983,0.409403532743454,0.6407809853553772,0.1558727174997329,0.0,0.0,0.5196495652198792,55.31771087646485,51.0,12.269512176513672,-11159.5205078125,164.59085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,307.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.2515511214733124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831935465335846,0.4831990301609039,-5.488254373631207e-06,0.0,0.0002552924270275,0.0,0.0,28.13595962524414,0.0,0.0,0.0,0.3637878000736236,4.0,0.0,1.0
575820,293.13677978515625,297.1499938964844,293.1499938964844,0.0830590352416038,-1975.889892578125,304.1484069824219,0.6848973035812378,0.1382448524236679,0.1258989125490188,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4750354886054992,0.050000000745058,0.049238197505474,293.2415466308594,297.1499938964844,293.1499938964844,0.0240002144128084,-741.8507690429688,304.1571350097656,0.5239515900611877,0.0652173906564712,0.0472375229001045,293.1684875488281,297.1499938964844,293.1499938964844,0.3483126163482666,-6509.5029296875,304.1625366210937,0.9990000128746032,0.4977767765522003,0.4143190681934356,293.319091796875,297.1499938964844,293.1499938964844,0.0055778101086616,-2035.674560546875,298.38250732421875,0.4750354886054992,0.050000000745058,0.2335648089647293,291.1620483398437,291.1499938964844,259.27301025390625,257.84637451171875,282.6034851074219,294.2017822265625,291.1619567871094,1.0,0.2529480755329132,0.6356076002120972,0.6356076002120972,1.0,1.0,-1.0443987846374512,0.4068244397640228,0.6375743746757507,0.155007928609848,0.0,0.0,0.5165382027626038,54.35220336914063,54.0,10.96849250793457,-11109.595703125,161.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,307.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.392578125,18000.0,0.0,0.0,0.2515087425708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479320228099823,0.4793257117271423,-5.4770416682004e-06,0.0,0.0002552493824623,0.0,0.0,27.79678726196289,0.0,0.0,0.0,0.3626589477062225,4.0,0.0,1.0
575880,293.13677978515625,297.1499938964844,293.1499938964844,0.0830590352416038,-1975.889892578125,304.1484069824219,0.6848973035812378,0.1382448524236679,0.1258989125490188,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4750354886054992,0.050000000745058,0.049238197505474,293.2415466308594,297.1499938964844,293.1499938964844,0.0240002144128084,-741.8507690429688,304.1571350097656,0.5239515900611877,0.0652173906564712,0.0472375229001045,293.1684875488281,297.1499938964844,293.1499938964844,0.3483126163482666,-6509.5029296875,304.1625366210937,0.9990000128746032,0.4977767765522003,0.4143190681934356,293.319091796875,297.1499938964844,293.1499938964844,0.0055778101086616,-2035.674560546875,298.38250732421875,0.4750354886054992,0.050000000745058,0.2335648089647293,291.1620483398437,291.1499938964844,259.27301025390625,257.84637451171875,282.6034851074219,294.2017822265625,291.1619567871094,1.0,0.2529480755329132,0.6356076002120972,0.6356076002120972,1.0,1.0,-1.0443987846374512,0.4068244397640228,0.6375743746757507,0.155007928609848,0.0,0.0,0.5165382027626038,54.35220336914063,54.0,10.96849250793457,-11109.595703125,161.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,307.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.392578125,18000.0,0.0,0.0,0.2515087425708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479320228099823,0.4793257117271423,-5.4770416682004e-06,0.0,0.0002552493824623,0.0,0.0,27.79678726196289,0.0,0.0,0.0,0.3626589477062225,4.0,0.0,1.0
575940,293.13531494140625,297.1499938964844,293.1499938964844,0.0835790857672691,-1985.6732177734373,304.1480712890625,0.686172366142273,0.1388770341873169,0.1264525055885315,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4751933515071869,0.050000000745058,0.0492351874709129,293.2356872558594,297.1499938964844,293.1499938964844,0.0231558568775653,-729.1395874023438,304.1561584472656,0.5204497575759888,0.0640851929783821,0.0464048460125923,293.1630554199219,297.1499938964844,293.1499938964844,0.3479507565498352,-6505.943359375,304.1588439941406,0.9990000128746032,0.4984188973903656,0.4139740169048309,293.3175048828125,297.1499938964844,293.1499938964844,0.0055299778468906,-2021.3409423828125,298.3251953125,0.4751933515071869,0.050000000745058,0.2335505336523056,291.15509033203125,291.1499938964844,259.25,257.8291015625,282.574462890625,294.1602478027344,291.15399169921875,1.0,0.2528468668460846,0.635469913482666,0.635469913482666,1.0,1.0,-1.0436275005340576,0.4063774049282074,0.6372501254081726,0.1550326943397522,0.0,0.0,0.5162404179573059,54.27121353149414,57.0,-5.743332386016846,-11106.5029296875,160.8927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,307.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.2512840330600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773568511009216,0.4773623049259186,-5.461207365442533e-06,0.0,0.0002550213539507,0.0,0.0,27.58184051513672,0.0,0.0,0.0,0.3619753718376159,4.0,0.0,1.0
576000,293.13531494140625,297.1499938964844,293.1499938964844,0.0835790857672691,-1985.6732177734373,304.1480712890625,0.686172366142273,0.1388770341873169,0.1264525055885315,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4751933515071869,0.050000000745058,0.0492351874709129,293.2356872558594,297.1499938964844,293.1499938964844,0.0231558568775653,-729.1395874023438,304.1561584472656,0.5204497575759888,0.0640851929783821,0.0464048460125923,293.1630554199219,297.1499938964844,293.1499938964844,0.3479507565498352,-6505.943359375,304.1588439941406,0.9990000128746032,0.4984188973903656,0.4139740169048309,293.3175048828125,297.1499938964844,293.1499938964844,0.0055299778468906,-2021.3409423828125,298.3251953125,0.4751933515071869,0.050000000745058,0.2335505336523056,291.15509033203125,291.1499938964844,259.25,257.8291015625,282.574462890625,294.1602478027344,291.15399169921875,1.0,0.2528468668460846,0.635469913482666,0.635469913482666,1.0,1.0,-1.0436275005340576,0.4063774049282074,0.6372501254081726,0.1550326943397522,0.0,0.0,0.5162404179573059,54.27121353149414,57.0,-5.743332386016846,-11106.5029296875,160.8927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,307.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.2512840330600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773568511009216,0.4773623049259186,-5.461207365442533e-06,0.0,0.0002550213539507,0.0,0.0,27.58184051513672,0.0,0.0,0.0,0.3619753718376159,4.0,0.0,1.0
576060,293.13385009765625,297.1499938964844,293.1499938964844,0.084173172712326,-1996.8826904296875,304.1477355957031,0.6860025525093079,0.1395471692085266,0.1270657330751419,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4741362035274505,0.050000000745058,0.0492552891373634,293.22979736328125,297.1499938964844,293.1499938964844,0.0224794056266546,-718.7930908203125,304.1552429199219,0.5162938833236694,0.0631100982427597,0.0457121767103672,293.1618347167969,297.1499938964844,293.1499938964844,0.3503135144710541,-6543.87744140625,304.15191650390625,0.9990000128746032,0.4983434081077575,0.4162706434726715,293.3158264160156,297.1499938964844,293.1499938964844,0.0054867295548319,-2008.6378173828125,298.2669982910156,0.4741362035274505,0.050000000745058,0.233645886182785,291.1446228027344,291.1499938964844,259.2225036621094,257.8077392578125,282.5455627441406,294.1302795410156,291.1431884765625,1.0,0.2539338171482086,0.6354134678840637,0.6354134678840637,1.0,1.0,-1.0464261770248413,0.4074813425540924,0.6389448642730713,0.1557068228721618,0.0,0.0,0.5176225900650024,54.81748580932617,60.0,-13.644366264343262,-11145.634765625,162.6443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,307.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.62109375,18000.0,0.0,0.0,0.251101404428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786560535430908,0.4786615073680877,-5.463354682433419e-06,0.0,0.0002548359916545,0.0,0.0,27.687822341918945,0.0,0.0,0.0,0.3623371720314026,4.0,0.0,1.0
576120,293.13385009765625,297.1499938964844,293.1499938964844,0.084173172712326,-1996.8826904296875,304.1477355957031,0.6860025525093079,0.1395471692085266,0.1270657330751419,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4741362035274505,0.050000000745058,0.0492552891373634,293.22979736328125,297.1499938964844,293.1499938964844,0.0224794056266546,-718.7930908203125,304.1552429199219,0.5162938833236694,0.0631100982427597,0.0457121767103672,293.1618347167969,297.1499938964844,293.1499938964844,0.3503135144710541,-6543.87744140625,304.15191650390625,0.9990000128746032,0.4983434081077575,0.4162706434726715,293.3158264160156,297.1499938964844,293.1499938964844,0.0054867295548319,-2008.6378173828125,298.2669982910156,0.4741362035274505,0.050000000745058,0.233645886182785,291.1446228027344,291.1499938964844,259.2225036621094,257.8077392578125,282.5455627441406,294.1302795410156,291.1431884765625,1.0,0.2539338171482086,0.6354134678840637,0.6354134678840637,1.0,1.0,-1.0464261770248413,0.4074813425540924,0.6389448642730713,0.1557068228721618,0.0,0.0,0.5176225900650024,54.81748580932617,60.0,-13.644366264343262,-11145.634765625,162.6443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,307.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.62109375,18000.0,0.0,0.0,0.251101404428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786560535430908,0.4786615073680877,-5.463354682433419e-06,0.0,0.0002548359916545,0.0,0.0,27.687822341918945,0.0,0.0,0.0,0.3623371720314026,4.0,0.0,1.0
576180,293.1324462890625,297.1499938964844,293.1499938964844,0.0848245471715927,-2009.2049560546875,304.1473999023437,0.684688150882721,0.1402389705181121,0.1277195513248443,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4720643162727356,0.050000000745058,0.049294114112854,293.2239990234375,297.1499938964844,293.1499938964844,0.021930618211627,-710.302734375,304.1544189453125,0.5116992592811584,0.062265571206808,0.0451279431581497,293.16473388671875,297.1499938964844,293.1499938964844,0.3549441695213318,-6615.70703125,304.1435546875,0.9990000128746032,0.4974600672721863,0.4206711947917938,293.31427001953125,297.1499938964844,293.1499938964844,0.0054472028277814,-1997.28515625,298.2076721191406,0.4720643162727356,0.050000000745058,0.233830064535141,291.13116455078125,291.1499938964844,259.18670654296875,257.77880859375,282.516357421875,294.11083984375,291.1295471191406,1.0,0.2559672594070434,0.6353570222854614,0.6353570222854614,1.0,1.0,-1.0520583391189575,0.4097909033298492,0.6422674059867859,0.1568890362977981,0.0,0.0,0.5210193991661072,55.87179565429688,63.0,-18.064498901367188,-11218.1806640625,166.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,307.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3125,18000.0,0.0,0.0,0.2511588335037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831376373767853,0.4831431210041046,-5.48308480574633e-06,0.0,0.0002548942866269,0.0,0.0,28.109115600585938,0.0,0.0,0.0,0.3637588918209076,4.0,0.0,1.0
576240,293.1324462890625,297.1499938964844,293.1499938964844,0.0848245471715927,-2009.2049560546875,304.1473999023437,0.684688150882721,0.1402389705181121,0.1277195513248443,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4720643162727356,0.050000000745058,0.049294114112854,293.2239990234375,297.1499938964844,293.1499938964844,0.021930618211627,-710.302734375,304.1544189453125,0.5116992592811584,0.062265571206808,0.0451279431581497,293.16473388671875,297.1499938964844,293.1499938964844,0.3549441695213318,-6615.70703125,304.1435546875,0.9990000128746032,0.4974600672721863,0.4206711947917938,293.31427001953125,297.1499938964844,293.1499938964844,0.0054472028277814,-1997.28515625,298.2076721191406,0.4720643162727356,0.050000000745058,0.233830064535141,291.13116455078125,291.1499938964844,259.18670654296875,257.77880859375,282.516357421875,294.11083984375,291.1295471191406,1.0,0.2559672594070434,0.6353570222854614,0.6353570222854614,1.0,1.0,-1.0520583391189575,0.4097909033298492,0.6422674059867859,0.1568890362977981,0.0,0.0,0.5210193991661072,55.87179565429688,63.0,-18.064498901367188,-11218.1806640625,166.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,307.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3125,18000.0,0.0,0.0,0.2511588335037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831376373767853,0.4831431210041046,-5.48308480574633e-06,0.0,0.0002548942866269,0.0,0.0,28.109115600585938,0.0,0.0,0.0,0.3637588918209076,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.0851612538099289,-2015.5745849609373,304.1472473144531,0.6836881637573242,0.1405896097421646,0.1280571371316909,294.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4706872105598449,0.050000000745058,0.0493194498121738,293.2211303710937,297.1499938964844,293.1499938964844,0.0216958243399858,-706.6390380859375,304.154052734375,0.5093135833740234,0.0618882253766059,0.0448723919689655,293.1676025390625,297.1499938964844,293.1499938964844,0.3579581975936889,-6661.84912109375,304.1392517089844,0.9990000128746032,0.4967114627361297,0.4235178530216217,293.3135681152344,297.1499938964844,293.1499938964844,0.0054281810298562,-1991.841796875,298.1778869628906,0.4706872105598449,0.050000000745058,0.2339502274990081,291.12420654296875,291.1499938964844,259.16583251953125,257.7616577148437,282.50164794921875,294.1045837402344,291.12261962890625,1.0,0.2572755813598633,0.6353287696838379,0.6353287696838379,1.0,1.0,-1.055747628211975,0.4113175868988037,0.6444301009178162,0.15763820707798,0.0,0.0,0.5234432816505432,56.55948257446289,63.0,-18.778961181640625,-11265.703125,168.39659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,307.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.68359375,18000.0,0.0,0.0,0.2513363659381866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866618812084198,0.4866673946380615,-5.500394308910472e-06,0.0,0.0002550744684413,0.0,0.0,28.45094108581543,0.0,0.0,0.0,0.3649002909660339,4.0,0.0,1.0
576360,293.13116455078125,297.1499938964844,293.1499938964844,0.0855013951659202,-2022.005859375,304.14715576171875,0.6825054287910461,0.1409422010183334,0.1284000426530838,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4690974354743957,0.050000000745058,0.0493481755256652,293.21832275390625,297.1499938964844,293.1499938964844,0.0214840397238731,-703.3162231445312,304.1536865234375,0.5069050788879395,0.0615390837192535,0.0446393303573131,293.1712951660156,297.1499938964844,293.1499938964844,0.361361414194107,-6713.580078125,304.135009765625,0.9990000128746032,0.4957643747329712,0.4267226755619049,293.3128967285156,297.1499938964844,293.1499938964844,0.0054096053354442,-1986.5147705078125,298.14813232421875,0.4690974354743957,0.050000000745058,0.2340864837169647,291.1174011230469,291.1499938964844,259.14312744140625,257.7428283691406,282.48748779296875,294.100341796875,291.11590576171875,1.0,0.2587462067604065,0.6352403163909912,0.6352403163909912,1.0,1.0,-1.059923768043518,0.4130302965641022,0.6468935012817383,0.1584552079439163,0.0,0.0,0.5262989401817322,57.33908462524414,51.0,-18.746713638305664,-11319.1181640625,171.00018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.427734375,18000.0,0.0,0.0,0.2516392767429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909770488739013,0.4909825623035431,-5.52260053154896e-06,0.0,0.0002553818630985,0.0,0.0,28.87728309631348,0.0,0.0,0.0,0.3663141131401062,4.0,0.0,1.0
576420,293.1297912597656,297.1499938964844,293.1499938964844,0.0860106796026229,-2031.4205322265625,304.14727783203125,0.6864936947822571,0.1417005211114883,0.1290213763713836,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4715078473091125,0.050000000745058,0.0493043772876262,293.2125549316406,297.1499938964844,293.1499938964844,0.0210316255688667,-695.9319458007812,304.1532287597656,0.5071313381195068,0.0609793066978454,0.0441806688904762,293.1737365722656,297.1499938964844,293.1499938964844,0.3569019436836242,-6642.2314453125,304.1480712890625,0.9990000128746032,0.4947021007537842,0.4218291640281677,293.3114929199219,297.1499938964844,293.1499938964844,0.005358497146517,-1969.9984130859373,298.09576416015625,0.4715078473091125,0.050000000745058,0.2338787317276001,291.1180725097656,291.1499938964844,259.0923156738281,257.70025634765625,282.4658508300781,294.0771789550781,291.1207275390625,1.0,0.2561006546020508,0.6350634694099426,0.6350634694099426,1.0,1.0,-1.053951621055603,0.4102822244167328,0.6436694264411926,0.157765194773674,0.0,0.0,0.530961811542511,56.16823959350586,54.0,9.270159721374512,-11344.72265625,167.18069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.234375,18000.0,0.0,0.0,0.2525460124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003291964530945,0.5003347992897034,-5.577389856625814e-06,0.0,0.0002563020971138,0.0,0.0,29.84432411193848,0.0,0.0,0.0,0.3694245517253876,4.0,0.0,1.0
576480,293.1297912597656,297.1499938964844,293.1499938964844,0.0860106796026229,-2031.4205322265625,304.14727783203125,0.6864936947822571,0.1417005211114883,0.1290213763713836,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4715078473091125,0.050000000745058,0.0493043772876262,293.2125549316406,297.1499938964844,293.1499938964844,0.0210316255688667,-695.9319458007812,304.1532287597656,0.5071313381195068,0.0609793066978454,0.0441806688904762,293.1737365722656,297.1499938964844,293.1499938964844,0.3569019436836242,-6642.2314453125,304.1480712890625,0.9990000128746032,0.4947021007537842,0.4218291640281677,293.3114929199219,297.1499938964844,293.1499938964844,0.005358497146517,-1969.9984130859373,298.09576416015625,0.4715078473091125,0.050000000745058,0.2338787317276001,291.1180725097656,291.1499938964844,259.0923156738281,257.70025634765625,282.4658508300781,294.0771789550781,291.1207275390625,1.0,0.2561006546020508,0.6350634694099426,0.6350634694099426,1.0,1.0,-1.053951621055603,0.4102822244167328,0.6436694264411926,0.157765194773674,0.0,0.0,0.530961811542511,56.16823959350586,54.0,9.270159721374512,-11344.72265625,167.18069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.234375,18000.0,0.0,0.0,0.2525460124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003291964530945,0.5003347992897034,-5.577389856625814e-06,0.0,0.0002563020971138,0.0,0.0,29.84432411193848,0.0,0.0,0.0,0.3694245517253876,4.0,0.0,1.0
576540,293.1283874511719,297.1499938964844,293.1499938964844,0.086468406021595,-2039.6866455078125,304.1473999023437,0.6892123818397522,0.1424967348575592,0.1297110766172409,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4726662337779999,0.050000000745058,0.0492828972637653,293.2066955566406,297.1499938964844,293.1499938964844,0.0206817276775836,-689.9761962890625,304.1527404785156,0.5068467259407043,0.0605803802609443,0.0438603572547435,293.16845703125,297.1499938964844,293.1499938964844,0.3540369868278503,-6597.99853515625,304.1531066894531,0.9990000128746032,0.4951702058315277,0.4194068908691406,293.3099365234375,297.1499938964844,293.1499938964844,0.0053054834716022,-1951.81103515625,298.05230712890625,0.4726662337779999,0.050000000745058,0.2337768524885177,291.1358642578125,291.1499938964844,259.0348205566406,257.651611328125,282.4276428222656,294.0345458984375,291.1358642578125,1.0,0.2553734183311462,0.6348865628242493,0.6348865628242493,1.0,1.0,-1.0513349771499634,0.4089889824390411,0.6423460245132446,0.1575914472341537,0.0,0.0,0.5313605666160583,55.60042572021485,57.0,10.647849082946776,-11343.6796875,165.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.765625,18000.0,0.0,0.0,0.2535316050052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025217533111572,0.5025273561477661,-5.602233613899443e-06,0.0,0.0002573023666627,0.0,0.0,30.1284122467041,0.0,0.0,0.0,0.3703399300575256,4.0,0.0,1.0
576600,293.1283874511719,297.1499938964844,293.1499938964844,0.086468406021595,-2039.6866455078125,304.1473999023437,0.6892123818397522,0.1424967348575592,0.1297110766172409,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4726662337779999,0.050000000745058,0.0492828972637653,293.2066955566406,297.1499938964844,293.1499938964844,0.0206817276775836,-689.9761962890625,304.1527404785156,0.5068467259407043,0.0605803802609443,0.0438603572547435,293.16845703125,297.1499938964844,293.1499938964844,0.3540369868278503,-6597.99853515625,304.1531066894531,0.9990000128746032,0.4951702058315277,0.4194068908691406,293.3099365234375,297.1499938964844,293.1499938964844,0.0053054834716022,-1951.81103515625,298.05230712890625,0.4726662337779999,0.050000000745058,0.2337768524885177,291.1358642578125,291.1499938964844,259.0348205566406,257.651611328125,282.4276428222656,294.0345458984375,291.1358642578125,1.0,0.2553734183311462,0.6348865628242493,0.6348865628242493,1.0,1.0,-1.0513349771499634,0.4089889824390411,0.6423460245132446,0.1575914472341537,0.0,0.0,0.5313605666160583,55.60042572021485,57.0,10.647849082946776,-11343.6796875,165.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.765625,18000.0,0.0,0.0,0.2535316050052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025217533111572,0.5025273561477661,-5.602233613899443e-06,0.0,0.0002573023666627,0.0,0.0,30.1284122467041,0.0,0.0,0.0,0.3703399300575256,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.0871418640017509,-2052.3408203125,304.1471252441406,0.6900594830513,0.1433262377977371,0.1304551512002945,294.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4722122848033905,0.050000000745058,0.0492913462221622,293.2008361816406,297.1499938964844,293.1499938964844,0.0205110907554626,-687.2239379882812,304.152099609375,0.5055953860282898,0.060333888977766,0.043666336685419,293.1656799316406,297.1499938964844,293.1499938964844,0.3550821244716644,-6614.7119140625,304.15020751953125,0.9990000128746032,0.4952720999717712,0.4203613698482513,293.3082275390625,297.1499938964844,293.1499938964844,0.0052629159763455,-1938.610595703125,297.998779296875,0.4722122848033905,0.050000000745058,0.233816921710968,291.1300354003906,291.1499938964844,258.97125244140625,257.5973815917969,282.38623046875,294.0015869140625,291.129150390625,1.0,0.2559642791748047,0.6347776651382446,0.6347776651382446,1.0,1.0,-1.0531978607177734,0.4096267223358154,0.643571138381958,0.1582382917404174,0.0,0.0,0.5343309640884399,55.84399032592773,60.0,-4.343779563903809,-11385.234375,166.3860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,307.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8359375,18000.0,0.0,0.0,0.2545608878135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506335973739624,0.5063415765762329,-5.621055152005283e-06,0.0,0.0002583469322416,0.0,0.0,30.51425552368164,0.0,0.0,0.0,0.3716217279434204,4.0,0.0,1.0
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.0871418640017509,-2052.3408203125,304.1471252441406,0.6900594830513,0.1433262377977371,0.1304551512002945,294.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4722122848033905,0.050000000745058,0.0492913462221622,293.2008361816406,297.1499938964844,293.1499938964844,0.0205110907554626,-687.2239379882812,304.152099609375,0.5055953860282898,0.060333888977766,0.043666336685419,293.1656799316406,297.1499938964844,293.1499938964844,0.3550821244716644,-6614.7119140625,304.15020751953125,0.9990000128746032,0.4952720999717712,0.4203613698482513,293.3082275390625,297.1499938964844,293.1499938964844,0.0052629159763455,-1938.610595703125,297.998779296875,0.4722122848033905,0.050000000745058,0.233816921710968,291.1300354003906,291.1499938964844,258.97125244140625,257.5973815917969,282.38623046875,294.0015869140625,291.129150390625,1.0,0.2559642791748047,0.6347776651382446,0.6347776651382446,1.0,1.0,-1.0531978607177734,0.4096267223358154,0.643571138381958,0.1582382917404174,0.0,0.0,0.5343309640884399,55.84399032592773,60.0,-4.343779563903809,-11385.234375,166.3860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,307.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8359375,18000.0,0.0,0.0,0.2545608878135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506335973739624,0.5063415765762329,-5.621055152005283e-06,0.0,0.0002583469322416,0.0,0.0,30.51425552368164,0.0,0.0,0.0,0.3716217279434204,4.0,0.0,1.0
576780,293.1256103515625,297.1499938964844,293.1499938964844,0.0878795161843299,-2066.238525390625,304.1468505859375,0.6896225214004517,0.1441883444786071,0.1312502771615982,294.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4706097543239593,0.050000000745058,0.0493208318948745,293.1949462890625,297.1499938964844,293.1499938964844,0.0204621087759733,-686.5264892578125,304.1514892578125,0.5038375854492188,0.0602358765900135,0.0435938574373722,293.1666564941406,297.1499938964844,293.1499938964844,0.3585642278194427,-6668.4423828125,304.144287109375,0.9990000128746032,0.494689404964447,0.4236758053302765,293.3064880371094,297.1499938964844,293.1499938964844,0.0052245482802391,-1926.9276123046875,297.9444580078125,0.4706097543239593,0.050000000745058,0.2339567840099334,291.1211853027344,291.1499938964844,258.902099609375,257.5380859375,282.3450622558594,293.9795837402344,291.1199951171875,1.0,0.2576166987419128,0.6346687078475952,0.6346687078475952,1.0,1.0,-1.0582457780838013,0.4116280674934387,0.6466176509857178,0.1594316810369491,0.0,0.0,0.5387458205223083,56.658164978027344,48.0,-11.253384590148926,-11465.69921875,169.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,307.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.607421875,18000.0,0.0,0.0,0.2557917833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131659507751465,0.5131716132164001,-5.657897418132052e-06,0.0,0.0002595961559563,0.0,0.0,31.2270450592041,0.0,0.0,0.0,0.3739082813262939,4.0,0.0,1.0
576840,293.1256103515625,297.1499938964844,293.1499938964844,0.0878795161843299,-2066.238525390625,304.1468505859375,0.6896225214004517,0.1441883444786071,0.1312502771615982,294.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4706097543239593,0.050000000745058,0.0493208318948745,293.1949462890625,297.1499938964844,293.1499938964844,0.0204621087759733,-686.5264892578125,304.1514892578125,0.5038375854492188,0.0602358765900135,0.0435938574373722,293.1666564941406,297.1499938964844,293.1499938964844,0.3585642278194427,-6668.4423828125,304.144287109375,0.9990000128746032,0.494689404964447,0.4236758053302765,293.3064880371094,297.1499938964844,293.1499938964844,0.0052245482802391,-1926.9276123046875,297.9444580078125,0.4706097543239593,0.050000000745058,0.2339567840099334,291.1211853027344,291.1499938964844,258.902099609375,257.5380859375,282.3450622558594,293.9795837402344,291.1199951171875,1.0,0.2576166987419128,0.6346687078475952,0.6346687078475952,1.0,1.0,-1.0582457780838013,0.4116280674934387,0.6466176509857178,0.1594316810369491,0.0,0.0,0.5387458205223083,56.658164978027344,48.0,-11.253384590148926,-11465.69921875,169.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,307.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.607421875,18000.0,0.0,0.0,0.2557917833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131659507751465,0.5131716132164001,-5.657897418132052e-06,0.0,0.0002595961559563,0.0,0.0,31.2270450592041,0.0,0.0,0.0,0.3739082813262939,4.0,0.0,1.0
576900,293.1248779296875,297.1499938964844,293.1499938964844,0.0882261842489242,-2072.749267578125,304.1468200683594,0.6915535926818848,0.1446428000926971,0.1316300928592682,294.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4716276526451111,0.050000000745058,0.0493021458387374,293.1919860839844,297.1499938964844,293.1499938964844,0.0204501319676637,-686.371337890625,304.1512451171875,0.5046644806861877,0.0602529197931289,0.0435734391212463,293.1669616699219,297.1499938964844,293.1499938964844,0.3567438423633575,-6639.67138671875,304.1487731933594,0.9990000128746032,0.4944118559360504,0.4215804934501648,293.3055725097656,297.1499938964844,293.1499938964844,0.0052021169103682,-1919.8746337890625,297.9178466796875,0.4716276526451111,0.050000000745058,0.2338681519031524,291.1172790527344,291.1499938964844,258.8656005859375,257.50665283203125,282.3289489746094,293.9676513671875,291.11737060546875,1.0,0.2563945055007934,0.6346142292022705,0.6346142292022705,1.0,1.0,-1.0560388565063477,0.4105740189552307,0.6454648971557617,0.1593176275491714,0.0,0.0,0.5413393974304199,56.16509246826172,48.0,-5.635425567626953,-11483.154296875,167.77029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012451171875,307.59552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.07421875,18000.0,0.0,0.0,0.2565011382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175384283065796,0.5175440907478333,-5.68265340916696e-06,0.0,0.0002603160392027,0.0,0.0,31.69398307800293,0.0,0.0,0.0,0.3753880858421325,4.0,0.0,1.0
576960,293.1240539550781,297.1499938964844,293.1499938964844,0.0884888842701911,-2077.5234375,304.1469116210937,0.6952105760574341,0.1451204568147659,0.1320065557956695,294.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4739975333213806,0.050000000745058,0.0492578521370887,293.1889038085937,297.1499938964844,293.1499938964844,0.0204294268041849,-685.9427490234375,304.15106201171875,0.5068804025650024,0.0603242293000221,0.0435713976621627,293.1639709472656,297.1499938964844,293.1499938964844,0.3517266809940338,-6561.83447265625,304.1581420898437,0.9990000128746032,0.4947806894779205,0.4165689945220947,293.3046264648437,297.1499938964844,293.1499938964844,0.0051751611754298,-1910.53271484375,297.8963317871094,0.4739975333213806,0.050000000745058,0.2336580455303192,291.1233825683594,291.1499938964844,258.82794189453125,257.4741516113281,282.3125915527344,293.9465026855469,291.12615966796875,1.0,0.2540870606899261,0.6345399022102356,0.6345399022102356,1.0,1.0,-1.0501701831817627,0.4079374670982361,0.6422326564788818,0.1586025655269622,0.0,0.0,0.5425645709037781,54.98093795776367,51.0,12.317551612854004,-11476.1708984375,163.9850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,307.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.794921875,18000.0,0.0,0.0,0.2572070658206939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212686061859131,0.5212743282318115,-5.707982836611336e-06,0.0,0.0002610324590932,0.0,0.0,32.115478515625,0.0,0.0,0.0,0.3766640424728393,4.0,0.0,1.0
577020,293.1224670410156,297.1499938964844,293.1499938964844,0.0890516489744186,-2087.739990234375,304.14697265625,0.6992819309234619,0.1460981667041778,0.1328433156013488,294.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4759209156036377,0.050000000745058,0.0492211952805519,293.1827697753906,297.1499938964844,293.1499938964844,0.0204996243119239,-686.9146118164062,304.15057373046875,0.5093352198600769,0.060579415410757,0.0436966642737388,293.1540832519531,297.1499938964844,293.1499938964844,0.3469060957431793,-6488.8046875,304.1630554199219,0.9990000128746032,0.4964362680912018,0.4123741686344147,293.30255126953125,297.1499938964844,293.1499938964844,0.0051245298236608,-1892.689453125,297.8577880859375,0.4759209156036377,0.050000000745058,0.233484148979187,291.1429138183594,291.1499938964844,258.74932861328125,257.4061279296875,282.2659606933594,293.8973388671875,291.14312744140625,1.0,0.2526733577251434,0.6343911290168762,0.6343911290168762,1.0,1.0,-1.0460325479507446,0.4059491157531738,0.6400834321975708,0.1583609580993652,0.0,0.0,0.5419237613677979,54.01461410522461,54.0,13.270340919494627,-11468.4072265625,161.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,307.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.2584703862667084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219200253486633,0.5219257473945618,-5.724876700696768e-06,0.0,0.0002623145701363,0.0,0.0,32.24842071533203,0.0,0.0,0.0,0.3770636320114136,4.0,0.0,1.0
577080,293.1224670410156,297.1499938964844,293.1499938964844,0.0890516489744186,-2087.739990234375,304.14697265625,0.6992819309234619,0.1460981667041778,0.1328433156013488,294.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4759209156036377,0.050000000745058,0.0492211952805519,293.1827697753906,297.1499938964844,293.1499938964844,0.0204996243119239,-686.9146118164062,304.15057373046875,0.5093352198600769,0.060579415410757,0.0436966642737388,293.1540832519531,297.1499938964844,293.1499938964844,0.3469060957431793,-6488.8046875,304.1630554199219,0.9990000128746032,0.4964362680912018,0.4123741686344147,293.30255126953125,297.1499938964844,293.1499938964844,0.0051245298236608,-1892.689453125,297.8577880859375,0.4759209156036377,0.050000000745058,0.233484148979187,291.1429138183594,291.1499938964844,258.74932861328125,257.4061279296875,282.2659606933594,293.8973388671875,291.14312744140625,1.0,0.2526733577251434,0.6343911290168762,0.6343911290168762,1.0,1.0,-1.0460325479507446,0.4059491157531738,0.6400834321975708,0.1583609580993652,0.0,0.0,0.5419237613677979,54.01461410522461,54.0,13.270340919494627,-11468.4072265625,161.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,307.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.2584703862667084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219200253486633,0.5219257473945618,-5.724876700696768e-06,0.0,0.0002623145701363,0.0,0.0,32.24842071533203,0.0,0.0,0.0,0.3770636320114136,4.0,0.0,1.0
577140,293.12091064453125,297.1499938964844,293.1499938964844,0.0898439511656761,-2102.61962890625,304.14666748046875,0.7012242674827576,0.147112101316452,0.1337407678365707,294.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4761252999305725,0.050000000745058,0.0492172576487064,293.1766967773437,297.1499938964844,293.1499938964844,0.0207477807998657,-691.1209106445312,304.14996337890625,0.5106470584869385,0.0609827265143394,0.0439489968121051,293.147216796875,297.1499938964844,293.1499938964844,0.3463588654994964,-6482.419921875,304.15948486328125,0.9990000128746032,0.4977292418479919,0.4119221866130829,293.3003234863281,297.1499938964844,293.1499938964844,0.0050845937803387,-1879.9793701171875,297.8088073730469,0.4761252999305725,0.050000000745058,0.2334654778242111,291.13836669921875,291.1499938964844,258.6668395996094,257.3345031738281,282.21807861328125,293.8602905273437,291.1374816894531,1.0,0.2527362108230591,0.6342423558235168,0.6342423558235168,1.0,1.0,-1.0468416213989258,0.4060771465301513,0.6407644748687744,0.1589546501636505,0.0,0.0,0.543686032295227,53.93513488769531,57.0,-2.9534571170806885,-11504.111328125,161.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.830078125,18000.0,0.0,0.0,0.2595723271369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237157940864563,0.5237215161323547,-5.732462796004256e-06,0.0,0.0002634329139254,0.0,0.0,32.43111038208008,0.0,0.0,0.0,0.3776788413524627,4.0,0.0,1.0
577200,293.12091064453125,297.1499938964844,293.1499938964844,0.0898439511656761,-2102.61962890625,304.14666748046875,0.7012242674827576,0.147112101316452,0.1337407678365707,294.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4761252999305725,0.050000000745058,0.0492172576487064,293.1766967773437,297.1499938964844,293.1499938964844,0.0207477807998657,-691.1209106445312,304.14996337890625,0.5106470584869385,0.0609827265143394,0.0439489968121051,293.147216796875,297.1499938964844,293.1499938964844,0.3463588654994964,-6482.419921875,304.15948486328125,0.9990000128746032,0.4977292418479919,0.4119221866130829,293.3003234863281,297.1499938964844,293.1499938964844,0.0050845937803387,-1879.9793701171875,297.8088073730469,0.4761252999305725,0.050000000745058,0.2334654778242111,291.13836669921875,291.1499938964844,258.6668395996094,257.3345031738281,282.21807861328125,293.8602905273437,291.1374816894531,1.0,0.2527362108230591,0.6342423558235168,0.6342423558235168,1.0,1.0,-1.0468416213989258,0.4060771465301513,0.6407644748687744,0.1589546501636505,0.0,0.0,0.543686032295227,53.93513488769531,57.0,-2.9534571170806885,-11504.111328125,161.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.830078125,18000.0,0.0,0.0,0.2595723271369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237157940864563,0.5237215161323547,-5.732462796004256e-06,0.0,0.0002634329139254,0.0,0.0,32.43111038208008,0.0,0.0,0.0,0.3776788413524627,4.0,0.0,1.0
