time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.119384765625,297.1499938964844,293.1499938964844,0.0907135754823684,-2119.00439453125,304.1463317871094,0.7016571164131165,0.1481577754020691,0.1346912533044815,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4751231670379638,0.050000000745058,0.0492364466190338,293.1706848144531,297.1499938964844,293.1499938964844,0.0211197547614574,-697.36962890625,304.1493530273437,0.5112254619598389,0.0615223385393619,0.0443171113729476,293.14471435546875,297.1499938964844,293.1499938964844,0.3485777080059051,-6518.234375,304.152587890625,0.9990000128746032,0.4983184039592743,0.4141268134117126,293.298095703125,297.1499938964844,293.1499938964844,0.0050490899011492,-1868.9853515625,297.7583923339844,0.4751231670379638,0.050000000745058,0.2335565090179443,291.1293640136719,291.1499938964844,258.5809631347656,257.2597351074219,282.17047119140625,293.8357238769531,291.12811279296875,1.0,0.2539867758750915,0.634173572063446,0.634173572063446,1.0,1.0,-1.051201581954956,0.407762736082077,0.6434388160705566,0.1601519584655761,0.0,0.0,0.5470008254051208,54.4825439453125,60.0,-11.460490226745604,-11581.9892578125,163.3850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,307.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.318359375,18000.0,0.0,0.0,0.2606979310512543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286310911178589,0.5286368727684021,-5.758372481068363e-06,0.0,0.0002645752392709,0.0,0.0,32.958980560302734,0.0,0.0,0.0,0.3793350160121918,4.0,0.0,1.0
577320,293.119384765625,297.1499938964844,293.1499938964844,0.0907135754823684,-2119.00439453125,304.1463317871094,0.7016571164131165,0.1481577754020691,0.1346912533044815,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4751231670379638,0.050000000745058,0.0492364466190338,293.1706848144531,297.1499938964844,293.1499938964844,0.0211197547614574,-697.36962890625,304.1493530273437,0.5112254619598389,0.0615223385393619,0.0443171113729476,293.14471435546875,297.1499938964844,293.1499938964844,0.3485777080059051,-6518.234375,304.152587890625,0.9990000128746032,0.4983184039592743,0.4141268134117126,293.298095703125,297.1499938964844,293.1499938964844,0.0050490899011492,-1868.9853515625,297.7583923339844,0.4751231670379638,0.050000000745058,0.2335565090179443,291.1293640136719,291.1499938964844,258.5809631347656,257.2597351074219,282.17047119140625,293.8357238769531,291.12811279296875,1.0,0.2539867758750915,0.634173572063446,0.634173572063446,1.0,1.0,-1.051201581954956,0.407762736082077,0.6434388160705566,0.1601519584655761,0.0,0.0,0.5470008254051208,54.4825439453125,60.0,-11.460490226745604,-11581.9892578125,163.3850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,307.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.318359375,18000.0,0.0,0.0,0.2606979310512543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286310911178589,0.5286368727684021,-5.758372481068363e-06,0.0,0.0002645752392709,0.0,0.0,32.958980560302734,0.0,0.0,0.0,0.3793350160121918,4.0,0.0,1.0
577380,293.11798095703125,297.1499938964844,293.1499938964844,0.0916399657726287,-2136.49072265625,304.14599609375,0.7008942365646362,0.1492208689451217,0.1356783658266067,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4731196463108063,0.050000000745058,0.04927434399724,293.1648864746094,297.1499938964844,293.1499938964844,0.0215998869389295,-705.32177734375,304.1487731933594,0.5112383365631104,0.0621750652790069,0.0447823293507099,293.146484375,297.1499938964844,293.1499938964844,0.3530766665935516,-6588.17578125,304.14422607421875,0.9990000128746032,0.4980997443199157,0.4184460937976837,293.2960205078125,297.1499938964844,293.1499938964844,0.0050168982706964,-1859.270263671875,297.70672607421875,0.4731196463108063,0.050000000745058,0.2337362766265869,291.11724853515625,291.1499938964844,258.4923095703125,257.182373046875,282.12408447265625,293.8220520019531,291.11578369140625,1.0,0.2561830282211303,0.6341047286987305,0.6341047286987305,1.0,1.0,-1.05838942527771,0.410671591758728,0.6477178931236267,0.161802127957344,0.0,0.0,0.5521648526191711,55.53696823120117,63.0,-16.156707763671875,-11693.037109375,167.31202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3828125,18000.0,0.0,0.0,0.2620214521884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367240905761719,0.5367298722267151,-5.804173724754946e-06,0.0,0.0002659184683579,0.0,0.0,33.85449981689453,0.0,0.0,0.0,0.3821154236793518,4.0,0.0,1.0
577440,293.11798095703125,297.1499938964844,293.1499938964844,0.0916399657726287,-2136.49072265625,304.14599609375,0.7008942365646362,0.1492208689451217,0.1356783658266067,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4731196463108063,0.050000000745058,0.04927434399724,293.1648864746094,297.1499938964844,293.1499938964844,0.0215998869389295,-705.32177734375,304.1487731933594,0.5112383365631104,0.0621750652790069,0.0447823293507099,293.146484375,297.1499938964844,293.1499938964844,0.3530766665935516,-6588.17578125,304.14422607421875,0.9990000128746032,0.4980997443199157,0.4184460937976837,293.2960205078125,297.1499938964844,293.1499938964844,0.0050168982706964,-1859.270263671875,297.70672607421875,0.4731196463108063,0.050000000745058,0.2337362766265869,291.11724853515625,291.1499938964844,258.4923095703125,257.182373046875,282.12408447265625,293.8220520019531,291.11578369140625,1.0,0.2561830282211303,0.6341047286987305,0.6341047286987305,1.0,1.0,-1.05838942527771,0.410671591758728,0.6477178931236267,0.161802127957344,0.0,0.0,0.5521648526191711,55.53696823120117,63.0,-16.156707763671875,-11693.037109375,167.31202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3828125,18000.0,0.0,0.0,0.2620214521884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367240905761719,0.5367298722267151,-5.804173724754946e-06,0.0,0.0002659184683579,0.0,0.0,33.85449981689453,0.0,0.0,0.0,0.3821154236793518,4.0,0.0,1.0
577500,293.1173095703125,297.1499938964844,293.1499938964844,0.0921139419078826,-2145.435302734375,304.1458740234375,0.7001498937606812,0.1497551351785659,0.1361809521913528,294.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4717825353145599,0.050000000745058,0.049299232661724,293.1620788574219,297.1499938964844,293.1499938964844,0.021874364465475,-709.8047485351562,304.14849853515625,0.5110780000686646,0.0625373423099517,0.0450458042323589,293.1488647460937,297.1499938964844,293.1499938964844,0.3560325801372528,-6633.50927734375,304.139892578125,0.9990000128746032,0.4976794123649597,0.4212580621242523,293.2950744628906,297.1499938964844,293.1499938964844,0.0050014993175864,-1854.6527099609373,297.6807556152344,0.4717825353145599,0.050000000745058,0.2338543236255645,291.11083984375,291.1499938964844,258.4471130371094,257.14288330078125,282.10137939453125,293.8187561035156,291.1094055175781,1.0,0.2575730681419372,0.6340703368186951,0.6340703368186951,1.0,1.0,-1.0628551244735718,0.4125045835971832,0.6503505110740662,0.1627657413482666,0.0,0.0,0.5554190278053284,56.22490692138672,63.0,-17.04810905456543,-11759.4638671875,169.83351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,307.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.611328125,18000.0,0.0,0.0,0.2628094851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420628786087036,0.5420687198638916,-5.835690444655484e-06,0.0,0.0002667182125151,0.0,0.0,34.45951843261719,0.0,0.0,0.0,0.3839706480503082,4.0,0.0,1.0
577560,293.11669921875,297.1499938964844,293.1499938964844,0.0925908833742141,-2154.429931640625,304.145751953125,0.6992092132568359,0.1502895504236221,0.1366874426603317,294.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4702379703521728,0.050000000745058,0.0493275187909603,293.15936279296875,297.1499938964844,293.1499938964844,0.0221687722951173,-714.5631713867188,304.1482238769531,0.5108306407928467,0.0629201605916023,0.0453269071877002,293.152099609375,297.1499938964844,293.1499938964844,0.3593826293945312,-6684.51611328125,304.1356506347656,0.9990000128746032,0.4970565438270569,0.4244315326213836,293.294189453125,297.1499938964844,293.1499938964844,0.0049865064211189,-1850.1539306640625,297.65478515625,0.4702379703521728,0.050000000745058,0.2339885085821151,291.1045837402344,291.1499938964844,258.40142822265625,257.1029052734375,282.07965087890625,293.81756591796875,291.10321044921875,1.0,0.2591251730918884,0.6339733004570007,0.6339733004570007,1.0,1.0,-1.0678040981292725,0.4145257472991943,0.6532783508300781,0.1637833267450332,0.0,0.0,0.5590770244598389,57.00482940673828,51.0,-17.17981719970703,-11831.5556640625,172.68038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103332519531,307.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.994140625,18000.0,0.0,0.0,0.2637049555778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482146143913269,0.5482204556465149,-5.873013378732139e-06,0.0,0.0002676270087249,0.0,0.0,35.16963195800781,0.0,0.0,0.0,0.3861273527145386,4.0,0.0,1.0
577620,293.1153564453125,297.1499938964844,293.1499938964844,0.0933588072657585,-2168.656982421875,304.1459045410156,0.7038506865501404,0.1514036804437637,0.1376300007104873,294.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4726499617099762,0.050000000745058,0.0492830798029899,293.15386962890625,297.1499938964844,293.1499938964844,0.0227095559239387,-723.010986328125,304.1479187011719,0.5155037045478821,0.0637941285967826,0.0458776801824569,293.15362548828125,297.1499938964844,293.1499938964844,0.3547686338424682,-6610.81298828125,304.14874267578125,0.9990000128746032,0.4966644048690796,0.4194402694702148,293.2923889160156,297.1499938964844,293.1499938964844,0.0049441498704254,-1835.75146484375,297.61065673828125,0.4726499617099762,0.050000000745058,0.233777716755867,291.10662841796875,291.1499938964844,258.3088684082031,257.0218200683594,282.04742431640625,293.8000793457031,291.1095275878906,1.0,0.2566390037536621,0.6337792277336121,0.6337792277336121,1.0,1.0,-1.063307523727417,0.4122892320156097,0.6510182619094849,0.1636882722377777,0.0,0.0,0.5651868581771851,55.84214019775391,54.0,11.580641746520996,-11886.4208984375,169.27015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,307.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4765625,18000.0,0.0,0.0,0.2657220065593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611936450004578,0.5611996054649353,-5.959768259344855e-06,0.0,0.0002696740557439,0.0,0.0,36.73714065551758,0.0,0.0,0.0,0.3907345533370971,4.0,0.0,1.0
577680,293.1153564453125,297.1499938964844,293.1499938964844,0.0933588072657585,-2168.656982421875,304.1459045410156,0.7038506865501404,0.1514036804437637,0.1376300007104873,294.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4726499617099762,0.050000000745058,0.0492830798029899,293.15386962890625,297.1499938964844,293.1499938964844,0.0227095559239387,-723.010986328125,304.1479187011719,0.5155037045478821,0.0637941285967826,0.0458776801824569,293.15362548828125,297.1499938964844,293.1499938964844,0.3547686338424682,-6610.81298828125,304.14874267578125,0.9990000128746032,0.4966644048690796,0.4194402694702148,293.2923889160156,297.1499938964844,293.1499938964844,0.0049441498704254,-1835.75146484375,297.61065673828125,0.4726499617099762,0.050000000745058,0.233777716755867,291.10662841796875,291.1499938964844,258.3088684082031,257.0218200683594,282.04742431640625,293.8000793457031,291.1095275878906,1.0,0.2566390037536621,0.6337792277336121,0.6337792277336121,1.0,1.0,-1.063307523727417,0.4122892320156097,0.6510182619094849,0.1636882722377777,0.0,0.0,0.5651868581771851,55.84214019775391,54.0,11.580641746520996,-11886.4208984375,169.27015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,307.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4765625,18000.0,0.0,0.0,0.2657220065593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611936450004578,0.5611996054649353,-5.959768259344855e-06,0.0,0.0002696740557439,0.0,0.0,36.73714065551758,0.0,0.0,0.0,0.3907345533370971,4.0,0.0,1.0
577740,293.11407470703125,297.1499938964844,293.1499938964844,0.0940413698554039,-2181.052734375,304.1461181640625,0.7071368098258972,0.1525425016880035,0.138629600405693,294.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4738276898860931,0.050000000745058,0.0492609702050685,293.1485595703125,297.1499938964844,293.1499938964844,0.0233170092105865,-732.1660766601562,304.1476135253906,0.5195547938346863,0.0647751092910766,0.0465319864451885,293.147216796875,297.1499938964844,293.1499938964844,0.3517033159732818,-6563.5029296875,304.15386962890625,0.9990000128746032,0.4978774487972259,0.4169332683086395,293.29052734375,297.1499938964844,293.1499938964844,0.004899222869426,-1819.3759765625,297.5770263671875,0.4738276898860931,0.050000000745058,0.2336728274822235,291.1278686523437,291.1499938964844,258.21514892578125,256.9396057128906,282.0016784667969,293.7655334472656,291.1283569335937,1.0,0.2560674548149109,0.6335850954055786,0.6335850954055786,1.0,1.0,-1.0621265172958374,0.4115135967731476,0.650613009929657,0.1640346795320511,0.0,0.0,0.5664440393447876,55.281158447265625,57.0,15.356090545654297,-11915.822265625,167.91781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,307.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.857421875,18000.0,0.0,0.0,0.2676954567432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657948851585388,0.5658009052276611,-6.0062529882998206e-06,0.0,0.0002716768649406,0.0,0.0,37.383338928222656,0.0,0.0,0.0,0.3925910592079162,4.0,0.0,1.0
577800,293.11407470703125,297.1499938964844,293.1499938964844,0.0940413698554039,-2181.052734375,304.1461181640625,0.7071368098258972,0.1525425016880035,0.138629600405693,294.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4738276898860931,0.050000000745058,0.0492609702050685,293.1485595703125,297.1499938964844,293.1499938964844,0.0233170092105865,-732.1660766601562,304.1476135253906,0.5195547938346863,0.0647751092910766,0.0465319864451885,293.147216796875,297.1499938964844,293.1499938964844,0.3517033159732818,-6563.5029296875,304.15386962890625,0.9990000128746032,0.4978774487972259,0.4169332683086395,293.29052734375,297.1499938964844,293.1499938964844,0.004899222869426,-1819.3759765625,297.5770263671875,0.4738276898860931,0.050000000745058,0.2336728274822235,291.1278686523437,291.1499938964844,258.21514892578125,256.9396057128906,282.0016784667969,293.7655334472656,291.1283569335937,1.0,0.2560674548149109,0.6335850954055786,0.6335850954055786,1.0,1.0,-1.0621265172958374,0.4115135967731476,0.650613009929657,0.1640346795320511,0.0,0.0,0.5664440393447876,55.281158447265625,57.0,15.356090545654297,-11915.822265625,167.91781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,307.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.857421875,18000.0,0.0,0.0,0.2676954567432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657948851585388,0.5658009052276611,-6.0062529882998206e-06,0.0,0.0002716768649406,0.0,0.0,37.383338928222656,0.0,0.0,0.0,0.3925910592079162,4.0,0.0,1.0
577860,293.11285400390625,297.1499938964844,293.1499938964844,0.0949428379535675,-2197.904296875,304.1459045410156,0.7084642648696899,0.1537007540464401,0.1396711319684982,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4734106361865997,0.050000000745058,0.0492688119411468,293.1434020996094,297.1499938964844,293.1499938964844,0.0240932703018188,-743.973388671875,304.1470947265625,0.5223589539527893,0.0658562928438186,0.0472734235227108,293.143310546875,297.1499938964844,293.1499938964844,0.3525706827640533,-6577.5703125,304.1510314941406,0.9990000128746032,0.4987431466579437,0.417825847864151,293.28857421875,297.1499938964844,293.1499938964844,0.004863616079092,-1807.6700439453125,297.532470703125,0.4734106361865997,0.050000000745058,0.2337100207805633,291.12548828125,291.1499938964844,258.1208801269531,256.8567810058594,281.953857421875,293.7411499023437,291.1248474121094,1.0,0.2568111717700958,0.6334556341171265,0.6334556341171265,1.0,1.0,-1.0653908252716064,0.4126853346824646,0.6527054309844971,0.1651080548763275,0.0,0.0,0.5697729587554932,55.53086853027344,60.0,-0.2554027736186981,-11981.9716796875,169.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70819091796875,307.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2265625,18000.0,0.0,0.0,0.2695865333080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708716511726379,0.570877730846405,-6.038429546606494e-06,0.0,0.0002735960588324,0.0,0.0,38.00494766235352,0.0,0.0,0.0,0.3944477438926697,4.0,0.0,1.0
577920,293.11285400390625,297.1499938964844,293.1499938964844,0.0949428379535675,-2197.904296875,304.1459045410156,0.7084642648696899,0.1537007540464401,0.1396711319684982,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4734106361865997,0.050000000745058,0.0492688119411468,293.1434020996094,297.1499938964844,293.1499938964844,0.0240932703018188,-743.973388671875,304.1470947265625,0.5223589539527893,0.0658562928438186,0.0472734235227108,293.143310546875,297.1499938964844,293.1499938964844,0.3525706827640533,-6577.5703125,304.1510314941406,0.9990000128746032,0.4987431466579437,0.417825847864151,293.28857421875,297.1499938964844,293.1499938964844,0.004863616079092,-1807.6700439453125,297.532470703125,0.4734106361865997,0.050000000745058,0.2337100207805633,291.12548828125,291.1499938964844,258.1208801269531,256.8567810058594,281.953857421875,293.7411499023437,291.1248474121094,1.0,0.2568111717700958,0.6334556341171265,0.6334556341171265,1.0,1.0,-1.0653908252716064,0.4126853346824646,0.6527054309844971,0.1651080548763275,0.0,0.0,0.5697729587554932,55.53086853027344,60.0,-0.2554027736186981,-11981.9716796875,169.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70819091796875,307.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2265625,18000.0,0.0,0.0,0.2695865333080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708716511726379,0.570877730846405,-6.038429546606494e-06,0.0,0.0002735960588324,0.0,0.0,38.00494766235352,0.0,0.0,0.0,0.3944477438926697,4.0,0.0,1.0
577980,293.1116943359375,297.1499938964844,293.1499938964844,0.0959156677126884,-2216.140380859375,304.1456604003906,0.7084425091743469,0.1548783928155899,0.1407518684864044,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4718601107597351,0.050000000745058,0.0492977164685726,293.1383056640625,297.1499938964844,293.1499938964844,0.0250053498893976,-757.5984497070312,304.14654541015625,0.5244010090827942,0.0670575648546218,0.0481135994195938,293.14337158203125,297.1499938964844,293.1499938964844,0.3559427857398987,-6629.7783203125,304.14501953125,0.9990000128746032,0.4989124238491058,0.4210958182811737,293.28662109375,297.1499938964844,293.1499938964844,0.0048321885988116,-1797.6507568359375,297.4859924316406,0.4718601107597351,0.050000000745058,0.2338471412658691,291.1181945800781,291.1499938964844,258.02655029296875,256.7738647460937,281.9071655273437,293.7273254394531,291.1171569824219,1.0,0.2586146593093872,0.6333261728286743,0.6333261728286743,1.0,1.0,-1.071819543838501,0.4152376353740692,0.6565818786621094,0.1666573882102966,0.0,0.0,0.5744630694389343,56.35087585449219,63.0,-8.811139106750488,-12085.9013671875,172.65963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.498046875,18000.0,0.0,0.0,0.2715397179126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788273811340332,0.5788334608078003,-6.088829650252592e-06,0.0,0.000275578291621,0.0,0.0,38.99135208129883,0.0,0.0,0.0,0.3973084390163421,4.0,0.0,1.0
578040,293.1116943359375,297.1499938964844,293.1499938964844,0.0959156677126884,-2216.140380859375,304.1456604003906,0.7084425091743469,0.1548783928155899,0.1407518684864044,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4718601107597351,0.050000000745058,0.0492977164685726,293.1383056640625,297.1499938964844,293.1499938964844,0.0250053498893976,-757.5984497070312,304.14654541015625,0.5244010090827942,0.0670575648546218,0.0481135994195938,293.14337158203125,297.1499938964844,293.1499938964844,0.3559427857398987,-6629.7783203125,304.14501953125,0.9990000128746032,0.4989124238491058,0.4210958182811737,293.28662109375,297.1499938964844,293.1499938964844,0.0048321885988116,-1797.6507568359375,297.4859924316406,0.4718601107597351,0.050000000745058,0.2338471412658691,291.1181945800781,291.1499938964844,258.02655029296875,256.7738647460937,281.9071655273437,293.7273254394531,291.1171569824219,1.0,0.2586146593093872,0.6333261728286743,0.6333261728286743,1.0,1.0,-1.071819543838501,0.4152376353740692,0.6565818786621094,0.1666573882102966,0.0,0.0,0.5744630694389343,56.35087585449219,63.0,-8.811139106750488,-12085.9013671875,172.65963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.498046875,18000.0,0.0,0.0,0.2715397179126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788273811340332,0.5788334608078003,-6.088829650252592e-06,0.0,0.000275578291621,0.0,0.0,38.99135208129883,0.0,0.0,0.0,0.3973084390163421,4.0,0.0,1.0
578100,293.11114501953125,297.1499938964844,293.1499938964844,0.0964222028851509,-2225.64404296875,304.1455078125,0.7080207467079163,0.1554702669382095,0.1413024067878723,294.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4707138538360595,0.050000000745058,0.0493187718093395,293.13580322265625,297.1499938964844,293.1499938964844,0.0255093909800052,-765.0136108398438,304.1462707519531,0.5251917243003845,0.0676956996321678,0.0485668815672397,293.1448669433594,297.1499938964844,293.1499938964844,0.3584230542182922,-6667.751953125,304.14141845703125,0.9990000128746032,0.4986985027790069,0.423461765050888,293.28570556640625,297.1499938964844,293.1499938964844,0.0048175426200032,-1793.0784912109375,297.4621887207031,0.4707138538360595,0.050000000745058,0.2339470237493515,291.1132507324219,291.1499938964844,257.9795837402344,256.7325439453125,281.88446044921875,293.7240600585937,291.1120910644531,1.0,0.2598425447940826,0.6332614421844482,0.6332614421844482,1.0,1.0,-1.076008915901184,0.4169409871101379,0.6590679287910461,0.1675762683153152,0.0,0.0,0.5774075984954834,56.939640045166016,63.0,-11.689321517944336,-12149.189453125,174.96200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,307.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.265625,18000.0,0.0,0.0,0.2725836336612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838799476623535,0.5838860869407654,-6.1215114328661e-06,0.0,0.0002766377292573,0.0,0.0,39.62928771972656,0.0,0.0,0.0,0.3991414606571197,4.0,0.0,1.0
578160,293.1106262207031,297.1499938964844,293.1499938964844,0.096936322748661,-2235.287109375,304.1453857421875,0.7073717713356018,0.1560620814561844,0.1418571919202804,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.469340443611145,0.050000000745058,0.0493436232209205,293.13336181640625,297.1499938964844,293.1499938964844,0.026040568947792,-772.74072265625,304.1459655761719,0.5258490443229675,0.0683541148900985,0.0490382015705108,293.1473388671875,297.1499938964844,293.1499938964844,0.3613504767417907,-6712.2890625,304.1376647949219,0.9990000128746032,0.4982820153236389,0.4262368381023407,293.28485107421875,297.1499938964844,293.1499938964844,0.0048034223727881,-1788.7034912109375,297.43817138671875,0.469340443611145,0.050000000745058,0.234064906835556,291.10791015625,291.1499938964844,257.9327697753906,256.6913452148437,281.8625793457031,293.72296142578125,291.106689453125,1.0,0.2612528800964355,0.6331628561019897,0.6331628561019897,1.0,1.0,-1.080742359161377,0.4188714623451233,0.6618708372116089,0.1685622483491897,0.0,0.0,0.5807518362998962,57.63096237182617,51.0,-13.474188804626465,-12219.177734375,177.62918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66510009765625,307.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.93359375,18000.0,0.0,0.0,0.2736943960189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897347331047058,0.5897408723831177,-6.159995336929569e-06,0.0,0.0002777650079224,0.0,0.0,40.37958908081055,0.0,0.0,0.0,0.4012767672538757,4.0,0.0,1.0
578220,293.1094970703125,297.1499938964844,293.1499938964844,0.0977782756090164,-2250.80908203125,304.1455383300781,0.7124196887016296,0.1572891026735305,0.1428957730531692,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4721140265464782,0.050000000745058,0.0492929555475711,293.12841796875,297.1499938964844,293.1499938964844,0.0270487517118453,-787.0872192382812,304.1456604003906,0.5327401757240295,0.069776713848114,0.0499685071408748,293.1473999023437,297.1499938964844,293.1499938964844,0.3559988141059875,-6627.60888671875,304.1512756347656,0.9990000128746032,0.4983088076114654,0.4205653369426727,293.2830505371094,297.1499938964844,293.1499938964844,0.0047638337127864,-1774.929931640625,297.3979187011719,0.4721140265464782,0.050000000745058,0.2338245511054992,291.111083984375,291.1499938964844,257.840087890625,256.6097412109375,281.83209228515625,293.70611572265625,291.1141052246094,1.0,0.2585417330265045,0.6329656839370728,0.6329656839370728,1.0,1.0,-1.0759570598602295,0.4164807200431824,0.6594763398170471,0.168493777513504,0.0,0.0,0.5861844420433044,56.30818176269531,54.0,13.521796226501465,-12268.2119140625,173.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339416503906,307.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.900390625,18000.0,0.0,0.0,0.2760139405727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020609140396118,0.6020671129226685,-6.248968475119909e-06,0.0,0.0002801190712489,0.0,0.0,42.03042602539063,0.0,0.0,0.0,0.4058109223842621,4.0,0.0,1.0
578280,293.1094970703125,297.1499938964844,293.1499938964844,0.0977782756090164,-2250.80908203125,304.1455383300781,0.7124196887016296,0.1572891026735305,0.1428957730531692,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4721140265464782,0.050000000745058,0.0492929555475711,293.12841796875,297.1499938964844,293.1499938964844,0.0270487517118453,-787.0872192382812,304.1456604003906,0.5327401757240295,0.069776713848114,0.0499685071408748,293.1473999023437,297.1499938964844,293.1499938964844,0.3559988141059875,-6627.60888671875,304.1512756347656,0.9990000128746032,0.4983088076114654,0.4205653369426727,293.2830505371094,297.1499938964844,293.1499938964844,0.0047638337127864,-1774.929931640625,297.3979187011719,0.4721140265464782,0.050000000745058,0.2338245511054992,291.111083984375,291.1499938964844,257.840087890625,256.6097412109375,281.83209228515625,293.70611572265625,291.1141052246094,1.0,0.2585417330265045,0.6329656839370728,0.6329656839370728,1.0,1.0,-1.0759570598602295,0.4164807200431824,0.6594763398170471,0.168493777513504,0.0,0.0,0.5861844420433044,56.30818176269531,54.0,13.521796226501465,-12268.2119140625,173.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339416503906,307.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.900390625,18000.0,0.0,0.0,0.2760139405727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020609140396118,0.6020671129226685,-6.248968475119909e-06,0.0,0.0002801190712489,0.0,0.0,42.03042602539063,0.0,0.0,0.0,0.4058109223842621,4.0,0.0,1.0
578340,293.1084289550781,297.1499938964844,293.1499938964844,0.098522663116455,-2264.25341796875,304.1457824707031,0.715917706489563,0.1585354208946228,0.14398854970932,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4735542237758636,0.050000000745058,0.0492660254240036,293.12359619140625,297.1499938964844,293.1499938964844,0.0279017873108387,-802.0196533203125,304.1456604003906,0.5388355851173401,0.0713031515479087,0.0510008782148361,293.1395874023437,297.1499938964844,293.1499938964844,0.3523065745830536,-6571.044921875,304.1566162109375,0.9990000128746032,0.4999572932720184,0.4175184369087219,293.2811889648437,297.1499938964844,293.1499938964844,0.0047217574901878,-1759.204345703125,297.3687744140625,0.4735542237758636,0.050000000745058,0.2336968183517456,291.1339111328125,291.1499938964844,257.7490234375,256.5295715332031,281.78924560546875,293.67340087890625,291.1346130371094,1.0,0.2578042447566986,0.6327685117721558,0.6327685117721558,1.0,1.0,-1.0746604204177856,0.4156409800052643,0.659019410610199,0.1688564568758011,0.0,0.0,0.586531937122345,55.62459564208984,57.0,17.641048431396484,-12296.40234375,172.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,307.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.16015625,18000.0,0.0,0.0,0.278127908706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054000854492188,0.6054063439369202,-6.290471901593264e-06,0.0,0.000282264460111,0.0,0.0,42.5799674987793,0.0,0.0,0.0,0.4072567820549011,4.0,0.0,1.0
578400,293.1084289550781,297.1499938964844,293.1499938964844,0.098522663116455,-2264.25341796875,304.1457824707031,0.715917706489563,0.1585354208946228,0.14398854970932,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4735542237758636,0.050000000745058,0.0492660254240036,293.12359619140625,297.1499938964844,293.1499938964844,0.0279017873108387,-802.0196533203125,304.1456604003906,0.5388355851173401,0.0713031515479087,0.0510008782148361,293.1395874023437,297.1499938964844,293.1499938964844,0.3523065745830536,-6571.044921875,304.1566162109375,0.9990000128746032,0.4999572932720184,0.4175184369087219,293.2811889648437,297.1499938964844,293.1499938964844,0.0047217574901878,-1759.204345703125,297.3687744140625,0.4735542237758636,0.050000000745058,0.2336968183517456,291.1339111328125,291.1499938964844,257.7490234375,256.5295715332031,281.78924560546875,293.67340087890625,291.1346130371094,1.0,0.2578042447566986,0.6327685117721558,0.6327685117721558,1.0,1.0,-1.0746604204177856,0.4156409800052643,0.659019410610199,0.1688564568758011,0.0,0.0,0.586531937122345,55.62459564208984,57.0,17.641048431396484,-12296.40234375,172.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,307.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.16015625,18000.0,0.0,0.0,0.278127908706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054000854492188,0.6054063439369202,-6.290471901593264e-06,0.0,0.000282264460111,0.0,0.0,42.5799674987793,0.0,0.0,0.0,0.4072567820549011,4.0,0.0,1.0
578460,293.107421875,297.1499938964844,293.1499938964844,0.0994926318526268,-2282.251220703125,304.14556884765625,0.7174645066261292,0.1597937494516372,0.1451180875301361,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4733358919620514,0.050000000745058,0.049270112067461,293.1189270019531,297.1499938964844,293.1499938964844,0.0291969366371631,-818.5400390625,304.1448669433594,0.5434256792068481,0.0729171633720398,0.0521157309412956,293.1345520019531,297.1499938964844,293.1499938964844,0.3526637852191925,-6577.64306640625,304.1536865234375,0.9990000128746032,0.5012516975402832,0.4179844260215759,293.2792053222656,297.1499938964844,293.1499938964844,0.0046886620111763,-1748.0538330078125,297.3282470703125,0.4733358919620514,0.050000000745058,0.2337162047624588,291.1329650878906,291.1499938964844,257.6601257324219,256.4512939453125,281.7445983886719,293.651123046875,291.1324462890625,1.0,0.2584275603294372,0.6326321959495544,0.6326321959495544,1.0,1.0,-1.0779404640197754,0.4168215692043304,0.6611189246177673,0.1699267625808715,0.0,0.0,0.5887483954429626,55.78009414672852,60.0,1.4101120233535769,-12360.1767578125,173.4037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,307.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.244140625,18000.0,0.0,0.0,0.2800209522247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086174845695496,0.6086238026618958,-6.312175173661672e-06,0.0,0.0002841856621671,0.0,0.0,43.01234817504883,0.0,0.0,0.0,0.4084895849227905,4.0,0.0,1.0
578520,293.107421875,297.1499938964844,293.1499938964844,0.0994926318526268,-2282.251220703125,304.14556884765625,0.7174645066261292,0.1597937494516372,0.1451180875301361,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4733358919620514,0.050000000745058,0.049270112067461,293.1189270019531,297.1499938964844,293.1499938964844,0.0291969366371631,-818.5400390625,304.1448669433594,0.5434256792068481,0.0729171633720398,0.0521157309412956,293.1345520019531,297.1499938964844,293.1499938964844,0.3526637852191925,-6577.64306640625,304.1536865234375,0.9990000128746032,0.5012516975402832,0.4179844260215759,293.2792053222656,297.1499938964844,293.1499938964844,0.0046886620111763,-1748.0538330078125,297.3282470703125,0.4733358919620514,0.050000000745058,0.2337162047624588,291.1329650878906,291.1499938964844,257.6601257324219,256.4512939453125,281.7445983886719,293.651123046875,291.1324462890625,1.0,0.2584275603294372,0.6326321959495544,0.6326321959495544,1.0,1.0,-1.0779404640197754,0.4168215692043304,0.6611189246177673,0.1699267625808715,0.0,0.0,0.5887483954429626,55.78009414672852,60.0,1.4101120233535769,-12360.1767578125,173.4037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,307.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.244140625,18000.0,0.0,0.0,0.2800209522247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086174845695496,0.6086238026618958,-6.312175173661672e-06,0.0,0.0002841856621671,0.0,0.0,43.01234817504883,0.0,0.0,0.0,0.4084895849227905,4.0,0.0,1.0
578580,293.1064758300781,297.1499938964844,293.1499938964844,0.100540392100811,-2301.74072265625,304.1452941894531,0.7176859974861145,0.161061942577362,0.1462793797254562,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4719424545764923,0.050000000745058,0.0492960847914218,293.11444091796875,297.1499938964844,293.1499938964844,0.0308459475636482,-838.7203369140625,304.1439208984375,0.5469580888748169,0.074615329504013,0.0533078834414482,293.1336975097656,297.1499938964844,293.1499938964844,0.3556534051895141,-6624.35009765625,304.1474304199219,0.9990000128746032,0.5018248558044434,0.4209232628345489,293.2772521972656,297.1499938964844,293.1499938964844,0.0046600359492003,-1738.779541015625,297.28515625,0.4719424545764923,0.050000000745058,0.2338394075632095,291.1260070800781,291.1499938964844,257.5740051269531,256.37548828125,281.7018737792969,293.6398010253906,291.125,1.0,0.2601457834243774,0.6324958801269531,0.6324958801269531,1.0,1.0,-1.0844707489013672,0.4194323718547821,0.6650383472442627,0.1714568883180618,0.0,0.0,0.5923672914505005,56.52758407592773,63.0,-8.270675659179688,-12461.6181640625,176.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6611328125,307.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.89453125,18000.0,0.0,0.0,0.2818540036678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146997213363647,0.6147060990333557,-6.352076979965204e-06,0.0,0.0002860459790099,0.0,0.0,43.83068084716797,0.0,0.0,0.0,0.4107372760772705,4.0,0.0,1.0
578640,293.1064758300781,297.1499938964844,293.1499938964844,0.100540392100811,-2301.74072265625,304.1452941894531,0.7176859974861145,0.161061942577362,0.1462793797254562,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4719424545764923,0.050000000745058,0.0492960847914218,293.11444091796875,297.1499938964844,293.1499938964844,0.0308459475636482,-838.7203369140625,304.1439208984375,0.5469580888748169,0.074615329504013,0.0533078834414482,293.1336975097656,297.1499938964844,293.1499938964844,0.3556534051895141,-6624.35009765625,304.1474304199219,0.9990000128746032,0.5018248558044434,0.4209232628345489,293.2772521972656,297.1499938964844,293.1499938964844,0.0046600359492003,-1738.779541015625,297.28515625,0.4719424545764923,0.050000000745058,0.2338394075632095,291.1260070800781,291.1499938964844,257.5740051269531,256.37548828125,281.7018737792969,293.6398010253906,291.125,1.0,0.2601457834243774,0.6324958801269531,0.6324958801269531,1.0,1.0,-1.0844707489013672,0.4194323718547821,0.6650383472442627,0.1714568883180618,0.0,0.0,0.5923672914505005,56.52758407592773,63.0,-8.270675659179688,-12461.6181640625,176.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6611328125,307.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.89453125,18000.0,0.0,0.0,0.2818540036678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146997213363647,0.6147060990333557,-6.352076979965204e-06,0.0,0.0002860459790099,0.0,0.0,43.83068084716797,0.0,0.0,0.0,0.4107372760772705,4.0,0.0,1.0
578700,293.1060485839844,297.1499938964844,293.1499938964844,0.1010847613215446,-2311.869140625,304.1451721191406,0.7173954844474792,0.1616956889629364,0.1468672603368759,294.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4708659052848816,0.050000000745058,0.0493158884346485,293.1122741699219,297.1499938964844,293.1499938964844,0.0316014550626277,-848.7864379882812,304.1436462402344,0.5483885407447815,0.0754894316196441,0.0539277344942092,293.1348571777344,297.1499938964844,293.1499938964844,0.3579741716384887,-6660.06103515625,304.1436767578125,0.9990000128746032,0.5018038749694824,0.4231495559215545,293.2763366699219,297.1499938964844,293.1499938964844,0.004646732006222,-1734.5772705078125,297.26287841796875,0.4708659052848816,0.050000000745058,0.2339333295822143,291.1210327148437,291.1499938964844,257.5321350097656,256.3386535644531,281.6813659667969,293.6378173828125,291.1198425292969,1.0,0.2613397538661957,0.6324277520179749,0.6324277520179749,1.0,1.0,-1.0887285470962524,0.4211766421794891,0.6675519347190857,0.1723593324422836,0.0,0.0,0.5947957634925842,57.08556365966797,63.0,-11.587678909301758,-12523.6865234375,179.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640319824219,307.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.744140625,18000.0,0.0,0.0,0.2827992439270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618870735168457,0.618877112865448,-6.380120794347022e-06,0.0,0.0002870052994694,0.0,0.0,44.40108108520508,0.0,0.0,0.0,0.4122906327247619,4.0,0.0,1.0
578760,293.1056823730469,297.1499938964844,293.1499938964844,0.1016369238495826,-2322.13623046875,304.1450500488281,0.7168776988983154,0.1623271256685257,0.1474575698375702,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4695551097393036,0.050000000745058,0.0493396557867527,293.1101989746094,297.1499938964844,293.1499938964844,0.0323818437755107,-859.1070556640625,304.14337158203125,0.5496248006820679,0.0763777196407318,0.0545611195266246,293.13702392578125,297.1499938964844,293.1499938964844,0.3607682585716247,-6702.73486328125,304.1397399902344,0.9990000128746032,0.5015703439712524,0.42580646276474,293.27545166015625,297.1499938964844,293.1499938964844,0.0046339780092239,-1730.5924072265625,297.2403259277344,0.4695551097393036,0.050000000745058,0.2340460866689682,291.115478515625,291.1499938964844,257.4911499023437,256.3026123046875,281.661865234375,293.63800048828125,291.1142272949219,1.0,0.2627241611480713,0.6323236227035522,0.6323236227035522,1.0,1.0,-1.0935498476028442,0.4231579005718231,0.6703919172286987,0.1733249723911285,0.0,0.0,0.5976523756980896,57.750736236572266,66.0,-13.767325401306152,-12592.4892578125,181.6855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622314453125,307.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2421875,18000.0,0.0,0.0,0.2837904989719391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239015460014343,0.6239079833030701,-6.414581093849847e-06,0.0,0.0002880112733691,0.0,0.0,45.098609924316406,0.0,0.0,0.0,0.4141733944416046,4.0,0.0,1.0
578820,293.10504150390625,297.1499938964844,293.1499938964844,0.1027484163641929,-2342.764404296875,304.14483642578125,0.7152660489082336,0.1635781973600387,0.1486389935016632,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4662621617317199,0.050000000745058,0.0493975840508937,293.1060485839844,297.1499938964844,293.1499938964844,0.0340135842561721,-880.4637451171875,304.14288330078125,0.5516352653503418,0.0782261490821838,0.0558705702424049,293.1442565917969,297.1499938964844,293.1499938964844,0.3675593733787536,-6805.44677734375,304.1318664550781,0.9990000128746032,0.5004422664642334,0.4322128295898437,293.27392578125,297.1499938964844,293.1499938964844,0.0046095112338662,-1722.9854736328125,297.19488525390625,0.4662621617317199,0.050000000745058,0.2343208789825439,291.1040344238281,291.1499938964844,257.41217041015625,256.23321533203125,281.6249084472656,293.6441345214844,291.1028137207031,1.0,0.2659773230552673,0.632115364074707,0.632115364074707,1.0,1.0,-1.1046276092529297,0.4277601242065429,0.6768674850463867,0.1754452586174011,0.0,0.0,0.6045469641685486,59.36154174804688,54.0,-15.53993797302246,-12747.3212890625,188.0805511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413879394531,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6171875,18000.0,0.0,0.0,0.2859847545623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364952325820923,0.6365017294883728,-6.503818440251052e-06,0.0,0.0002902381820604,0.0,0.0,46.89081573486328,0.0,0.0,0.0,0.4189342558383941,4.0,0.0,1.0
578880,293.10504150390625,297.1499938964844,293.1499938964844,0.1027484163641929,-2342.764404296875,304.14483642578125,0.7152660489082336,0.1635781973600387,0.1486389935016632,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4662621617317199,0.050000000745058,0.0493975840508937,293.1060485839844,297.1499938964844,293.1499938964844,0.0340135842561721,-880.4637451171875,304.14288330078125,0.5516352653503418,0.0782261490821838,0.0558705702424049,293.1442565917969,297.1499938964844,293.1499938964844,0.3675593733787536,-6805.44677734375,304.1318664550781,0.9990000128746032,0.5004422664642334,0.4322128295898437,293.27392578125,297.1499938964844,293.1499938964844,0.0046095112338662,-1722.9854736328125,297.19488525390625,0.4662621617317199,0.050000000745058,0.2343208789825439,291.1040344238281,291.1499938964844,257.41217041015625,256.23321533203125,281.6249084472656,293.6441345214844,291.1028137207031,1.0,0.2659773230552673,0.632115364074707,0.632115364074707,1.0,1.0,-1.1046276092529297,0.4277601242065429,0.6768674850463867,0.1754452586174011,0.0,0.0,0.6045469641685486,59.36154174804688,54.0,-15.53993797302246,-12747.3212890625,188.0805511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413879394531,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6171875,18000.0,0.0,0.0,0.2859847545623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364952325820923,0.6365017294883728,-6.503818440251052e-06,0.0,0.0002902381820604,0.0,0.0,46.89081573486328,0.0,0.0,0.0,0.4189342558383941,4.0,0.0,1.0
578940,293.1043701171875,297.1499938964844,293.1499938964844,0.1036501452326774,-2359.1923828125,304.14508056640625,0.7194797992706299,0.1648561358451843,0.1497341245412826,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4687049090862274,0.050000000745058,0.0493548065423965,293.1006164550781,297.1499938964844,293.1499938964844,0.0357962623238563,-903.3584594726562,304.14227294921875,0.5601827502250671,0.0804445147514343,0.057347260415554,293.1482238769531,297.1499938964844,293.1499938964844,0.3632545471191406,-6736.11279296875,304.14569091796875,0.9990000128746032,0.4997508227825165,0.4274971783161163,293.2724304199219,297.1499938964844,293.1499938964844,0.0045741712674498,-1710.478271484375,297.15753173828125,0.4687049090862274,0.050000000745058,0.2341179549694061,291.1070556640625,291.1499938964844,257.3375549316406,256.16778564453125,281.6033935546875,293.63629150390625,291.1100158691406,1.0,0.2637721300125122,0.6319071054458618,0.6319071054458618,1.0,1.0,-1.1017680168151855,0.4262163639068603,0.6755515933036804,0.1756067723035812,0.0,0.0,0.6105454564094543,58.25944900512695,42.0,12.824962615966797,-12809.703125,185.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.30078125,18000.0,0.0,0.0,0.2883926331996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505755186080933,0.6505821347236633,-6.613568075408693e-06,0.0,0.0002926818560808,0.0,0.0,49.00362396240234,0.0,0.0,0.0,0.4243163764476776,4.0,0.0,1.0
579000,293.1043701171875,297.1499938964844,293.1499938964844,0.1036501452326774,-2359.1923828125,304.14508056640625,0.7194797992706299,0.1648561358451843,0.1497341245412826,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4687049090862274,0.050000000745058,0.0493548065423965,293.1006164550781,297.1499938964844,293.1499938964844,0.0357962623238563,-903.3584594726562,304.14227294921875,0.5601827502250671,0.0804445147514343,0.057347260415554,293.1482238769531,297.1499938964844,293.1499938964844,0.3632545471191406,-6736.11279296875,304.14569091796875,0.9990000128746032,0.4997508227825165,0.4274971783161163,293.2724304199219,297.1499938964844,293.1499938964844,0.0045741712674498,-1710.478271484375,297.15753173828125,0.4687049090862274,0.050000000745058,0.2341179549694061,291.1070556640625,291.1499938964844,257.3375549316406,256.16778564453125,281.6033935546875,293.63629150390625,291.1100158691406,1.0,0.2637721300125122,0.6319071054458618,0.6319071054458618,1.0,1.0,-1.1017680168151855,0.4262163639068603,0.6755515933036804,0.1756067723035812,0.0,0.0,0.6105454564094543,58.25944900512695,42.0,12.824962615966797,-12809.703125,185.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.30078125,18000.0,0.0,0.0,0.2883926331996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505755186080933,0.6505821347236633,-6.613568075408693e-06,0.0,0.0002926818560808,0.0,0.0,49.00362396240234,0.0,0.0,0.0,0.4243163764476776,4.0,0.0,1.0
