time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.103515625,297.1499938964844,293.1499938964844,0.10421834141016,-2368.915283203125,304.1457824707031,0.7288638949394226,0.1661854386329651,0.1507922708988189,294.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4756560027599334,0.050000000745058,0.0492259338498115,293.0979919433594,297.1499938964844,293.1499938964844,0.0371112935245037,-919.7334594726562,304.1427001953125,0.5730764269828796,0.0822289511561393,0.0585590414702892,293.1344909667969,297.1499938964844,293.1499938964844,0.3480553030967712,-6501.13232421875,304.17266845703125,0.9990000128746032,0.5025437474250793,0.412955492734909,293.27069091796875,297.1499938964844,293.1499938964844,0.0045243059284985,-1690.720703125,297.1401672363281,0.4756560027599334,0.050000000745058,0.2335066348314285,291.14483642578125,291.1499938964844,257.2679138183594,256.1068725585937,281.5860595703125,293.5937194824219,291.1499938964844,1.0,0.2574360370635986,0.6316750645637512,0.6316750645637512,1.0,1.0,-1.0861549377441406,0.4190646409988403,0.6670902371406555,0.1739081293344497,0.0,0.0,0.6089217662811279,54.826847076416016,45.0,47.96477127075195,-12734.431640625,174.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,307.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.2904556691646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534528136253357,0.6534594893455505,-6.661979568889365e-06,0.0,0.0002947755856439,0.0,0.0,49.59617233276367,0.0,0.0,0.0,0.4256175756454468,4.0,0.0,1.0
579120,293.103515625,297.1499938964844,293.1499938964844,0.10421834141016,-2368.915283203125,304.1457824707031,0.7288638949394226,0.1661854386329651,0.1507922708988189,294.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4756560027599334,0.050000000745058,0.0492259338498115,293.0979919433594,297.1499938964844,293.1499938964844,0.0371112935245037,-919.7334594726562,304.1427001953125,0.5730764269828796,0.0822289511561393,0.0585590414702892,293.1344909667969,297.1499938964844,293.1499938964844,0.3480553030967712,-6501.13232421875,304.17266845703125,0.9990000128746032,0.5025437474250793,0.412955492734909,293.27069091796875,297.1499938964844,293.1499938964844,0.0045243059284985,-1690.720703125,297.1401672363281,0.4756560027599334,0.050000000745058,0.2335066348314285,291.14483642578125,291.1499938964844,257.2679138183594,256.1068725585937,281.5860595703125,293.5937194824219,291.1499938964844,1.0,0.2574360370635986,0.6316750645637512,0.6316750645637512,1.0,1.0,-1.0861549377441406,0.4190646409988403,0.6670902371406555,0.1739081293344497,0.0,0.0,0.6089217662811279,54.826847076416016,45.0,47.96477127075195,-12734.431640625,174.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,307.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.2904556691646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534528136253357,0.6534594893455505,-6.661979568889365e-06,0.0,0.0002947755856439,0.0,0.0,49.59617233276367,0.0,0.0,0.0,0.4256175756454468,4.0,0.0,1.0
579180,293.1026306152344,297.1499938964844,293.1499938964844,0.1048715710639953,-2380.2958984375,304.14605712890625,0.7359963655471802,0.1675393432378769,0.1519240736961364,294.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4800157248973846,0.050000000745058,0.0491413660347461,293.094482421875,297.1499938964844,293.1499938964844,0.0385503806173801,-937.6846923828124,304.1427001953125,0.5837441682815552,0.0842523574829101,0.0598640851676464,293.11212158203125,297.1499938964844,293.1499938964844,0.3370363116264343,-6334.04443359375,304.18292236328125,0.9990000128746032,0.5074751973152161,0.4031268060207367,293.2685241699219,297.1499938964844,293.1499938964844,0.0044791088439524,-1672.8353271484375,297.1241455078125,0.4800157248973846,0.050000000745058,0.2331054806709289,291.1814270019531,291.1499938964844,257.20379638671875,256.05096435546875,281.5551147460937,293.53955078125,291.1832275390625,1.0,0.2538046538829803,0.6314430236816406,0.6314430236816406,1.0,1.0,-1.076693773269653,0.4146526455879211,0.662041187286377,0.1730055510997772,0.0,0.0,0.6019238829612732,52.5867805480957,48.0,39.03427505493164,-12650.5322265625,167.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,307.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.986328125,18000.0,0.0,0.0,0.291666030883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426116824150085,0.6426182985305786,-6.602067969652126e-06,0.0,0.0002960039419122,0.0,0.0,48.09635543823242,0.0,0.0,0.0,0.4217090606689453,4.0,0.0,1.0
579240,293.1026306152344,297.1499938964844,293.1499938964844,0.1048715710639953,-2380.2958984375,304.14605712890625,0.7359963655471802,0.1675393432378769,0.1519240736961364,294.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4800157248973846,0.050000000745058,0.0491413660347461,293.094482421875,297.1499938964844,293.1499938964844,0.0385503806173801,-937.6846923828124,304.1427001953125,0.5837441682815552,0.0842523574829101,0.0598640851676464,293.11212158203125,297.1499938964844,293.1499938964844,0.3370363116264343,-6334.04443359375,304.18292236328125,0.9990000128746032,0.5074751973152161,0.4031268060207367,293.2685241699219,297.1499938964844,293.1499938964844,0.0044791088439524,-1672.8353271484375,297.1241455078125,0.4800157248973846,0.050000000745058,0.2331054806709289,291.1814270019531,291.1499938964844,257.20379638671875,256.05096435546875,281.5551147460937,293.53955078125,291.1832275390625,1.0,0.2538046538829803,0.6314430236816406,0.6314430236816406,1.0,1.0,-1.076693773269653,0.4146526455879211,0.662041187286377,0.1730055510997772,0.0,0.0,0.6019238829612732,52.5867805480957,48.0,39.03427505493164,-12650.5322265625,167.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,307.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.986328125,18000.0,0.0,0.0,0.291666030883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426116824150085,0.6426182985305786,-6.602067969652126e-06,0.0,0.0002960039419122,0.0,0.0,48.09635543823242,0.0,0.0,0.0,0.4217090606689453,4.0,0.0,1.0
579300,293.1022033691406,297.1499938964844,293.1499938964844,0.1053337156772613,-2388.69140625,304.1459350585937,0.7385776042938232,0.168225809931755,0.1525125950574875,294.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4813053607940674,0.050000000745058,0.0491161309182643,293.0926208496094,297.1499938964844,293.1499938964844,0.0394119955599308,-948.584716796875,304.1424560546875,0.5881751775741577,0.0853217393159866,0.06058144941926,293.10223388671875,297.1499938964844,293.1499938964844,0.3337307572364807,-6285.08740234375,304.18292236328125,0.9990000128746032,0.5098984241485596,0.4001477062702179,293.26727294921875,297.1499938964844,293.1499938964844,0.0044614020735025,-1666.41357421875,297.1097106933594,0.4813053607940674,0.050000000745058,0.2329857796430587,291.1864318847656,291.1499938964844,257.1739807128906,256.0250549316406,281.5392761230469,293.5184631347656,291.1868591308594,1.0,0.2527498006820678,0.6313270330429077,0.6313270330429077,1.0,1.0,-1.0745105743408203,0.4135657548904419,0.6609448194503784,0.1729178130626678,0.0,0.0,0.5989639163017273,51.9282455444336,48.0,23.89106559753418,-12625.2041015625,165.35940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537536621094,308.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.494140625,18000.0,0.0,0.0,0.2919536232948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361289620399475,0.6361355185508728,-6.553652838192647e-06,0.0,0.0002962958242278,0.0,0.0,47.140411376953125,0.0,0.0,0.0,0.4192744195461273,4.0,0.0,1.0
579360,293.10174560546875,297.1499938964844,293.1499938964844,0.1058485209941864,-2398.11572265625,304.145751953125,0.7406305074691772,0.1689192205667495,0.1531158536672592,294.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4821565449237823,0.050000000745058,0.0490994714200496,293.0907592773437,297.1499938964844,293.1499938964844,0.0403280407190322,-960.2095947265624,304.14215087890625,0.5920802354812622,0.0864153951406478,0.0613249614834785,293.0937194824219,297.1499938964844,293.1499938964844,0.3315141201019287,-6253.06494140625,304.1809387207031,0.9990000128746032,0.5121772289276123,0.3981691896915436,293.2659606933594,297.1499938964844,293.1499938964844,0.0044459220953285,-1661.036865234375,297.0931091308594,0.4821565449237823,0.050000000745058,0.2329067438840866,291.1867370605469,291.1499938964844,257.1457214355469,256.0005798339844,281.5228881835937,293.5014953613281,291.1863708496094,1.0,0.2521357536315918,0.6313199996948242,0.6313199996948242,1.0,1.0,-1.0736366510391235,0.4130960702896118,0.6605405807495117,0.1730489134788513,0.0,0.0,0.5964681506156921,51.50190734863281,51.0,10.669469833374023,-12615.015625,164.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,308.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6875,18000.0,0.0,0.0,0.2920650839805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304298043251038,0.6304363012313843,-6.508053957077209e-06,0.0,0.0002964089508168,0.0,0.0,46.29218673706055,0.0,0.0,0.0,0.417087972164154,4.0,0.0,1.0
579420,293.10089111328125,297.1499938964844,293.1499938964844,0.1069917157292366,-2419.151123046875,304.145263671875,0.7432998418807983,0.1703171879053115,0.1543566584587097,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4827371835708618,0.050000000745058,0.0490881018340587,293.0871276855469,297.1499938964844,293.1499938964844,0.042278703302145,-985.0429077148438,304.1415405273437,0.598452091217041,0.0886549055576324,0.0628700256347656,293.0812683105469,297.1499938964844,293.1499938964844,0.3298957347869873,-6232.412109375,304.1732177734375,0.9990000128746032,0.5161367654800415,0.3968150019645691,293.2632751464844,297.1499938964844,293.1499938964844,0.0044197207316756,-1652.483154296875,297.0558166503906,0.4827371835708618,0.050000000745058,0.2328528314828872,291.1781921386719,291.1499938964844,257.0942687988281,255.9562530517578,281.4919738769531,293.478759765625,291.1766967773437,1.0,0.2520494163036346,0.6313059329986572,0.6313059329986572,1.0,1.0,-1.075275182723999,0.4136551916599273,0.661620020866394,0.1737734973430633,0.0,0.0,0.5931662321090698,51.24381637573242,54.0,-9.348546981811523,-12632.5498046875,164.32557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,308.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0859375,18000.0,0.0,0.0,0.2919052243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219415664672852,0.6219480037689209,-6.435901923396159e-06,0.0,0.000296246696962,0.0,0.0,45.02195739746094,0.0,0.0,0.0,0.413790762424469,4.0,0.0,1.0
579480,293.10089111328125,297.1499938964844,293.1499938964844,0.1069917157292366,-2419.151123046875,304.145263671875,0.7432998418807983,0.1703171879053115,0.1543566584587097,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4827371835708618,0.050000000745058,0.0490881018340587,293.0871276855469,297.1499938964844,293.1499938964844,0.042278703302145,-985.0429077148438,304.1415405273437,0.598452091217041,0.0886549055576324,0.0628700256347656,293.0812683105469,297.1499938964844,293.1499938964844,0.3298957347869873,-6232.412109375,304.1732177734375,0.9990000128746032,0.5161367654800415,0.3968150019645691,293.2632751464844,297.1499938964844,293.1499938964844,0.0044197207316756,-1652.483154296875,297.0558166503906,0.4827371835708618,0.050000000745058,0.2328528314828872,291.1781921386719,291.1499938964844,257.0942687988281,255.9562530517578,281.4919738769531,293.478759765625,291.1766967773437,1.0,0.2520494163036346,0.6313059329986572,0.6313059329986572,1.0,1.0,-1.075275182723999,0.4136551916599273,0.661620020866394,0.1737734973430633,0.0,0.0,0.5931662321090698,51.24381637573242,54.0,-9.348546981811523,-12632.5498046875,164.32557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,308.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0859375,18000.0,0.0,0.0,0.2919052243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219415664672852,0.6219480037689209,-6.435901923396159e-06,0.0,0.000296246696962,0.0,0.0,45.02195739746094,0.0,0.0,0.0,0.413790762424469,4.0,0.0,1.0
579540,293.10015869140625,297.1499938964844,293.1499938964844,0.1082285642623901,-2441.948486328125,304.144775390625,0.7443066239356995,0.171710804104805,0.155621737241745,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4820781946182251,0.050000000745058,0.049100961536169,293.0837097167969,297.1499938964844,293.1499938964844,0.044333592057228,-1011.3020629882812,304.14093017578125,0.60317063331604,0.0909366011619567,0.0644680336117744,293.0749816894531,297.1499938964844,293.1499938964844,0.3314048051834106,-6259.40673828125,304.1629333496094,0.9990000128746032,0.5191644430160522,0.3983512818813324,293.2607116699219,297.1499938964844,293.1499938964844,0.004397876560688,-1645.8798828125,297.0149230957031,0.4820781946182251,0.050000000745058,0.2329138219356537,291.1622009277344,291.1499938964844,257.04998779296875,255.9185028076172,281.464111328125,293.4684753417969,291.16015625,1.0,0.2532247602939605,0.6312918066978455,0.6312918066978455,1.0,1.0,-1.0806431770324707,0.4158633351325989,0.664779782295227,0.1749919205904007,0.0,0.0,0.5925628542900085,51.64187240600586,57.0,-20.78110313415528,-12695.4677734375,166.58778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.54296875,18000.0,0.0,0.0,0.291496992111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185026168823242,0.61850905418396,-6.399472113116644e-06,0.0,0.0002958324039354,0.0,0.0,44.472930908203125,0.0,0.0,0.0,0.412386029958725,4.0,0.0,1.0
579600,293.10015869140625,297.1499938964844,293.1499938964844,0.1082285642623901,-2441.948486328125,304.144775390625,0.7443066239356995,0.171710804104805,0.155621737241745,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4820781946182251,0.050000000745058,0.049100961536169,293.0837097167969,297.1499938964844,293.1499938964844,0.044333592057228,-1011.3020629882812,304.14093017578125,0.60317063331604,0.0909366011619567,0.0644680336117744,293.0749816894531,297.1499938964844,293.1499938964844,0.3314048051834106,-6259.40673828125,304.1629333496094,0.9990000128746032,0.5191644430160522,0.3983512818813324,293.2607116699219,297.1499938964844,293.1499938964844,0.004397876560688,-1645.8798828125,297.0149230957031,0.4820781946182251,0.050000000745058,0.2329138219356537,291.1622009277344,291.1499938964844,257.04998779296875,255.9185028076172,281.464111328125,293.4684753417969,291.16015625,1.0,0.2532247602939605,0.6312918066978455,0.6312918066978455,1.0,1.0,-1.0806431770324707,0.4158633351325989,0.664779782295227,0.1749919205904007,0.0,0.0,0.5925628542900085,51.64187240600586,57.0,-20.78110313415528,-12695.4677734375,166.58778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.54296875,18000.0,0.0,0.0,0.291496992111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185026168823242,0.61850905418396,-6.399472113116644e-06,0.0,0.0002958324039354,0.0,0.0,44.472930908203125,0.0,0.0,0.0,0.412386029958725,4.0,0.0,1.0
579660,293.09918212890625,297.1499938964844,293.1499938964844,0.1095394119620323,-2466.0712890625,304.14434814453125,0.7440299987792969,0.1731670796871185,0.156934916973114,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4804235994815826,0.050000000745058,0.0491333082318306,293.0802307128906,297.1499938964844,293.1499938964844,0.0464848540723323,-1038.9085693359375,304.1403503417969,0.6066697835922241,0.0933250561356544,0.066134013235569,293.07391357421875,297.1499938964844,293.1499938964844,0.3353953957557678,-6323.57568359375,304.1519775390625,0.9990000128746032,0.521289050579071,0.4021866023540497,293.2579650878906,297.1499938964844,293.1499938964844,0.0043798019178211,-1640.7506103515625,296.97369384765625,0.4804235994815826,0.050000000745058,0.2330672740936279,291.143310546875,291.1499938964844,257.0113830566406,255.8857879638672,281.4384155273437,293.46759033203125,291.14111328125,1.0,0.2554061412811279,0.6311286687850952,0.6311286687850952,1.0,1.0,-1.089044213294983,0.4194149971008301,0.6696292757987976,0.1763734370470047,0.0,0.0,0.594701886177063,52.56467056274414,60.0,-25.84847640991211,-12796.51171875,170.71971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,308.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8984375,18000.0,0.0,0.0,0.2911554872989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205337047576904,0.6205401420593262,-6.403527095244499e-06,0.0,0.0002954858064185,0.0,0.0,44.69851303100586,0.0,0.0,0.0,0.4130465984344482,4.0,0.0,1.0
579720,293.09918212890625,297.1499938964844,293.1499938964844,0.1095394119620323,-2466.0712890625,304.14434814453125,0.7440299987792969,0.1731670796871185,0.156934916973114,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4804235994815826,0.050000000745058,0.0491333082318306,293.0802307128906,297.1499938964844,293.1499938964844,0.0464848540723323,-1038.9085693359375,304.1403503417969,0.6066697835922241,0.0933250561356544,0.066134013235569,293.07391357421875,297.1499938964844,293.1499938964844,0.3353953957557678,-6323.57568359375,304.1519775390625,0.9990000128746032,0.521289050579071,0.4021866023540497,293.2579650878906,297.1499938964844,293.1499938964844,0.0043798019178211,-1640.7506103515625,296.97369384765625,0.4804235994815826,0.050000000745058,0.2330672740936279,291.143310546875,291.1499938964844,257.0113830566406,255.8857879638672,281.4384155273437,293.46759033203125,291.14111328125,1.0,0.2554061412811279,0.6311286687850952,0.6311286687850952,1.0,1.0,-1.089044213294983,0.4194149971008301,0.6696292757987976,0.1763734370470047,0.0,0.0,0.594701886177063,52.56467056274414,60.0,-25.84847640991211,-12796.51171875,170.71971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,308.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8984375,18000.0,0.0,0.0,0.2911554872989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205337047576904,0.6205401420593262,-6.403527095244499e-06,0.0,0.0002954858064185,0.0,0.0,44.69851303100586,0.0,0.0,0.0,0.4130465984344482,4.0,0.0,1.0
579780,293.09796142578125,297.1499938964844,293.1499938964844,0.1109570264816284,-2492.09228515625,304.14385986328125,0.742863655090332,0.1747040897607803,0.1583461761474609,294.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4779520034790039,0.050000000745058,0.0491814985871315,293.0765075683594,297.1499938964844,293.1499938964844,0.0487739592790603,-1068.4510498046875,304.1397705078125,0.6094030737876892,0.0958435758948326,0.0679103136062622,293.0772705078125,297.1499938964844,293.1499938964844,0.3413921594619751,-6417.23779296875,304.141357421875,0.9990000128746032,0.5225467085838318,0.407831996679306,293.2548828125,297.1499938964844,293.1499938964844,0.0043650073930621,-1636.857666015625,296.9334716796875,0.4779520034790039,0.050000000745058,0.2332958579063415,291.1228332519531,291.1499938964844,256.9763488769531,255.8561553955078,281.4104919433594,293.4744567871094,291.1205139160156,1.0,0.2583915293216705,0.6309654712677002,0.6309654712677002,1.0,1.0,-1.0999774932861328,0.4241996109485626,0.6757778525352478,0.1777371168136596,0.0,0.0,0.599679708480835,53.91086196899414,63.0,-28.430641174316406,-12931.078125,176.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,308.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.935546875,18000.0,0.0,0.0,0.2911760509014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281630992889404,0.6281695365905762,-6.449627562687965e-06,0.0,0.000295506673865,0.0,0.0,45.72796630859375,0.0,0.0,0.0,0.4158451557159424,4.0,0.0,1.0
579840,293.09796142578125,297.1499938964844,293.1499938964844,0.1109570264816284,-2492.09228515625,304.14385986328125,0.742863655090332,0.1747040897607803,0.1583461761474609,294.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4779520034790039,0.050000000745058,0.0491814985871315,293.0765075683594,297.1499938964844,293.1499938964844,0.0487739592790603,-1068.4510498046875,304.1397705078125,0.6094030737876892,0.0958435758948326,0.0679103136062622,293.0772705078125,297.1499938964844,293.1499938964844,0.3413921594619751,-6417.23779296875,304.141357421875,0.9990000128746032,0.5225467085838318,0.407831996679306,293.2548828125,297.1499938964844,293.1499938964844,0.0043650073930621,-1636.857666015625,296.9334716796875,0.4779520034790039,0.050000000745058,0.2332958579063415,291.1228332519531,291.1499938964844,256.9763488769531,255.8561553955078,281.4104919433594,293.4744567871094,291.1205139160156,1.0,0.2583915293216705,0.6309654712677002,0.6309654712677002,1.0,1.0,-1.0999774932861328,0.4241996109485626,0.6757778525352478,0.1777371168136596,0.0,0.0,0.599679708480835,53.91086196899414,63.0,-28.430641174316406,-12931.078125,176.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,308.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.935546875,18000.0,0.0,0.0,0.2911760509014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281630992889404,0.6281695365905762,-6.449627562687965e-06,0.0,0.000295506673865,0.0,0.0,45.72796630859375,0.0,0.0,0.0,0.4158451557159424,4.0,0.0,1.0
579900,293.0973205566406,297.1499938964844,293.1499938964844,0.111688308417797,-2505.482177734375,304.1436462402344,0.7420028448104858,0.1754853278398513,0.1590717136859893,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4764413833618164,0.050000000745058,0.0492107197642326,293.07470703125,297.1499938964844,293.1499938964844,0.049950323998928,-1083.7088623046875,304.1394958496094,0.6105120182037354,0.0971321910619735,0.068826213479042,293.0804748535156,297.1499938964844,293.1499938964844,0.3450245857238769,-6473.2138671875,304.1363220214844,0.9990000128746032,0.5228407382965088,0.4112172424793243,293.2532958984375,297.1499938964844,293.1499938964844,0.0043585021048784,-1635.232666015625,296.9137268066406,0.4764413833618164,0.050000000745058,0.2334344685077667,291.11236572265625,291.1499938964844,256.9600830078125,255.8424224853516,281.3959045410156,293.4804382324219,291.110107421875,1.0,0.2601318359375,0.6308839321136475,0.6308839321136475,1.0,1.0,-1.10621178150177,0.4269729554653168,0.6792388558387756,0.1783966869115829,0.0,0.0,0.6032406687736511,54.7203254699707,63.0,-28.79807472229004,-13009.4375,179.83505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,308.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.826171875,18000.0,0.0,0.0,0.2914052903652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341731548309326,0.6341796517372131,-6.489566658274271e-06,0.0,0.0002957393007818,0.0,0.0,46.56985092163086,0.0,0.0,0.0,0.418092668056488,4.0,0.0,1.0
579960,293.09674072265625,297.1499938964844,293.1499938964844,0.1124264597892761,-2518.970458984375,304.1434631347656,0.7409903407096863,0.1762704402208328,0.1598049253225326,294.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4747583866119385,0.050000000745058,0.0492429472506046,293.07293701171875,297.1499938964844,293.1499938964844,0.0511386133730411,-1099.176025390625,304.1392517089844,0.6114688515663147,0.0984341949224472,0.0697550699114799,293.0845947265625,297.1499938964844,293.1499938964844,0.3490133285522461,-6534.22412109375,304.1315612792969,0.9990000128746032,0.5229129195213318,0.4149183928966522,293.251708984375,297.1499938964844,293.1499938964844,0.0043524475768208,-1633.7506103515625,296.8943176269531,0.4747583866119385,0.050000000745058,0.2335873395204544,291.10211181640625,291.1499938964844,256.94464111328125,255.82937622070312,281.38165283203125,293.48797607421875,291.0999450683594,1.0,0.2620105445384979,0.6307452321052551,0.6307452321052551,1.0,1.0,-1.1128708124160769,0.42993825674057,0.6829325556755066,0.1790141761302948,0.0,0.0,0.6074628233909607,55.60943222045898,66.0,-28.481895446777344,-13093.7880859375,183.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,308.194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.779296875,18000.0,0.0,0.0,0.2918166220188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416060924530029,0.6416125893592834,-6.541034053952899e-06,0.0,0.0002961567661259,0.0,0.0,47.636024475097656,0.0,0.0,0.0,0.4209018647670746,4.0,0.0,1.0
580020,293.0956420898437,297.1499938964844,293.1499938964844,0.1139080822467804,-2545.95458984375,304.1431884765625,0.7385987639427185,0.1778434664011001,0.1612843126058578,294.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4708777666091919,0.050000000745058,0.0493154190480709,293.069580078125,297.1499938964844,293.1499938964844,0.0535330213606357,-1130.5172119140625,304.1388244628906,0.6129765510559082,0.1010659709572792,0.0716412961483001,293.0953369140625,297.1499938964844,293.1499938964844,0.3578999042510986,-6668.79296875,304.1229248046875,0.9990000128746032,0.5223968029022217,0.4231230914592743,293.2486267089844,297.1499938964844,293.1499938964844,0.0043412130326032,-1631.0079345703125,296.8567810058594,0.4708777666091919,0.050000000745058,0.2339311242103576,291.0829467773437,291.1499938964844,256.91607666015625,255.80523681640625,281.35308837890625,293.5072326660156,291.0810241699219,1.0,0.2661190927028656,0.6304677724838257,0.6304677724838257,1.0,1.0,-1.127257227897644,0.4364075362682342,0.6908497214317322,0.1801850944757461,0.0,0.0,0.6177061200141907,57.599754333496094,69.0,-26.60127830505371,-13277.833984375,191.78741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.5625,18000.0,0.0,0.0,0.2932718396186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605002284049988,0.6605069041252136,-6.678622412437107e-06,0.0,0.0002976336400024,0.0,0.0,50.4528923034668,0.0,0.0,0.0,0.4281547665596008,4.0,0.0,1.0
580080,293.0956420898437,297.1499938964844,293.1499938964844,0.1139080822467804,-2545.95458984375,304.1431884765625,0.7385987639427185,0.1778434664011001,0.1612843126058578,294.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4708777666091919,0.050000000745058,0.0493154190480709,293.069580078125,297.1499938964844,293.1499938964844,0.0535330213606357,-1130.5172119140625,304.1388244628906,0.6129765510559082,0.1010659709572792,0.0716412961483001,293.0953369140625,297.1499938964844,293.1499938964844,0.3578999042510986,-6668.79296875,304.1229248046875,0.9990000128746032,0.5223968029022217,0.4231230914592743,293.2486267089844,297.1499938964844,293.1499938964844,0.0043412130326032,-1631.0079345703125,296.8567810058594,0.4708777666091919,0.050000000745058,0.2339311242103576,291.0829467773437,291.1499938964844,256.91607666015625,255.80523681640625,281.35308837890625,293.5072326660156,291.0810241699219,1.0,0.2661190927028656,0.6304677724838257,0.6304677724838257,1.0,1.0,-1.127257227897644,0.4364075362682342,0.6908497214317322,0.1801850944757461,0.0,0.0,0.6177061200141907,57.599754333496094,69.0,-26.60127830505371,-13277.833984375,191.78741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.5625,18000.0,0.0,0.0,0.2932718396186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605002284049988,0.6605069041252136,-6.678622412437107e-06,0.0,0.0002976336400024,0.0,0.0,50.4528923034668,0.0,0.0,0.0,0.4281547665596008,4.0,0.0,1.0
580140,293.0946960449219,297.1499938964844,293.1499938964844,0.1153848692774772,-2572.735107421875,304.1430053710937,0.7358520030975342,0.1794102042913437,0.1627692580223083,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.466279536485672,0.050000000745058,0.0493970550596714,293.0665283203125,297.1499938964844,293.1499938964844,0.0559321753680706,-1162.18017578125,304.1385498046875,0.6140551567077637,0.1037198007106781,0.073552630841732,293.10894775390625,297.1499938964844,293.1499938964844,0.3677777647972107,-6816.61376953125,304.11553955078125,0.9990000128746032,0.5210279822349548,0.4321780204772949,293.2457275390625,297.1499938964844,293.1499938964844,0.0043308795429766,-1628.462646484375,296.82086181640625,0.466279536485672,0.050000000745058,0.2343183606863021,291.0657043457031,291.1499938964844,256.8903503417969,255.7835388183593,281.3251037597656,293.53173828125,291.06402587890625,1.0,0.2706001698970794,0.630190372467041,0.630190372467041,1.0,1.0,-1.1427642107009888,0.4434455037117004,0.6993187069892883,0.1812980622053146,0.0,0.0,0.6301256418228149,59.83219146728516,72.0,-23.908456802368164,-13478.0078125,201.05044555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17767.19921875,18000.0,0.0,0.0,0.2956590056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844094395637512,0.6844162940979004,-6.862497230031295e-06,0.0,0.0003000563301611,0.0,0.0,54.219425201416016,0.0,0.0,0.0,0.4375177919864654,4.0,0.0,1.0
580200,293.0946960449219,297.1499938964844,293.1499938964844,0.1153848692774772,-2572.735107421875,304.1430053710937,0.7358520030975342,0.1794102042913437,0.1627692580223083,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.466279536485672,0.050000000745058,0.0493970550596714,293.0665283203125,297.1499938964844,293.1499938964844,0.0559321753680706,-1162.18017578125,304.1385498046875,0.6140551567077637,0.1037198007106781,0.073552630841732,293.10894775390625,297.1499938964844,293.1499938964844,0.3677777647972107,-6816.61376953125,304.11553955078125,0.9990000128746032,0.5210279822349548,0.4321780204772949,293.2457275390625,297.1499938964844,293.1499938964844,0.0043308795429766,-1628.462646484375,296.82086181640625,0.466279536485672,0.050000000745058,0.2343183606863021,291.0657043457031,291.1499938964844,256.8903503417969,255.7835388183593,281.3251037597656,293.53173828125,291.06402587890625,1.0,0.2706001698970794,0.630190372467041,0.630190372467041,1.0,1.0,-1.1427642107009888,0.4434455037117004,0.6993187069892883,0.1812980622053146,0.0,0.0,0.6301256418228149,59.83219146728516,72.0,-23.908456802368164,-13478.0078125,201.05044555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17767.19921875,18000.0,0.0,0.0,0.2956590056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844094395637512,0.6844162940979004,-6.862497230031295e-06,0.0,0.0003000563301611,0.0,0.0,54.219425201416016,0.0,0.0,0.0,0.4375177919864654,4.0,0.0,1.0
580260,293.0939636230469,297.1499938964844,293.1499938964844,0.1168400272727012,-2599.001953125,304.1429138183594,0.7329061627388,0.1809633374214172,0.1642500311136245,294.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4609643816947937,0.050000000745058,0.0494857914745807,293.0615234375,297.1499938964844,293.1499938964844,0.058503933250904,-1196.44580078125,304.1380615234375,0.6152856945991516,0.1068407148122787,0.0756407231092453,293.1263732910156,297.1499938964844,293.1499938964844,0.3783480525016784,-6973.04150390625,304.10943603515625,0.9990000128746032,0.5185491442680359,0.4418098926544189,293.2430114746094,297.1499938964844,293.1499938964844,0.0043210769072175,-1625.940673828125,296.7868347167969,0.4609643816947937,0.050000000745058,0.234739288687706,291.0510559082031,291.1499938964844,256.8672180175781,255.7640686035156,281.29998779296875,293.560791015625,291.0497131347656,1.0,0.2753599286079407,0.6298124194145203,0.6298124194145203,1.0,1.0,-1.159219741821289,0.4509035348892212,0.7083161473274231,0.1823929697275161,0.0,0.0,0.6443255543708801,62.25514221191406,75.0,-20.33463287353516,-13690.296875,211.2179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65899658203125,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17720.435546875,18000.0,0.0,0.0,0.2990208566188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127959728240967,0.712803065776825,-7.092767646099674e-06,0.0,0.0003034681722056,0.0,0.0,58.98304748535156,0.0,0.0,0.0,0.4488626718521118,4.0,0.0,1.0
580320,293.0939636230469,297.1499938964844,293.1499938964844,0.1168400272727012,-2599.001953125,304.1429138183594,0.7329061627388,0.1809633374214172,0.1642500311136245,294.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4609643816947937,0.050000000745058,0.0494857914745807,293.0615234375,297.1499938964844,293.1499938964844,0.058503933250904,-1196.44580078125,304.1380615234375,0.6152856945991516,0.1068407148122787,0.0756407231092453,293.1263732910156,297.1499938964844,293.1499938964844,0.3783480525016784,-6973.04150390625,304.10943603515625,0.9990000128746032,0.5185491442680359,0.4418098926544189,293.2430114746094,297.1499938964844,293.1499938964844,0.0043210769072175,-1625.940673828125,296.7868347167969,0.4609643816947937,0.050000000745058,0.234739288687706,291.0510559082031,291.1499938964844,256.8672180175781,255.7640686035156,281.29998779296875,293.560791015625,291.0497131347656,1.0,0.2753599286079407,0.6298124194145203,0.6298124194145203,1.0,1.0,-1.159219741821289,0.4509035348892212,0.7083161473274231,0.1823929697275161,0.0,0.0,0.6443255543708801,62.25514221191406,75.0,-20.33463287353516,-13690.296875,211.2179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65899658203125,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17720.435546875,18000.0,0.0,0.0,0.2990208566188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127959728240967,0.712803065776825,-7.092767646099674e-06,0.0,0.0003034681722056,0.0,0.0,58.98304748535156,0.0,0.0,0.0,0.4488626718521118,4.0,0.0,1.0
580380,293.0933532714844,297.1499938964844,293.1499938964844,0.1182723119854927,-2624.748779296875,304.14288330078125,0.7299360632896423,0.1825022101402282,0.1657214164733886,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.4556208848953247,0.050000000745058,0.0495787486433982,293.05157470703125,297.1499938964844,293.1499938964844,0.061937142163515,-1242.770751953125,304.13629150390625,0.6183488965034485,0.111092060804367,0.0785064399242401,293.1495056152344,297.1499938964844,293.1499938964844,0.3892762362957001,-7133.0234375,304.10479736328125,0.9990000128746032,0.5144643783569336,0.4516802430152893,293.2403564453125,297.1499938964844,293.1499938964844,0.0043118316680192,-1623.47998046875,296.7547607421875,0.4556208848953247,0.050000000745058,0.2351802438497543,291.0386657714844,291.1499938964844,256.8464660644531,255.74661254882807,281.2791442871094,293.5970764160156,291.0375671386719,1.0,0.2803397178649902,0.6294344663619995,0.6294344663619995,1.0,1.0,-1.176912784576416,0.4589073359966278,0.7180054783821106,0.1836958527565002,0.0,0.0,0.6600269675254822,64.8030014038086,63.0,-17.21206283569336,-13914.4833984375,222.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4620666503906,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17677.359375,18000.0,0.0,0.0,0.3033482730388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450469136238098,0.7450542449951172,-7.368535079876892e-06,0.0,0.0003078599402215,0.0,0.0,64.78670501708984,0.0,0.0,0.0,0.4620227217674255,4.0,0.0,1.0
580440,293.0933532714844,297.1499938964844,293.1499938964844,0.1182723119854927,-2624.748779296875,304.14288330078125,0.7299360632896423,0.1825022101402282,0.1657214164733886,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.4556208848953247,0.050000000745058,0.0495787486433982,293.05157470703125,297.1499938964844,293.1499938964844,0.061937142163515,-1242.770751953125,304.13629150390625,0.6183488965034485,0.111092060804367,0.0785064399242401,293.1495056152344,297.1499938964844,293.1499938964844,0.3892762362957001,-7133.0234375,304.10479736328125,0.9990000128746032,0.5144643783569336,0.4516802430152893,293.2403564453125,297.1499938964844,293.1499938964844,0.0043118316680192,-1623.47998046875,296.7547607421875,0.4556208848953247,0.050000000745058,0.2351802438497543,291.0386657714844,291.1499938964844,256.8464660644531,255.74661254882807,281.2791442871094,293.5970764160156,291.0375671386719,1.0,0.2803397178649902,0.6294344663619995,0.6294344663619995,1.0,1.0,-1.176912784576416,0.4589073359966278,0.7180054783821106,0.1836958527565002,0.0,0.0,0.6600269675254822,64.8030014038086,63.0,-17.21206283569336,-13914.4833984375,222.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4620666503906,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17677.359375,18000.0,0.0,0.0,0.3033482730388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450469136238098,0.7450542449951172,-7.368535079876892e-06,0.0,0.0003078599402215,0.0,0.0,64.78670501708984,0.0,0.0,0.0,0.4620227217674255,4.0,0.0,1.0
580500,293.0930480957031,297.1499938964844,293.1499938964844,0.1189232841134071,-2636.360107421875,304.1430053710937,0.7306047081947327,0.1832835525274276,0.1664198189973831,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.4553270936012268,0.050000000745058,0.0495840385556221,293.0458984375,297.1499938964844,293.1499938964844,0.0638255476951599,-1268.4896240234375,304.1353759765625,0.6221500039100647,0.1134507358074188,0.0801207348704338,293.16070556640625,297.1499938964844,293.1499938964844,0.390459805727005,-7146.85302734375,304.1109924316406,0.9990000128746032,0.5122667551040649,0.4522377550601959,293.23895263671875,297.1499938964844,293.1499938964844,0.0043039871379733,-1620.86865234375,296.74090576171875,0.4553270936012268,0.050000000745058,0.2352053374052047,291.035400390625,291.1499938964844,256.8369140625,255.73858642578125,281.2771301269531,293.61529541015625,291.035888671875,1.0,0.2805412113666534,0.6292455196380615,0.6292455196380615,1.0,1.0,-1.1804006099700928,0.4605282843112945,0.7198723554611206,0.1835884898900985,0.0,0.0,0.6680343151092529,64.96852111816406,63.0,-6.968658447265625,-13988.6982421875,223.8475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3623046875,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17660.146484375,18000.0,0.0,0.0,0.3058232367038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623562216758728,0.7623637318611145,-7.523086424043868e-06,0.0,0.0003103716881014,0.0,0.0,68.08248138427734,0.0,0.0,0.0,0.4691833853721618,4.0,0.0,1.0
580560,293.0926513671875,297.1499938964844,293.1499938964844,0.1194379851222038,-2645.30615234375,304.1433410644531,0.7328333258628845,0.1840818524360656,0.167104959487915,294.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.4567061960697174,0.050000000745058,0.0495592691004276,293.0411682128906,297.1499938964844,293.1499938964844,0.0656100139021873,-1292.8275146484375,304.1347961425781,0.6271727681159973,0.1157016083598136,0.0817222446203231,293.1674194335937,297.1499938964844,293.1499938964844,0.3880651295185089,-7106.6982421875,304.1224670410156,0.9990000128746032,0.5108049511909485,0.4496341049671173,293.2374572753906,297.1499938964844,293.1499938964844,0.0042921211570501,-1616.07421875,296.7342224121094,0.4567061960697174,0.050000000745058,0.2350878268480301,291.0439758300781,291.1499938964844,256.82781982421875,255.73097229003903,281.27685546875,293.6246643066406,291.04705810546875,1.0,0.2795470952987671,0.6290263533592224,0.6290263533592224,1.0,1.0,-1.17985200881958,0.4603706002235412,0.719481348991394,0.1827970743179321,0.0,0.0,0.6743094325065613,64.32032775878906,51.0,14.76350212097168,-14030.8896484375,222.3552398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2727355957031,307.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17675.796875,18000.0,0.0,0.0,0.3083870410919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778623640537262,0.778631329536438,-7.678849215153605e-06,0.0,0.0003129736287519,0.0,0.0,71.34365844726562,0.0,0.0,0.0,0.4759639799594879,4.0,0.0,1.0
580620,293.0917053222656,297.1499938964844,293.1499938964844,0.12021055072546,-2658.21728515625,304.144287109375,0.7409346103668213,0.185725450515747,0.1684567928314209,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4633869230747223,0.050000000745058,0.0494456440210342,293.0377197265625,297.1499938964844,293.1499938964844,0.0683338940143585,-1329.90869140625,304.1353759765625,0.6388939023017883,0.1191756501793861,0.084335945546627,293.1639404296875,297.1499938964844,293.1499938964844,0.3753521740436554,-6908.39013671875,304.15301513671875,0.9990000128746032,0.5110213756561279,0.4374874830245971,293.2342529296875,297.1499938964844,293.1499938964844,0.0042583597823977,-1601.5322265625,296.7362976074219,0.4633869230747223,0.050000000745058,0.2345488518476486,291.0855407714844,291.1499938964844,256.81103515625,255.71690368652344,281.2696228027344,293.6088562011719,291.09088134765625,1.0,0.2744473814964294,0.6285880208015442,0.6285880208015442,1.0,1.0,-1.1692535877227783,0.4559096992015838,0.7133438587188721,0.1796174645423889,0.0,0.0,0.6803584098815918,61.27846145629883,39.0,52.70321273803711,-14013.9970703125,212.65298461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517333984375,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17810.275390625,18000.0,0.0,0.0,0.3133787214756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998703122138977,0.7998782396316528,-7.912919500085991e-06,0.0,0.0003180395578965,0.0,0.0,75.96207427978516,0.0,0.0,0.0,0.4850765168666839,4.0,0.0,1.0
580680,293.0917053222656,297.1499938964844,293.1499938964844,0.12021055072546,-2658.21728515625,304.144287109375,0.7409346103668213,0.185725450515747,0.1684567928314209,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4633869230747223,0.050000000745058,0.0494456440210342,293.0377197265625,297.1499938964844,293.1499938964844,0.0683338940143585,-1329.90869140625,304.1353759765625,0.6388939023017883,0.1191756501793861,0.084335945546627,293.1639404296875,297.1499938964844,293.1499938964844,0.3753521740436554,-6908.39013671875,304.15301513671875,0.9990000128746032,0.5110213756561279,0.4374874830245971,293.2342529296875,297.1499938964844,293.1499938964844,0.0042583597823977,-1601.5322265625,296.7362976074219,0.4633869230747223,0.050000000745058,0.2345488518476486,291.0855407714844,291.1499938964844,256.81103515625,255.71690368652344,281.2696228027344,293.6088562011719,291.09088134765625,1.0,0.2744473814964294,0.6285880208015442,0.6285880208015442,1.0,1.0,-1.1692535877227783,0.4559096992015838,0.7133438587188721,0.1796174645423889,0.0,0.0,0.6803584098815918,61.27846145629883,39.0,52.70321273803711,-14013.9970703125,212.65298461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517333984375,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17810.275390625,18000.0,0.0,0.0,0.3133787214756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998703122138977,0.7998782396316528,-7.912919500085991e-06,0.0,0.0003180395578965,0.0,0.0,75.96207427978516,0.0,0.0,0.0,0.4850765168666839,4.0,0.0,1.0
580740,293.0905456542969,297.1499938964844,293.1499938964844,0.1208001673221588,-2667.610107421875,304.14520263671875,0.7538139820098877,0.187435582280159,0.1698062121868133,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4734547734260559,0.050000000745058,0.0492674857378006,293.0442199707031,297.1499938964844,293.1499938964844,0.0694653913378715,-1344.7772216796875,304.138427734375,0.6518601179122925,0.1207213178277015,0.0856445506215095,293.1360778808594,297.1499938964844,293.1499938964844,0.3541592061519623,-6583.9873046875,304.1873474121094,0.9990000128746032,0.5162677764892578,0.4177276790142059,293.23065185546875,297.1499938964844,293.1499938964844,0.0042174514383077,-1583.4814453125,296.7500305175781,0.4734547734260559,0.050000000745058,0.2337037473917007,291.1436767578125,291.1499938964844,256.7958679199219,255.70420837402344,281.2521057128906,293.54998779296875,291.15057373046875,1.0,0.2658694982528686,0.628149688243866,0.628149688243866,1.0,1.0,-1.1475021839141846,0.4466362595558166,0.7008659243583679,0.1745098531246185,0.0,0.0,0.6774671077728271,56.460636138916016,42.0,78.89137268066406,-13878.68359375,196.0074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.143310546875,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.3175134658813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029561042785645,0.8029640913009644,-7.985230695339851e-06,0.0,0.0003222358063794,0.0,0.0,76.92569732666016,0.0,0.0,0.0,0.4866148233413696,4.0,0.0,1.0
580800,293.0905456542969,297.1499938964844,293.1499938964844,0.1208001673221588,-2667.610107421875,304.14520263671875,0.7538139820098877,0.187435582280159,0.1698062121868133,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4734547734260559,0.050000000745058,0.0492674857378006,293.0442199707031,297.1499938964844,293.1499938964844,0.0694653913378715,-1344.7772216796875,304.138427734375,0.6518601179122925,0.1207213178277015,0.0856445506215095,293.1360778808594,297.1499938964844,293.1499938964844,0.3541592061519623,-6583.9873046875,304.1873474121094,0.9990000128746032,0.5162677764892578,0.4177276790142059,293.23065185546875,297.1499938964844,293.1499938964844,0.0042174514383077,-1583.4814453125,296.7500305175781,0.4734547734260559,0.050000000745058,0.2337037473917007,291.1436767578125,291.1499938964844,256.7958679199219,255.70420837402344,281.2521057128906,293.54998779296875,291.15057373046875,1.0,0.2658694982528686,0.628149688243866,0.628149688243866,1.0,1.0,-1.1475021839141846,0.4466362595558166,0.7008659243583679,0.1745098531246185,0.0,0.0,0.6774671077728271,56.460636138916016,42.0,78.89137268066406,-13878.68359375,196.0074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.143310546875,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.3175134658813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029561042785645,0.8029640913009644,-7.985230695339851e-06,0.0,0.0003222358063794,0.0,0.0,76.92569732666016,0.0,0.0,0.0,0.4866148233413696,4.0,0.0,1.0
