time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.08941650390625,297.1499938964844,293.1499938964844,0.1214921027421951,-2678.94580078125,304.1456298828125,0.7642138004302979,0.1891722530126571,0.1712490618228912,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4796156883239746,0.050000000745058,0.0491489581763744,293.0520935058594,297.1499938964844,293.1499938964844,0.0697036832571029,-1347.28125,304.1418151855469,0.6605639457702637,0.1217837631702423,0.0861484259366989,293.0970458984375,297.1499938964844,293.1499938964844,0.3384738266468048,-6347.49365234375,304.200439453125,0.9990000128746032,0.5245462656021118,0.4040436446666717,293.2267150878906,297.1499938964844,293.1499938964844,0.0041825254447758,-1567.8333740234375,296.76513671875,0.4796156883239746,0.050000000745058,0.2331414967775344,291.2000732421875,291.1499938964844,256.7820739746094,255.6926727294922,281.2197265625,293.48779296875,291.2040405273437,1.0,0.2604671716690063,0.6280322074890137,0.6280322074890137,1.0,1.0,-1.13258957862854,0.4405389130115509,0.6920506358146667,0.1705531626939773,0.0,0.0,0.6666818261146545,53.23988342285156,45.0,68.67738342285156,-13754.2890625,185.06906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547302246094,308.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.54296875,18000.0,0.0,0.0,0.3202361464500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862803339958191,0.7862882018089294,-7.866889063734561e-06,0.0,0.0003249989822506,0.0,0.0,73.72766876220703,0.0,0.0,0.0,0.4798861742019653,4.0,0.0,1.0
580920,293.08941650390625,297.1499938964844,293.1499938964844,0.1214921027421951,-2678.94580078125,304.1456298828125,0.7642138004302979,0.1891722530126571,0.1712490618228912,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4796156883239746,0.050000000745058,0.0491489581763744,293.0520935058594,297.1499938964844,293.1499938964844,0.0697036832571029,-1347.28125,304.1418151855469,0.6605639457702637,0.1217837631702423,0.0861484259366989,293.0970458984375,297.1499938964844,293.1499938964844,0.3384738266468048,-6347.49365234375,304.200439453125,0.9990000128746032,0.5245462656021118,0.4040436446666717,293.2267150878906,297.1499938964844,293.1499938964844,0.0041825254447758,-1567.8333740234375,296.76513671875,0.4796156883239746,0.050000000745058,0.2331414967775344,291.2000732421875,291.1499938964844,256.7820739746094,255.6926727294922,281.2197265625,293.48779296875,291.2040405273437,1.0,0.2604671716690063,0.6280322074890137,0.6280322074890137,1.0,1.0,-1.13258957862854,0.4405389130115509,0.6920506358146667,0.1705531626939773,0.0,0.0,0.6666818261146545,53.23988342285156,45.0,68.67738342285156,-13754.2890625,185.06906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547302246094,308.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.54296875,18000.0,0.0,0.0,0.3202361464500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862803339958191,0.7862882018089294,-7.866889063734561e-06,0.0,0.0003249989822506,0.0,0.0,73.72766876220703,0.0,0.0,0.0,0.4798861742019653,4.0,0.0,1.0
580980,293.0882568359375,297.1499938964844,293.1499938964844,0.122587539255619,-2698.053955078125,304.1452331542969,0.7717795372009277,0.1909418106079101,0.1727606654167175,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4831757247447967,0.050000000745058,0.0490793623030185,293.051513671875,297.1499938964844,293.1499938964844,0.0713206976652145,-1369.6478271484375,304.14178466796875,0.6695083379745483,0.1243732124567031,0.0877243131399154,293.0675964355469,297.1499938964844,293.1499938964844,0.3289588391780853,-6206.9345703125,304.19921875,0.9990000128746032,0.5318787693977356,0.3957890272140503,293.2221984863281,297.1499938964844,293.1499938964844,0.0041604349389672,-1558.7362060546875,296.7640991210937,0.4831757247447967,0.050000000745058,0.2328113615512848,291.2227478027344,291.1499938964844,256.7693786621094,255.68209838867188,281.1888732910156,293.44757080078125,291.2237548828125,1.0,0.2574078142642975,0.6279147267341614,0.6279147267341614,1.0,1.0,-1.1259047985076904,0.4379982054233551,0.6879066228866577,0.1680503785610199,0.0,0.0,0.6551713347434998,51.3645133972168,48.0,33.75760269165039,-13678.5947265625,179.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441833496094,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.20703125,18000.0,0.0,0.0,0.3215603530406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617024183273315,0.7617100477218628,-7.648895007150713e-06,0.0,0.0003263428807258,0.0,0.0,68.86515808105469,0.0,0.0,0.0,0.4697878062725067,4.0,0.0,1.0
581040,293.0882568359375,297.1499938964844,293.1499938964844,0.122587539255619,-2698.053955078125,304.1452331542969,0.7717795372009277,0.1909418106079101,0.1727606654167175,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4831757247447967,0.050000000745058,0.0490793623030185,293.051513671875,297.1499938964844,293.1499938964844,0.0713206976652145,-1369.6478271484375,304.14178466796875,0.6695083379745483,0.1243732124567031,0.0877243131399154,293.0675964355469,297.1499938964844,293.1499938964844,0.3289588391780853,-6206.9345703125,304.19921875,0.9990000128746032,0.5318787693977356,0.3957890272140503,293.2221984863281,297.1499938964844,293.1499938964844,0.0041604349389672,-1558.7362060546875,296.7640991210937,0.4831757247447967,0.050000000745058,0.2328113615512848,291.2227478027344,291.1499938964844,256.7693786621094,255.68209838867188,281.1888732910156,293.44757080078125,291.2237548828125,1.0,0.2574078142642975,0.6279147267341614,0.6279147267341614,1.0,1.0,-1.1259047985076904,0.4379982054233551,0.6879066228866577,0.1680503785610199,0.0,0.0,0.6551713347434998,51.3645133972168,48.0,33.75760269165039,-13678.5947265625,179.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441833496094,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.20703125,18000.0,0.0,0.0,0.3215603530406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617024183273315,0.7617100477218628,-7.648895007150713e-06,0.0,0.0003263428807258,0.0,0.0,68.86515808105469,0.0,0.0,0.0,0.4697878062725067,4.0,0.0,1.0
581100,293.087646484375,297.1499938964844,293.1499938964844,0.123252235352993,-2709.822021484375,304.1448974609375,0.7746197581291199,0.1918417811393737,0.1735437214374542,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247619628906,0.4842458367347717,0.050000000745058,0.0490585193037986,293.05047607421875,297.1499938964844,293.1499938964844,0.0723870918154716,-1384.6199951171875,304.1413269042969,0.6736165285110474,0.1258244812488556,0.088699109852314,293.0561218261719,297.1499938964844,293.1499938964844,0.3260368108749389,-6164.99755859375,304.195556640625,0.9990000128746032,0.5351735949516296,0.3932835459709167,293.2197570800781,297.1499938964844,293.1499938964844,0.0041531766764819,-1556.047119140625,296.7594909667969,0.4842458367347717,0.050000000745058,0.2327124923467636,291.22509765625,291.1499938964844,256.7633972167969,255.6770935058593,281.1753845214844,293.4349365234375,291.2250366210937,1.0,0.2566137909889221,0.6278560161590576,0.6278560161590576,1.0,1.0,-1.124862551689148,0.4377050697803497,0.6871575117111206,0.1672428250312805,0.0,0.0,0.6499058604240417,50.81031799316406,48.0,17.52113914489746,-13660.701171875,178.04379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5541687011719,308.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.48046875,18000.0,0.0,0.0,0.3217619657516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495196461677551,0.7495271563529968,-7.536478278780123e-06,0.0,0.0003265474806539,0.0,0.0,66.49866485595703,0.0,0.0,0.0,0.4647645056247711,4.0,0.0,1.0
581160,293.0870666503906,297.1499938964844,293.1499938964844,0.1239788085222244,-2722.74560546875,304.1445007324219,0.7768670320510864,0.1927486062049865,0.1743417829275131,294.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.4849078953266144,0.050000000745058,0.0490456670522689,293.0493469238281,297.1499938964844,293.1499938964844,0.0735247805714607,-1400.69921875,304.1408386230469,0.6772794127464294,0.1273066401481628,0.0897146016359329,293.0467224121094,297.1499938964844,293.1499938964844,0.3241876363754272,-6139.53271484375,304.1906433105469,0.9990000128746032,0.538212239742279,0.3917310833930969,293.21728515625,297.1499938964844,293.1499938964844,0.0041479393839836,-1554.333984375,296.7528381347656,0.4849078953266144,0.050000000745058,0.2326515316963195,291.222900390625,291.1499938964844,256.757568359375,255.6722412109375,281.16326904296875,293.42657470703125,291.2219543457031,1.0,0.2562410235404968,0.6278046369552612,0.6278046369552612,1.0,1.0,-1.1250863075256348,0.437943160533905,0.6871431469917297,0.1667108386754989,0.0,0.0,0.6452471613883972,50.4755744934082,51.0,3.4375433921813965,-13655.4423828125,177.47084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18224.76953125,18000.0,0.0,0.0,0.3217072486877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382531762123108,0.7382605671882629,-7.431138328684028e-06,0.0,0.0003264919505454,0.0,0.0,64.34461975097656,0.0,0.0,0.0,0.4601219892501831,4.0,0.0,1.0
581220,293.0859375,297.1499938964844,293.1499938964844,0.1255658119916916,-2751.050537109375,304.1436767578125,0.7797523140907288,0.1945689469575882,0.1759680211544037,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.4851769208908081,0.050000000745058,0.0490404479205608,293.04718017578125,297.1499938964844,293.1499938964844,0.0759109705686569,-1434.692138671875,304.1399230957031,0.6832095384597778,0.1302982568740844,0.091795414686203,293.0335998535156,297.1499938964844,293.1499938964844,0.323253870010376,-6130.7763671875,304.1785888671875,0.9990000128746032,0.5435048341751099,0.3910999000072479,293.2123107910156,297.1499938964844,293.1499938964844,0.0041421451605856,-1553.112548828125,296.7352905273437,0.4851769208908081,0.050000000745058,0.2326267659664154,291.2089233398437,291.1499938964844,256.74639892578125,255.66290283203125,281.1435241699219,293.4205017089844,291.2069091796875,1.0,0.2565792798995971,0.6277018189430237,0.6277018189430237,1.0,1.0,-1.1287404298782349,0.4397310614585876,0.6890093684196472,0.1664255112409591,0.0,0.0,0.6382175087928772,50.36985778808594,54.0,-16.98297882080078,-13680.5166015625,178.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,308.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.015625,18000.0,0.0,0.0,0.3210136294364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200485467910767,0.7200558185577393,-7.257318884512642e-06,0.0,0.000325788045302,0.0,0.0,60.92901992797852,0.0,0.0,0.0,0.4526170492172241,4.0,0.0,1.0
581280,293.0859375,297.1499938964844,293.1499938964844,0.1255658119916916,-2751.050537109375,304.1436767578125,0.7797523140907288,0.1945689469575882,0.1759680211544037,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.4851769208908081,0.050000000745058,0.0490404479205608,293.04718017578125,297.1499938964844,293.1499938964844,0.0759109705686569,-1434.692138671875,304.1399230957031,0.6832095384597778,0.1302982568740844,0.091795414686203,293.0335998535156,297.1499938964844,293.1499938964844,0.323253870010376,-6130.7763671875,304.1785888671875,0.9990000128746032,0.5435048341751099,0.3910999000072479,293.2123107910156,297.1499938964844,293.1499938964844,0.0041421451605856,-1553.112548828125,296.7352905273437,0.4851769208908081,0.050000000745058,0.2326267659664154,291.2089233398437,291.1499938964844,256.74639892578125,255.66290283203125,281.1435241699219,293.4205017089844,291.2069091796875,1.0,0.2565792798995971,0.6277018189430237,0.6277018189430237,1.0,1.0,-1.1287404298782349,0.4397310614585876,0.6890093684196472,0.1664255112409591,0.0,0.0,0.6382175087928772,50.36985778808594,54.0,-16.98297882080078,-13680.5166015625,178.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,308.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.015625,18000.0,0.0,0.0,0.3210136294364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200485467910767,0.7200558185577393,-7.257318884512642e-06,0.0,0.000325788045302,0.0,0.0,60.92901992797852,0.0,0.0,0.0,0.4526170492172241,4.0,0.0,1.0
581340,293.08502197265625,297.1499938964844,293.1499938964844,0.1272520124912262,-2781.1083984375,304.1429748535156,0.7807820439338684,0.1963768750429153,0.1776103079319,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4842707216739654,0.050000000745058,0.0490580014884471,293.0453186035156,297.1499938964844,293.1499938964844,0.0783557519316673,-1469.8016357421875,304.13922119140625,0.6874035596847534,0.1332779228687286,0.0938935577869415,293.0273132324219,297.1499938964844,293.1499938964844,0.3253607153892517,-6167.92236328125,304.1655578613281,0.9990000128746032,0.547739565372467,0.3932248950004577,293.2075500488281,297.1499938964844,293.1499938964844,0.0041406252421438,-1553.800048828125,296.71490478515625,0.4842707216739654,0.050000000745058,0.2327100336551666,291.18798828125,291.1499938964844,256.7355651855469,255.6538848876953,281.1298522949219,293.4256896972656,291.1855773925781,1.0,0.2581183612346649,0.6275990605354309,0.6275990605354309,1.0,1.0,-1.1359002590179443,0.4429143965244293,0.6929858922958374,0.1671251207590103,0.0,0.0,0.6345116496086121,50.89332580566406,57.0,-27.69930648803711,-13747.2236328125,181.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.20703125,18000.0,0.0,0.0,0.3198668360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088263630867004,0.7088335156440735,-7.144384653656744e-06,0.0,0.000324624183122,0.0,0.0,58.84089660644531,0.0,0.0,0.0,0.4479557275772095,4.0,0.0,1.0
581400,293.08502197265625,297.1499938964844,293.1499938964844,0.1272520124912262,-2781.1083984375,304.1429748535156,0.7807820439338684,0.1963768750429153,0.1776103079319,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4842707216739654,0.050000000745058,0.0490580014884471,293.0453186035156,297.1499938964844,293.1499938964844,0.0783557519316673,-1469.8016357421875,304.13922119140625,0.6874035596847534,0.1332779228687286,0.0938935577869415,293.0273132324219,297.1499938964844,293.1499938964844,0.3253607153892517,-6167.92236328125,304.1655578613281,0.9990000128746032,0.547739565372467,0.3932248950004577,293.2075500488281,297.1499938964844,293.1499938964844,0.0041406252421438,-1553.800048828125,296.71490478515625,0.4842707216739654,0.050000000745058,0.2327100336551666,291.18798828125,291.1499938964844,256.7355651855469,255.6538848876953,281.1298522949219,293.4256896972656,291.1855773925781,1.0,0.2581183612346649,0.6275990605354309,0.6275990605354309,1.0,1.0,-1.1359002590179443,0.4429143965244293,0.6929858922958374,0.1671251207590103,0.0,0.0,0.6345116496086121,50.89332580566406,57.0,-27.69930648803711,-13747.2236328125,181.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.20703125,18000.0,0.0,0.0,0.3198668360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088263630867004,0.7088335156440735,-7.144384653656744e-06,0.0,0.000324624183122,0.0,0.0,58.84089660644531,0.0,0.0,0.0,0.4479557275772095,4.0,0.0,1.0
581460,293.0844116210937,297.1499938964844,293.1499938964844,0.1289644092321396,-2811.5380859375,304.1424865722656,0.7803122997283936,0.1981521248817443,0.1792449057102203,294.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4824235439300537,0.050000000745058,0.0490939877927303,293.0439147949219,297.1499938964844,293.1499938964844,0.0807960629463195,-1505.050537109375,304.1387634277344,0.6901154518127441,0.1362140625715255,0.0959795713424682,293.0269470214844,297.1499938964844,293.1499938964844,0.3298579454421997,-6240.57275390625,304.15289306640625,0.9990000128746032,0.5509343147277832,0.3975447416305542,293.20318603515625,297.1499938964844,293.1499938964844,0.0041416226886212,-1555.489501953125,296.6939697265625,0.4824235439300537,0.050000000745058,0.2328807413578033,291.1651611328125,291.1499938964844,256.7248840332031,255.6449432373047,281.1239318847656,293.439453125,291.16278076171875,1.0,0.2606100142002105,0.6273334622383118,0.6273334622383118,1.0,1.0,-1.1457982063293457,0.4470879733562469,0.6987102627754211,0.1686463057994842,0.0,0.0,0.6340166330337524,51.92799377441406,60.0,-31.092674255371094,-13845.6201171875,186.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0,18000.0,0.0,0.0,0.3186499178409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047082781791687,0.704715371131897,-7.093610747688217e-06,0.0,0.0003233891620766,0.0,0.0,58.02568817138672,0.0,0.0,0.0,0.4461677670478821,4.0,0.0,1.0
581520,293.0844116210937,297.1499938964844,293.1499938964844,0.1289644092321396,-2811.5380859375,304.1424865722656,0.7803122997283936,0.1981521248817443,0.1792449057102203,294.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4824235439300537,0.050000000745058,0.0490939877927303,293.0439147949219,297.1499938964844,293.1499938964844,0.0807960629463195,-1505.050537109375,304.1387634277344,0.6901154518127441,0.1362140625715255,0.0959795713424682,293.0269470214844,297.1499938964844,293.1499938964844,0.3298579454421997,-6240.57275390625,304.15289306640625,0.9990000128746032,0.5509343147277832,0.3975447416305542,293.20318603515625,297.1499938964844,293.1499938964844,0.0041416226886212,-1555.489501953125,296.6939697265625,0.4824235439300537,0.050000000745058,0.2328807413578033,291.1651611328125,291.1499938964844,256.7248840332031,255.6449432373047,281.1239318847656,293.439453125,291.16278076171875,1.0,0.2606100142002105,0.6273334622383118,0.6273334622383118,1.0,1.0,-1.1457982063293457,0.4470879733562469,0.6987102627754211,0.1686463057994842,0.0,0.0,0.6340166330337524,51.92799377441406,60.0,-31.092674255371094,-13845.6201171875,186.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0,18000.0,0.0,0.0,0.3186499178409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047082781791687,0.704715371131897,-7.093610747688217e-06,0.0,0.0003233891620766,0.0,0.0,58.02568817138672,0.0,0.0,0.0,0.4461677670478821,4.0,0.0,1.0
581580,293.0840759277344,297.1499938964844,293.1499938964844,0.1306624561548233,-2841.5927734375,304.14215087890625,0.7786690592765808,0.1998810470104217,0.1808549016714096,294.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4798062145709991,0.050000000745058,0.0491451472043991,293.0429992675781,297.1499938964844,293.1499938964844,0.0831994339823722,-1539.9122314453125,304.13848876953125,0.6916099786758423,0.1390885263681411,0.0980362519621849,293.0315856933594,297.1499938964844,293.1499938964844,0.3362584710121155,-6340.93798828125,304.14129638671875,0.9990000128746032,0.5531193017959595,0.4036055505275726,293.19927978515625,297.1499938964844,293.1499938964844,0.0041440073400735,-1557.64990234375,296.6735534667969,0.4798062145709991,0.050000000745058,0.2331234067678451,291.1428527832031,291.1499938964844,256.7140808105469,255.6358642578125,281.1226501464844,293.459716796875,291.1405639648437,1.0,0.2638536095619201,0.6270678639411926,0.6270678639411926,1.0,1.0,-1.157825946807861,0.452079564332962,0.7057463526725769,0.170888140797615,0.0,0.0,0.6364715695381165,53.38298797607422,63.0,-31.112882614135746,-13967.802734375,193.2765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.216796875,18000.0,0.0,0.0,0.3177022039890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071430683135986,0.7071502208709717,-7.100287348293932e-06,0.0,0.0003224273677915,0.0,0.0,58.35727691650391,0.0,0.0,0.0,0.4470328986644745,4.0,0.0,1.0
581640,293.0840759277344,297.1499938964844,293.1499938964844,0.1306624561548233,-2841.5927734375,304.14215087890625,0.7786690592765808,0.1998810470104217,0.1808549016714096,294.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4798062145709991,0.050000000745058,0.0491451472043991,293.0429992675781,297.1499938964844,293.1499938964844,0.0831994339823722,-1539.9122314453125,304.13848876953125,0.6916099786758423,0.1390885263681411,0.0980362519621849,293.0315856933594,297.1499938964844,293.1499938964844,0.3362584710121155,-6340.93798828125,304.14129638671875,0.9990000128746032,0.5531193017959595,0.4036055505275726,293.19927978515625,297.1499938964844,293.1499938964844,0.0041440073400735,-1557.64990234375,296.6735534667969,0.4798062145709991,0.050000000745058,0.2331234067678451,291.1428527832031,291.1499938964844,256.7140808105469,255.6358642578125,281.1226501464844,293.459716796875,291.1405639648437,1.0,0.2638536095619201,0.6270678639411926,0.6270678639411926,1.0,1.0,-1.157825946807861,0.452079564332962,0.7057463526725769,0.170888140797615,0.0,0.0,0.6364715695381165,53.38298797607422,63.0,-31.112882614135746,-13967.802734375,193.2765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.216796875,18000.0,0.0,0.0,0.3177022039890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071430683135986,0.7071502208709717,-7.100287348293932e-06,0.0,0.0003224273677915,0.0,0.0,58.35727691650391,0.0,0.0,0.0,0.4470328986644745,4.0,0.0,1.0
581700,293.0840148925781,297.1499938964844,293.1499938964844,0.1315013468265533,-2856.398193359375,304.1420593261719,0.7774996161460876,0.2007256746292114,0.1816472560167312,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4782441258430481,0.050000000745058,0.0491755902767181,293.042724609375,297.1499938964844,293.1499938964844,0.0843837335705757,-1557.1336669921875,304.138427734375,0.6919801831245422,0.140500396490097,0.0990505442023277,293.0355224609375,297.1499938964844,293.1499938964844,0.3400557041168213,-6399.64794921875,304.135986328125,0.9990000128746032,0.5538445711135864,0.4071691632270813,293.197509765625,297.1499938964844,293.1499938964844,0.0041455761529505,-1558.84912109375,296.6635131835937,0.4782441258430481,0.050000000745058,0.2332678288221359,291.1319885253906,291.1499938964844,256.70855712890625,255.6312255859375,281.123046875,293.4718017578125,291.1297912597656,1.0,0.2657042443752289,0.6269350647926331,0.6269350647926331,1.0,1.0,-1.1644814014434814,0.4548317193984985,0.7096496224403381,0.1722036302089691,0.0,0.0,0.6387662291526794,54.24436950683594,63.0,-30.596263885498047,-14036.205078125,197.1160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,308.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.96875,18000.0,0.0,0.0,0.3174198567867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107036709785461,0.7107108235359192,-7.124102921807207e-06,0.0,0.000322140782373,0.0,0.0,58.93488311767578,0.0,0.0,0.0,0.4484173357486725,4.0,0.0,1.0
581760,293.08404541015625,297.1499938964844,293.1499938964844,0.132330909371376,-2871.01025390625,304.1419982910156,0.7761465311050415,0.2015566825866699,0.1824301183223724,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4765260815620422,0.050000000745058,0.0492088459432125,293.04254150390625,297.1499938964844,293.1499938964844,0.0855561047792434,-1574.2027587890625,304.1383972167969,0.6921446919441223,0.1418970972299575,0.1000557541847229,293.0404052734375,297.1499938964844,293.1499938964844,0.344187468290329,-6463.04052734375,304.13104248046875,0.9990000128746032,0.5543351769447327,0.4110268950462341,293.19586181640625,297.1499938964844,293.1499938964844,0.0041473368182778,-1560.099853515625,296.65362548828125,0.4765260815620422,0.050000000745058,0.2334255874156952,291.1214599609375,291.1499938964844,256.7029113769531,255.62646484375,281.12451171875,293.4850158691406,291.1193542480469,1.0,0.2676807641983032,0.6267523765563965,0.6267523765563965,1.0,1.0,-1.1714869737625122,0.4577063620090484,0.7137806415557861,0.1735973805189132,0.0,0.0,0.6417262554168701,55.18291473388672,66.0,-29.736801147460938,-14108.501953125,201.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.412109375,18000.0,0.0,0.0,0.3173032999038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157490253448486,0.7157561779022217,-7.16112162990612e-06,0.0,0.000322022504406,0.0,0.0,59.78056716918945,0.0,0.0,0.0,0.4504098892211914,4.0,0.0,1.0
581820,293.08428955078125,297.1499938964844,293.1499938964844,0.1339538842439651,-2899.510498046875,304.1419677734375,0.7730026841163635,0.203176662325859,0.1839654743671417,294.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4726257622241974,0.050000000745058,0.0492828711867332,293.0424194335937,297.1499938964844,293.1499938964844,0.0878625810146331,-1607.8232421875,304.138427734375,0.6919623613357544,0.1446438878774643,0.1020393073558807,293.0526733398437,297.1499938964844,293.1499938964844,0.3533048629760742,-6601.48779296875,304.1222229003906,0.9990000128746032,0.5546298027038574,0.4194854497909546,293.1929016113281,297.1499938964844,293.1499938964844,0.0041512097232043,-1562.6474609375,296.6346435546875,0.4726257622241974,0.050000000745058,0.233776718378067,291.1018371582031,291.1499938964844,256.6911315917969,255.6165008544922,281.12896728515625,293.5145263671875,291.0999450683594,1.0,0.2719518840312958,0.6263870000839233,0.6263870000839233,1.0,1.0,-1.186373591423035,0.4638121128082275,0.7225615382194519,0.1766351610422134,0.0,0.0,0.6494832038879395,57.26553726196289,69.0,-27.35610580444336,-14263.4697265625,210.3868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,308.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.47265625,18000.0,0.0,0.0,0.3176623284816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300519347190857,0.7300592064857483,-7.274045401572948e-06,0.0,0.0003223868843633,0.0,0.0,62.2708854675293,0.0,0.0,0.0,0.4561468064785003,4.0,0.0,1.0
581880,293.08428955078125,297.1499938964844,293.1499938964844,0.1339538842439651,-2899.510498046875,304.1419677734375,0.7730026841163635,0.203176662325859,0.1839654743671417,294.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4726257622241974,0.050000000745058,0.0492828711867332,293.0424194335937,297.1499938964844,293.1499938964844,0.0878625810146331,-1607.8232421875,304.138427734375,0.6919623613357544,0.1446438878774643,0.1020393073558807,293.0526733398437,297.1499938964844,293.1499938964844,0.3533048629760742,-6601.48779296875,304.1222229003906,0.9990000128746032,0.5546298027038574,0.4194854497909546,293.1929016113281,297.1499938964844,293.1499938964844,0.0041512097232043,-1562.6474609375,296.6346435546875,0.4726257622241974,0.050000000745058,0.233776718378067,291.1018371582031,291.1499938964844,256.6911315917969,255.6165008544922,281.12896728515625,293.5145263671875,291.0999450683594,1.0,0.2719518840312958,0.6263870000839233,0.6263870000839233,1.0,1.0,-1.186373591423035,0.4638121128082275,0.7225615382194519,0.1766351610422134,0.0,0.0,0.6494832038879395,57.26553726196289,69.0,-27.35610580444336,-14263.4697265625,210.3868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,308.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.47265625,18000.0,0.0,0.0,0.3176623284816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300519347190857,0.7300592064857483,-7.274045401572948e-06,0.0,0.0003223868843633,0.0,0.0,62.2708854675293,0.0,0.0,0.0,0.4561468064785003,4.0,0.0,1.0
581940,293.08477783203125,297.1499938964844,293.1499938964844,0.1355259865522384,-2927.009033203125,304.1420288085937,0.7694475650787354,0.2047418802976608,0.1854593008756637,293.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.4680795669555664,0.050000000745058,0.0493654124438762,293.0426025390625,297.1499938964844,293.1499938964844,0.0901176035404205,-1640.716796875,304.1385192871094,0.6912529468536377,0.1473291367292404,0.1039858534932136,293.06768798828125,297.1499938964844,293.1499938964844,0.3633439540863037,-6752.09228515625,304.1147766113281,0.9990000128746032,0.5540586113929749,0.4287203550338745,293.1903076171875,297.1499938964844,293.1499938964844,0.0041554453782737,-1565.2174072265625,296.6167297363281,0.4680795669555664,0.050000000745058,0.2341682612895965,291.08416748046875,291.1499938964844,256.6784973144531,255.6057586669922,281.13507080078125,293.5480041503906,291.08251953125,1.0,0.276555061340332,0.6260216236114502,0.6260216236114502,1.0,1.0,-1.202156662940979,0.4702890813350677,0.7318676114082336,0.1799418926239013,0.0,0.0,0.6594679355621338,59.58091354370117,72.0,-24.56325912475586,-14429.572265625,220.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.23046875,18000.0,0.0,0.0,0.3189114034175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749521017074585,0.7495284676551819,-7.437155090883607e-06,0.0,0.0003236545308027,0.0,0.0,65.82403564453125,0.0,0.0,0.0,0.4640844762325287,4.0,0.0,1.0
582000,293.08477783203125,297.1499938964844,293.1499938964844,0.1355259865522384,-2927.009033203125,304.1420288085937,0.7694475650787354,0.2047418802976608,0.1854593008756637,293.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.4680795669555664,0.050000000745058,0.0493654124438762,293.0426025390625,297.1499938964844,293.1499938964844,0.0901176035404205,-1640.716796875,304.1385192871094,0.6912529468536377,0.1473291367292404,0.1039858534932136,293.06768798828125,297.1499938964844,293.1499938964844,0.3633439540863037,-6752.09228515625,304.1147766113281,0.9990000128746032,0.5540586113929749,0.4287203550338745,293.1903076171875,297.1499938964844,293.1499938964844,0.0041554453782737,-1565.2174072265625,296.6167297363281,0.4680795669555664,0.050000000745058,0.2341682612895965,291.08416748046875,291.1499938964844,256.6784973144531,255.6057586669922,281.13507080078125,293.5480041503906,291.08251953125,1.0,0.276555061340332,0.6260216236114502,0.6260216236114502,1.0,1.0,-1.202156662940979,0.4702890813350677,0.7318676114082336,0.1799418926239013,0.0,0.0,0.6594679355621338,59.58091354370117,72.0,-24.56325912475586,-14429.572265625,220.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.23046875,18000.0,0.0,0.0,0.3189114034175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749521017074585,0.7495284676551819,-7.437155090883607e-06,0.0,0.0003236545308027,0.0,0.0,65.82403564453125,0.0,0.0,0.0,0.4640844762325287,4.0,0.0,1.0
582060,293.0854797363281,297.1499938964844,293.1499938964844,0.1370391398668289,-2953.3671875,304.14215087890625,0.7656565308570862,0.2062557786703109,0.1869126856327057,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.4628111124038696,0.050000000745058,0.049454852938652,293.0425720214844,297.1499938964844,293.1499938964844,0.0923448950052261,-1673.19140625,304.1386413574219,0.6902369856834412,0.1500564664602279,0.1059215739369392,293.0850830078125,297.1499938964844,293.1499938964844,0.3740543127059936,-6910.97802734375,304.10870361328125,0.9990000128746032,0.5526195168495178,0.438507467508316,293.18804931640625,297.1499938964844,293.1499938964844,0.004159886855632,-1567.7174072265625,296.60028076171875,0.4628111124038696,0.050000000745058,0.2345925271511078,291.06903076171875,291.1499938964844,256.66473388671875,255.5940399169922,281.1437072753906,293.5853271484375,291.0677185058594,1.0,0.2813982367515564,0.6255796551704407,0.6255796551704407,1.0,1.0,-1.2185885906219482,0.4770048856735229,0.7415837645530701,0.1834167838096618,0.0,0.0,0.6713050603866577,62.08472442626953,75.0,-21.002405166625977,-14603.8994140625,231.4526214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,308.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.107421875,18000.0,0.0,0.0,0.3211086690425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735379934310913,0.7735456228256226,-7.648624887224287e-06,0.0,0.0003258844662923,0.0,0.0,70.44391632080078,0.0,0.0,0.0,0.4740289151668548,4.0,0.0,1.0
582120,293.0854797363281,297.1499938964844,293.1499938964844,0.1370391398668289,-2953.3671875,304.14215087890625,0.7656565308570862,0.2062557786703109,0.1869126856327057,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.4628111124038696,0.050000000745058,0.049454852938652,293.0425720214844,297.1499938964844,293.1499938964844,0.0923448950052261,-1673.19140625,304.1386413574219,0.6902369856834412,0.1500564664602279,0.1059215739369392,293.0850830078125,297.1499938964844,293.1499938964844,0.3740543127059936,-6910.97802734375,304.10870361328125,0.9990000128746032,0.5526195168495178,0.438507467508316,293.18804931640625,297.1499938964844,293.1499938964844,0.004159886855632,-1567.7174072265625,296.60028076171875,0.4628111124038696,0.050000000745058,0.2345925271511078,291.06903076171875,291.1499938964844,256.66473388671875,255.5940399169922,281.1437072753906,293.5853271484375,291.0677185058594,1.0,0.2813982367515564,0.6255796551704407,0.6255796551704407,1.0,1.0,-1.2185885906219482,0.4770048856735229,0.7415837645530701,0.1834167838096618,0.0,0.0,0.6713050603866577,62.08472442626953,75.0,-21.002405166625977,-14603.8994140625,231.4526214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,308.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.107421875,18000.0,0.0,0.0,0.3211086690425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735379934310913,0.7735456228256226,-7.648624887224287e-06,0.0,0.0003258844662923,0.0,0.0,70.44391632080078,0.0,0.0,0.0,0.4740289151668548,4.0,0.0,1.0
582180,293.0863037109375,297.1499938964844,293.1499938964844,0.1384976804256439,-2978.68017578125,304.142333984375,0.7618511915206909,0.2077243030071258,0.1883274316787719,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.4573056995868683,0.050000000745058,0.0495483502745628,293.0370483398437,297.1499938964844,293.1499938964844,0.0951620787382125,-1714.2745361328125,304.1376953125,0.6904340386390686,0.1538875699043274,0.1084245890378952,293.1080627441406,297.1499938964844,293.1499938964844,0.3851024806499481,-7073.09033203125,304.1040954589844,0.9990000128746032,0.5496166944503784,0.4485103189945221,293.1859436035156,297.1499938964844,293.1499938964844,0.0041645113378763,-1570.1597900390625,296.5853881835937,0.4573056995868683,0.050000000745058,0.2350360453128814,291.0561828613281,291.1499938964844,256.6496276855469,255.5811004638672,281.1531066894531,293.6257629394531,291.0550231933594,1.0,0.2864217758178711,0.6251376867294312,0.6251376867294312,1.0,1.0,-1.2359423637390137,0.4841131865978241,0.7518291473388672,0.1871408969163894,0.0,0.0,0.6846909523010254,64.70915985107422,78.0,-18.21164894104004,-14788.1943359375,243.2572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.729736328125,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17712.462890625,18000.0,0.0,0.0,0.3242506980895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013623356819153,0.8013702630996704,-7.905307029432151e-06,0.0,0.0003290732274763,0.0,0.0,76.1180191040039,0.0,0.0,0.0,0.4857329726219177,4.0,0.0,1.0
582240,293.0863037109375,297.1499938964844,293.1499938964844,0.1384976804256439,-2978.68017578125,304.142333984375,0.7618511915206909,0.2077243030071258,0.1883274316787719,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.4573056995868683,0.050000000745058,0.0495483502745628,293.0370483398437,297.1499938964844,293.1499938964844,0.0951620787382125,-1714.2745361328125,304.1376953125,0.6904340386390686,0.1538875699043274,0.1084245890378952,293.1080627441406,297.1499938964844,293.1499938964844,0.3851024806499481,-7073.09033203125,304.1040954589844,0.9990000128746032,0.5496166944503784,0.4485103189945221,293.1859436035156,297.1499938964844,293.1499938964844,0.0041645113378763,-1570.1597900390625,296.5853881835937,0.4573056995868683,0.050000000745058,0.2350360453128814,291.0561828613281,291.1499938964844,256.6496276855469,255.5811004638672,281.1531066894531,293.6257629394531,291.0550231933594,1.0,0.2864217758178711,0.6251376867294312,0.6251376867294312,1.0,1.0,-1.2359423637390137,0.4841131865978241,0.7518291473388672,0.1871408969163894,0.0,0.0,0.6846909523010254,64.70915985107422,78.0,-18.21164894104004,-14788.1943359375,243.2572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.729736328125,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17712.462890625,18000.0,0.0,0.0,0.3242506980895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013623356819153,0.8013702630996704,-7.905307029432151e-06,0.0,0.0003290732274763,0.0,0.0,76.1180191040039,0.0,0.0,0.0,0.4857329726219177,4.0,0.0,1.0
582300,293.08673095703125,297.1499938964844,293.1499938964844,0.1392110735177993,-2991.031982421875,304.1424255371094,0.7599813938140869,0.2084453850984573,0.1890226900577545,293.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.4546457529067993,0.050000000745058,0.0495960973203182,293.0326538085937,297.1499938964844,293.1499938964844,0.0968986600637435,-1739.55859375,304.13677978515625,0.6912040710449219,0.1561767905950546,0.1099825426936149,293.1214294433594,297.1499938964844,293.1499938964844,0.390695184469223,-7154.5224609375,304.102294921875,0.9990000128746032,0.5475238561630249,0.4535339474678039,293.1849060058594,297.1499938964844,293.1499938964844,0.0041670533828437,-1571.430908203125,296.5785522460937,0.4546457529067993,0.050000000745058,0.2352625429630279,291.05029296875,291.1499938964844,256.6414794921875,255.5741271972656,281.1591796875,293.6492004394531,291.0492553710937,1.0,0.2889891266822815,0.624916672706604,0.624916672706604,1.0,1.0,-1.2450059652328491,0.4878337383270263,0.7571722269058228,0.1891049593687057,0.0,0.0,0.6919316649436951,66.05422973632812,78.0,-16.866456985473633,-14884.2333984375,249.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322326660156,308.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.466796875,18000.0,0.0,0.0,0.3261652290821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165994882583618,0.8166075348854065,-8.050490578170866e-06,0.0,0.0003310162283014,0.0,0.0,79.37133026123047,0.0,0.0,0.0,0.4922142922878265,4.0,0.0,1.0
582360,293.087158203125,297.1499938964844,293.1499938964844,0.1399111151695251,-3003.12646484375,304.1425476074219,0.7581333518028259,0.2091602534055709,0.1897121518850326,293.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.4520454406738281,0.050000000745058,0.0496445745229721,293.0276794433594,297.1499938964844,293.1499938964844,0.0987808108329773,-1766.88427734375,304.1357421875,0.6922433972358704,0.1586397141218185,0.1116756796836853,293.1356506347656,297.1499938964844,293.1499938964844,0.3963212668895721,-7236.041015625,304.1007385253906,0.9990000128746032,0.5450939536094666,0.4585776627063751,293.183837890625,297.1499938964844,293.1499938964844,0.0041697886772453,-1572.726806640625,296.5723876953125,0.4520454406738281,0.050000000745058,0.2354924827814102,291.045166015625,291.1499938964844,256.63287353515625,255.56675720214844,281.1671447753906,293.6756591796875,291.0443115234375,1.0,0.2915858030319214,0.6246612071990967,0.6246612071990967,1.0,1.0,-1.2542541027069092,0.4916196763515472,0.7626343965530396,0.1911037713289261,0.0,0.0,0.6994401216506958,67.42166137695312,81.0,-14.979137420654297,-14981.8759765625,255.898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328369140625,308.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17674.25,18000.0,0.0,0.0,0.3282947242259979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325962424278259,0.8326044082641602,-8.206574420910329e-06,0.0,0.0003331774205435,0.0,0.0,82.902099609375,0.0,0.0,0.0,0.4990685582160949,4.0,0.0,1.0
582420,293.0880126953125,297.1499938964844,293.1499938964844,0.1412666290998459,-3026.45849609375,304.14276123046875,0.754520058631897,0.2105784267187118,0.1910800188779831,293.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.4470349252223968,0.050000000745058,0.0497435256838798,293.01641845703125,297.1499938964844,293.1499938964844,0.1029116064310073,-1826.467041015625,304.13360595703125,0.6949460506439209,0.1640195697546005,0.1153983324766159,293.1660461425781,297.1499938964844,293.1499938964844,0.4076142311096191,-7398.50439453125,304.0983581542969,0.9990000128746032,0.5392948389053345,0.468705415725708,293.1815185546875,297.1499938964844,293.1499938964844,0.0041758380830287,-1575.3477783203125,296.5629272460937,0.4470349252223968,0.050000000745058,0.2359618842601776,291.0379638671875,291.1499938964844,256.61431884765625,255.5507659912109,281.1880798339844,293.73828125,291.0375366210937,1.0,0.2968488335609436,0.6241501569747925,0.6241501569747925,1.0,1.0,-1.2732033729553225,0.499390959739685,0.773812472820282,0.1952221840620041,0.0,0.0,0.7149056196212769,70.2179183959961,69.0,-10.09554672241211,-15180.17578125,269.2851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33465576171875,308.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17648.033203125,18000.0,0.0,0.0,0.3331482410430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8661400079727173,0.8661485314369202,-8.546668141207192e-06,0.0,0.0003381031274329,0.0,0.0,90.7051239013672,0.0,0.0,0.0,0.5136035084724426,4.0,0.0,1.0
582480,293.0880126953125,297.1499938964844,293.1499938964844,0.1412666290998459,-3026.45849609375,304.14276123046875,0.754520058631897,0.2105784267187118,0.1910800188779831,293.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.4470349252223968,0.050000000745058,0.0497435256838798,293.01641845703125,297.1499938964844,293.1499938964844,0.1029116064310073,-1826.467041015625,304.13360595703125,0.6949460506439209,0.1640195697546005,0.1153983324766159,293.1660461425781,297.1499938964844,293.1499938964844,0.4076142311096191,-7398.50439453125,304.0983581542969,0.9990000128746032,0.5392948389053345,0.468705415725708,293.1815185546875,297.1499938964844,293.1499938964844,0.0041758380830287,-1575.3477783203125,296.5629272460937,0.4470349252223968,0.050000000745058,0.2359618842601776,291.0379638671875,291.1499938964844,256.61431884765625,255.5507659912109,281.1880798339844,293.73828125,291.0375366210937,1.0,0.2968488335609436,0.6241501569747925,0.6241501569747925,1.0,1.0,-1.2732033729553225,0.499390959739685,0.773812472820282,0.1952221840620041,0.0,0.0,0.7149056196212769,70.2179183959961,69.0,-10.09554672241211,-15180.17578125,269.2851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33465576171875,308.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17648.033203125,18000.0,0.0,0.0,0.3331482410430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8661400079727173,0.8661485314369202,-8.546668141207192e-06,0.0,0.0003381031274329,0.0,0.0,90.7051239013672,0.0,0.0,0.0,0.5136035084724426,4.0,0.0,1.0
582540,293.0885009765625,297.1499938964844,293.1499938964844,0.1423193514347076,-3044.164306640625,304.1434326171875,0.7571213841438293,0.2120502293109893,0.192363366484642,293.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4479124546051025,0.050000000745058,0.0497255511581897,293.0059814453125,297.1499938964844,293.1499938964844,0.1070952862501144,-1886.0035400390625,304.13214111328125,0.7041141390800476,0.1695321649312973,0.1192816197872161,293.1896667480469,297.1499938964844,293.1499938964844,0.4066324234008789,-7374.333984375,304.1177978515625,0.9990000128746032,0.5340640544891357,0.4668895900249481,293.1785888671875,297.1499938964844,293.1499938964844,0.004172230605036,-1573.3546142578125,296.56610107421875,0.4479124546051025,0.050000000745058,0.2358766049146652,291.04833984375,291.1499938964844,256.5936279296875,255.53292846679688,281.2159729003906,293.7913818359375,291.0514221191406,1.0,0.2963002324104309,0.6236391663551331,0.6236391663551331,1.0,1.0,-1.2771117687225342,0.5007556080818176,0.7763561010360718,0.1960276961326599,0.0,0.0,0.7282290458679199,69.82765197753906,57.0,19.55638885498047,-15270.1865234375,269.9847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1627197265625,308.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17669.232421875,18000.0,0.0,0.0,0.338491678237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989328145980835,0.898941695690155,-8.902948138711508e-06,0.0,0.0003435260150581,0.0,0.0,98.93260192871094,0.0,0.0,0.0,0.5279678702354431,4.0,0.0,1.0
582600,293.0885009765625,297.1499938964844,293.1499938964844,0.1423193514347076,-3044.164306640625,304.1434326171875,0.7571213841438293,0.2120502293109893,0.192363366484642,293.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4479124546051025,0.050000000745058,0.0497255511581897,293.0059814453125,297.1499938964844,293.1499938964844,0.1070952862501144,-1886.0035400390625,304.13214111328125,0.7041141390800476,0.1695321649312973,0.1192816197872161,293.1896667480469,297.1499938964844,293.1499938964844,0.4066324234008789,-7374.333984375,304.1177978515625,0.9990000128746032,0.5340640544891357,0.4668895900249481,293.1785888671875,297.1499938964844,293.1499938964844,0.004172230605036,-1573.3546142578125,296.56610107421875,0.4479124546051025,0.050000000745058,0.2358766049146652,291.04833984375,291.1499938964844,256.5936279296875,255.53292846679688,281.2159729003906,293.7913818359375,291.0514221191406,1.0,0.2963002324104309,0.6236391663551331,0.6236391663551331,1.0,1.0,-1.2771117687225342,0.5007556080818176,0.7763561010360718,0.1960276961326599,0.0,0.0,0.7282290458679199,69.82765197753906,57.0,19.55638885498047,-15270.1865234375,269.9847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1627197265625,308.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17669.232421875,18000.0,0.0,0.0,0.338491678237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989328145980835,0.898941695690155,-8.902948138711508e-06,0.0,0.0003435260150581,0.0,0.0,98.93260192871094,0.0,0.0,0.0,0.5279678702354431,4.0,0.0,1.0
