time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.08856201171875,297.1499938964844,293.1499938964844,0.142961099743843,-3054.2353515625,304.1445617675781,0.7652122974395752,0.2135934084653854,0.1936227232217788,293.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4538602828979492,0.050000000745058,0.049610361456871,293.00360107421875,297.1499938964844,293.1499938964844,0.110188253223896,-1929.064208984375,304.1330261230469,0.7165700793266296,0.1736812144517898,0.1224003806710243,293.19073486328125,297.1499938964844,293.1499938964844,0.3941993415355682,-7180.8720703125,304.1494140625,0.9990000128746032,0.5327937602996826,0.4550417959690094,293.17529296875,297.1499938964844,293.1499938964844,0.0041553424671292,-1564.7652587890625,296.5898742675781,0.4538602828979492,0.050000000745058,0.235330194234848,291.0906982421875,291.1499938964844,256.5705871582031,255.5130310058593,281.224365234375,293.792724609375,291.0956420898437,1.0,0.2914484441280365,0.6231259703636169,0.6231259703636169,1.0,1.0,-1.2673567533493042,0.4963330924510956,0.7710236310958862,0.1936783343553543,0.0,0.0,0.7335188984870911,66.7641830444336,45.0,53.796512603759766,-15245.17578125,259.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0704345703125,308.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.248046875,18000.0,0.0,0.0,0.3435805141925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919096827507019,0.9191060066223145,-9.158127795672044e-06,0.0,0.0003486905479803,0.0,0.0,104.50170135498048,0.0,0.0,0.0,0.5369859933853149,4.0,0.0,1.0
582720,293.08856201171875,297.1499938964844,293.1499938964844,0.142961099743843,-3054.2353515625,304.1445617675781,0.7652122974395752,0.2135934084653854,0.1936227232217788,293.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4538602828979492,0.050000000745058,0.049610361456871,293.00360107421875,297.1499938964844,293.1499938964844,0.110188253223896,-1929.064208984375,304.1330261230469,0.7165700793266296,0.1736812144517898,0.1224003806710243,293.19073486328125,297.1499938964844,293.1499938964844,0.3941993415355682,-7180.8720703125,304.1494140625,0.9990000128746032,0.5327937602996826,0.4550417959690094,293.17529296875,297.1499938964844,293.1499938964844,0.0041553424671292,-1564.7652587890625,296.5898742675781,0.4538602828979492,0.050000000745058,0.235330194234848,291.0906982421875,291.1499938964844,256.5705871582031,255.5130310058593,281.224365234375,293.792724609375,291.0956420898437,1.0,0.2914484441280365,0.6231259703636169,0.6231259703636169,1.0,1.0,-1.2673567533493042,0.4963330924510956,0.7710236310958862,0.1936783343553543,0.0,0.0,0.7335188984870911,66.7641830444336,45.0,53.796512603759766,-15245.17578125,259.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0704345703125,308.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.248046875,18000.0,0.0,0.0,0.3435805141925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919096827507019,0.9191060066223145,-9.158127795672044e-06,0.0,0.0003486905479803,0.0,0.0,104.50170135498048,0.0,0.0,0.0,0.5369859933853149,4.0,0.0,1.0
582780,293.0884094238281,297.1499938964844,293.1499938964844,0.1433873027563095,-3060.37158203125,304.1456604003906,0.7781423330307007,0.2151821404695511,0.1948665231466293,293.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4643541872501373,0.050000000745058,0.0494290962815284,293.0122375488281,297.1499938964844,293.1499938964844,0.1115463525056839,-1947.0509033203125,304.136474609375,0.7294238805770874,0.1756656467914581,0.1240627840161323,293.1663818359375,297.1499938964844,293.1499938964844,0.3733482658863067,-6863.9892578125,304.18438720703125,0.9990000128746032,0.5366469621658325,0.4357404708862304,293.1720886230469,297.1499938964844,293.1499938964844,0.0041302246972918,-1552.3564453125,296.6233825683594,0.4643541872501373,0.050000000745058,0.2344703525304794,291.1484069824219,291.1499938964844,256.5449523925781,255.49082946777344,281.2068786621094,293.73614501953125,291.15460205078125,1.0,0.2831621468067169,0.6226127743721008,0.6226127743721008,1.0,1.0,-1.246431589126587,0.4872029721736908,0.7592286467552185,0.1887860000133514,0.0,0.0,0.7300094962120056,61.85924530029297,48.0,77.46601104736328,-15122.1806640625,241.1177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0903015136719,308.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.3476990461349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214603900909424,0.9214696288108826,-9.22816980164498e-06,0.0,0.000352870352799,0.0,0.0,105.50109100341795,0.0,0.0,0.0,0.5381831526756287,4.0,0.0,1.0
582840,293.0884094238281,297.1499938964844,293.1499938964844,0.1433873027563095,-3060.37158203125,304.1456604003906,0.7781423330307007,0.2151821404695511,0.1948665231466293,293.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4643541872501373,0.050000000745058,0.0494290962815284,293.0122375488281,297.1499938964844,293.1499938964844,0.1115463525056839,-1947.0509033203125,304.136474609375,0.7294238805770874,0.1756656467914581,0.1240627840161323,293.1663818359375,297.1499938964844,293.1499938964844,0.3733482658863067,-6863.9892578125,304.18438720703125,0.9990000128746032,0.5366469621658325,0.4357404708862304,293.1720886230469,297.1499938964844,293.1499938964844,0.0041302246972918,-1552.3564453125,296.6233825683594,0.4643541872501373,0.050000000745058,0.2344703525304794,291.1484069824219,291.1499938964844,256.5449523925781,255.49082946777344,281.2068786621094,293.73614501953125,291.15460205078125,1.0,0.2831621468067169,0.6226127743721008,0.6226127743721008,1.0,1.0,-1.246431589126587,0.4872029721736908,0.7592286467552185,0.1887860000133514,0.0,0.0,0.7300094962120056,61.85924530029297,48.0,77.46601104736328,-15122.1806640625,241.1177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0903015136719,308.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.3476990461349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214603900909424,0.9214696288108826,-9.22816980164498e-06,0.0,0.000352870352799,0.0,0.0,105.50109100341795,0.0,0.0,0.0,0.5381831526756287,4.0,0.0,1.0
582900,293.08837890625,297.1499938964844,293.1499938964844,0.1435940414667129,-3063.329345703125,304.1460876464844,0.7836300134658813,0.2159696072340011,0.1955143362283706,293.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4683066606521606,0.050000000745058,0.0493611022830009,293.0203552246094,297.1499938964844,293.1499938964844,0.111558549106121,-1946.568603515625,304.138916015625,0.7337605953216553,0.1758149415254593,0.1243045926094055,293.1466979980469,297.1499938964844,293.1499938964844,0.3647395372390747,-6734.94482421875,304.1936340332031,0.9990000128746032,0.5403009653091431,0.4282739162445068,293.1706848144531,297.1499938964844,293.1499938964844,0.0041185510344803,-1546.3895263671875,296.64141845703125,0.4683066606521606,0.050000000745058,0.2341478168964386,291.1795959472656,291.1499938964844,256.5310974121094,255.4788055419922,281.18817138671875,293.69488525390625,291.18505859375,1.0,0.2802940607070923,0.622356116771698,0.622356116771698,1.0,1.0,-1.2380627393722534,0.4835537075996399,0.7545090317726135,0.186750128865242,0.0,0.0,0.7248989343643188,60.01119995117188,48.0,78.97382354736328,-15067.7470703125,234.1452789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1446533203125,308.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.677734375,18000.0,0.0,0.0,0.3492245972156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915110409259796,0.9151195883750916,-9.181441782857291e-06,0.0,0.000354418560164,0.0,0.0,103.99874114990234,0.0,0.0,0.0,0.5354623198509216,4.0,0.0,1.0
582960,293.08837890625,297.1499938964844,293.1499938964844,0.1439046859741211,-3068.2431640625,304.1462097167969,0.7880128622055054,0.2167465984821319,0.1961680203676223,293.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4710506200790405,0.050000000745058,0.0493116676807403,293.0293884277344,297.1499938964844,293.1499938964844,0.1113391369581222,-1942.9429931640625,304.1413269042969,0.7366358637809753,0.1756865382194519,0.124266929924488,293.1265869140625,297.1499938964844,293.1499938964844,0.358245849609375,-6638.6123046875,304.19744873046875,0.9990000128746032,0.5442912578582764,0.4227633774280548,293.1693115234375,297.1499938964844,293.1499938964844,0.0041094869375228,-1541.844482421875,296.655029296875,0.4710506200790405,0.050000000745058,0.2339133322238922,291.2029724121094,291.1499938964844,256.5164794921875,255.4661407470703,281.1687316894531,293.6595764160156,291.2066955566406,1.0,0.2780472636222839,0.622269868850708,0.622269868850708,1.0,1.0,-1.2318453788757324,0.4808842241764068,0.750961184501648,0.1853108257055282,0.0,0.0,0.7189785838127136,58.66697692871094,51.0,68.10758209228516,-15021.14453125,229.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2211303710937,308.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.62109375,18000.0,0.0,0.0,0.3503967225551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046884179115297,0.9046975374221802,-9.08548099687323e-06,0.0,0.0003556081210263,0.0,0.0,101.40408325195312,0.0,0.0,0.0,0.530987560749054,4.0,0.0,1.0
583020,293.0884704589844,297.1499938964844,293.1499938964844,0.1447755992412567,-3082.716064453125,304.1460266113281,0.7944967150688171,0.2182946950197219,0.1974961161613464,293.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.4744505882263183,0.050000000745058,0.049248207360506,293.04547119140625,297.1499938964844,293.1499938964844,0.1108827590942382,-1935.8204345703125,304.1449279785156,0.7401290535926819,0.1754695326089859,0.1240287721157074,293.090087890625,297.1499938964844,293.1499938964844,0.3495354056358337,-6511.82080078125,304.1958923339844,0.9990000128746032,0.5522964596748352,0.4155817031860351,293.16650390625,297.1499938964844,293.1499938964844,0.0040994817391037,-1536.7587890625,296.6718444824219,0.4744505882263183,0.050000000745058,0.2336122840642929,291.23004150390625,291.1499938964844,256.48492431640625,255.438705444336,281.1395568847656,293.6149597167969,291.23175048828125,1.0,0.2751989662647247,0.6220972537994385,0.6220972537994385,1.0,1.0,-1.2240930795669556,0.4775348007678985,0.7465583086013794,0.1834961026906967,0.0,0.0,0.7062731385231018,56.9453125,54.0,40.61366653442383,-14952.5927734375,222.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222412109375,308.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18278.55859375,18000.0,0.0,0.0,0.3517135679721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785278797149658,0.8785366415977478,-8.820503353490494e-06,0.0,0.000356944539817,0.0,0.0,94.8728485107422,0.0,0.0,0.0,0.5196511149406433,4.0,0.0,1.0
583080,293.0884704589844,297.1499938964844,293.1499938964844,0.1447755992412567,-3082.716064453125,304.1460266113281,0.7944967150688171,0.2182946950197219,0.1974961161613464,293.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.4744505882263183,0.050000000745058,0.049248207360506,293.04547119140625,297.1499938964844,293.1499938964844,0.1108827590942382,-1935.8204345703125,304.1449279785156,0.7401290535926819,0.1754695326089859,0.1240287721157074,293.090087890625,297.1499938964844,293.1499938964844,0.3495354056358337,-6511.82080078125,304.1958923339844,0.9990000128746032,0.5522964596748352,0.4155817031860351,293.16650390625,297.1499938964844,293.1499938964844,0.0040994817391037,-1536.7587890625,296.6718444824219,0.4744505882263183,0.050000000745058,0.2336122840642929,291.23004150390625,291.1499938964844,256.48492431640625,255.438705444336,281.1395568847656,293.6149597167969,291.23175048828125,1.0,0.2751989662647247,0.6220972537994385,0.6220972537994385,1.0,1.0,-1.2240930795669556,0.4775348007678985,0.7465583086013794,0.1834961026906967,0.0,0.0,0.7062731385231018,56.9453125,54.0,40.61366653442383,-14952.5927734375,222.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222412109375,308.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18278.55859375,18000.0,0.0,0.0,0.3517135679721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785278797149658,0.8785366415977478,-8.820503353490494e-06,0.0,0.000356944539817,0.0,0.0,94.8728485107422,0.0,0.0,0.0,0.5196511149406433,4.0,0.0,1.0
583140,293.08843994140625,297.1499938964844,293.1499938964844,0.1459226459264755,-3102.25146484375,304.1454162597656,0.798515796661377,0.2198577374219894,0.1988656371831894,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.4759251475334167,0.050000000745058,0.0492200478911399,293.0531921386719,297.1499938964844,293.1499938964844,0.111269436776638,-1941.074951171875,304.1458740234375,0.7426789999008179,0.1765253394842147,0.1244257465004921,293.0641784667969,297.1499938964844,293.1499938964844,0.345317393541336,-6453.54052734375,304.1875305175781,0.9990000128746032,0.5590994358062744,0.4123559296131134,293.16326904296875,297.1499938964844,293.1499938964844,0.0040975781157612,-1535.66650390625,296.6795654296875,0.4759251475334167,0.050000000745058,0.2334787249565124,291.2379455566406,291.1499938964844,256.45001220703125,255.4083404541016,281.1192321777344,293.5961303710937,291.2377014160156,1.0,0.2741631865501404,0.6219246983528137,0.6219246983528137,1.0,1.0,-1.2221449613571167,0.4766314923763275,0.7455134391784668,0.1829802095890045,0.0,0.0,0.6938076019287109,56.20352935791016,57.0,12.989011764526367,-14920.060546875,220.50083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6565246582031,308.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.259765625,18000.0,0.0,0.0,0.3518142402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500165939331055,0.8500251173973083,-8.524558325007092e-06,0.0,0.0003570467524696,0.0,0.0,87.99182891845703,0.0,0.0,0.0,0.5073242783546448,4.0,0.0,1.0
583200,293.08843994140625,297.1499938964844,293.1499938964844,0.1459226459264755,-3102.25146484375,304.1454162597656,0.798515796661377,0.2198577374219894,0.1988656371831894,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.4759251475334167,0.050000000745058,0.0492200478911399,293.0531921386719,297.1499938964844,293.1499938964844,0.111269436776638,-1941.074951171875,304.1458740234375,0.7426789999008179,0.1765253394842147,0.1244257465004921,293.0641784667969,297.1499938964844,293.1499938964844,0.345317393541336,-6453.54052734375,304.1875305175781,0.9990000128746032,0.5590994358062744,0.4123559296131134,293.16326904296875,297.1499938964844,293.1499938964844,0.0040975781157612,-1535.66650390625,296.6795654296875,0.4759251475334167,0.050000000745058,0.2334787249565124,291.2379455566406,291.1499938964844,256.45001220703125,255.4083404541016,281.1192321777344,293.5961303710937,291.2377014160156,1.0,0.2741631865501404,0.6219246983528137,0.6219246983528137,1.0,1.0,-1.2221449613571167,0.4766314923763275,0.7455134391784668,0.1829802095890045,0.0,0.0,0.6938076019287109,56.20352935791016,57.0,12.989011764526367,-14920.060546875,220.50083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6565246582031,308.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.259765625,18000.0,0.0,0.0,0.3518142402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500165939331055,0.8500251173973083,-8.524558325007092e-06,0.0,0.0003570467524696,0.0,0.0,87.99182891845703,0.0,0.0,0.0,0.5073242783546448,4.0,0.0,1.0
583260,293.0882873535156,297.1499938964844,293.1499938964844,0.1473535299301147,-3126.9306640625,304.1445617675781,0.8006244897842407,0.2214450389146804,0.20028056204319,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288818359375,0.4760371446609497,0.050000000745058,0.0492178797721862,293.0535888671875,297.1499938964844,293.1499938964844,0.1130373626947403,-1966.178955078125,304.144287109375,0.7456526160240173,0.1788959801197052,0.1259374469518661,293.05010986328125,297.1499938964844,293.1499938964844,0.3447021842002868,-6449.69677734375,304.1759948730469,0.9990000128746032,0.5641471743583679,0.4121082127094269,293.15966796875,297.1499938964844,293.1499938964844,0.0041030109860002,-1538.263916015625,296.6785583496094,0.4760371446609497,0.050000000745058,0.2334684282541275,291.2270202636719,291.1499938964844,256.4114074707031,255.3748016357422,281.10137939453125,293.5902099609375,291.22515869140625,1.0,0.2745857238769531,0.6216846108436584,0.6216846108436584,1.0,1.0,-1.2253437042236328,0.477862685918808,0.7474810481071472,0.1835832595825195,0.0,0.0,0.6840904355049133,56.195613861083984,60.0,-12.574833869934082,-14931.53515625,221.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,308.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.416015625,18000.0,0.0,0.0,0.3509943187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249950408935547,0.8250032663345337,-8.259457899839617e-06,0.0,0.0003562146157491,0.0,0.0,82.16309356689453,0.0,0.0,0.0,0.4965493381023407,4.0,0.0,1.0
583320,293.0882873535156,297.1499938964844,293.1499938964844,0.1473535299301147,-3126.9306640625,304.1445617675781,0.8006244897842407,0.2214450389146804,0.20028056204319,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288818359375,0.4760371446609497,0.050000000745058,0.0492178797721862,293.0535888671875,297.1499938964844,293.1499938964844,0.1130373626947403,-1966.178955078125,304.144287109375,0.7456526160240173,0.1788959801197052,0.1259374469518661,293.05010986328125,297.1499938964844,293.1499938964844,0.3447021842002868,-6449.69677734375,304.1759948730469,0.9990000128746032,0.5641471743583679,0.4121082127094269,293.15966796875,297.1499938964844,293.1499938964844,0.0041030109860002,-1538.263916015625,296.6785583496094,0.4760371446609497,0.050000000745058,0.2334684282541275,291.2270202636719,291.1499938964844,256.4114074707031,255.3748016357422,281.10137939453125,293.5902099609375,291.22515869140625,1.0,0.2745857238769531,0.6216846108436584,0.6216846108436584,1.0,1.0,-1.2253437042236328,0.477862685918808,0.7474810481071472,0.1835832595825195,0.0,0.0,0.6840904355049133,56.195613861083984,60.0,-12.574833869934082,-14931.53515625,221.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,308.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.416015625,18000.0,0.0,0.0,0.3509943187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249950408935547,0.8250032663345337,-8.259457899839617e-06,0.0,0.0003562146157491,0.0,0.0,82.16309356689453,0.0,0.0,0.0,0.4965493381023407,4.0,0.0,1.0
583380,293.0881042480469,297.1499938964844,293.1499938964844,0.1489779204130172,-3155.031494140625,304.1436767578125,0.801063597202301,0.2230462431907653,0.2017326653003692,293.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.474978893995285,0.050000000745058,0.0492381080985069,293.0527648925781,297.1499938964844,293.1499938964844,0.1152653843164444,-1997.7744140625,304.1424865722656,0.7477055788040161,0.1815044581890106,0.1277498304843902,293.0437927246094,297.1499938964844,293.1499938964844,0.3471303582191467,-6491.3037109375,304.16326904296875,0.9990000128746032,0.5679706335067749,0.4144326448440552,293.1559143066406,297.1499938964844,293.1499938964844,0.0041141146793961,-1543.550048828125,296.6723937988281,0.474978893995285,0.050000000745058,0.2335643768310547,291.2041931152344,291.1499938964844,256.36920166015625,255.33819580078125,281.0851135253906,293.594970703125,291.2015991210937,1.0,0.2761650085449219,0.621444582939148,0.621444582939148,1.0,1.0,-1.232190489768982,0.4806308448314667,0.7515596747398376,0.1849963068962097,0.0,0.0,0.6783115863800049,56.80895233154297,63.0,-29.24799537658692,-14986.6728515625,225.30821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.28515625,18000.0,0.0,0.0,0.3496383428573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077723979949951,0.8077804446220398,-8.069895557127893e-06,0.0,0.0003548384702298,0.0,0.0,78.23468780517578,0.0,0.0,0.0,0.4891118705272674,4.0,0.0,1.0
583440,293.0881042480469,297.1499938964844,293.1499938964844,0.1489779204130172,-3155.031494140625,304.1436767578125,0.801063597202301,0.2230462431907653,0.2017326653003692,293.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.474978893995285,0.050000000745058,0.0492381080985069,293.0527648925781,297.1499938964844,293.1499938964844,0.1152653843164444,-1997.7744140625,304.1424865722656,0.7477055788040161,0.1815044581890106,0.1277498304843902,293.0437927246094,297.1499938964844,293.1499938964844,0.3471303582191467,-6491.3037109375,304.16326904296875,0.9990000128746032,0.5679706335067749,0.4144326448440552,293.1559143066406,297.1499938964844,293.1499938964844,0.0041141146793961,-1543.550048828125,296.6723937988281,0.474978893995285,0.050000000745058,0.2335643768310547,291.2041931152344,291.1499938964844,256.36920166015625,255.33819580078125,281.0851135253906,293.594970703125,291.2015991210937,1.0,0.2761650085449219,0.621444582939148,0.621444582939148,1.0,1.0,-1.232190489768982,0.4806308448314667,0.7515596747398376,0.1849963068962097,0.0,0.0,0.6783115863800049,56.80895233154297,63.0,-29.24799537658692,-14986.6728515625,225.30821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.28515625,18000.0,0.0,0.0,0.3496383428573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077723979949951,0.8077804446220398,-8.069895557127893e-06,0.0,0.0003548384702298,0.0,0.0,78.23468780517578,0.0,0.0,0.0,0.4891118705272674,4.0,0.0,1.0
583500,293.0880432128906,297.1499938964844,293.1499938964844,0.1498297601938247,-3169.753662109375,304.1432800292969,0.8007528185844421,0.2238462269306183,0.2024665921926498,293.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4740660786628723,0.050000000745058,0.0492554269731044,293.05230712890625,297.1499938964844,293.1499938964844,0.1164384260773658,-2014.3564453125,304.1417236328125,0.7483026385307312,0.182824969291687,0.128681942820549,293.0429382324219,297.1499938964844,293.1499938964844,0.3492878675460815,-6525.98876953125,304.1569519042969,0.9990000128746032,0.5694825053215027,0.4164116382598877,293.154052734375,297.1499938964844,293.1499938964844,0.0041211363859474,-1546.83984375,296.66851806640625,0.4740660786628723,0.050000000745058,0.2336465418338775,291.19061279296875,291.1499938964844,256.3468322753906,255.3188018798828,281.0772705078125,293.6003723144531,291.1878662109375,1.0,0.277310848236084,0.6213245391845703,0.6213245391845703,1.0,1.0,-1.2366846799850464,0.4824680387973785,0.7542166113853455,0.1859396249055862,0.0,0.0,0.6769652366638184,57.31415557861328,63.0,-34.13697052001953,-15029.140625,227.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,308.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.26953125,18000.0,0.0,0.0,0.3488865196704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802548885345459,0.8025568723678589,-8.008410077309236e-06,0.0,0.0003540754551067,0.0,0.0,77.0362548828125,0.0,0.0,0.0,0.4868332743644714,4.0,0.0,1.0
583560,293.0879821777344,297.1499938964844,293.1499938964844,0.1506939083337783,-3184.66455078125,304.1429138183594,0.8001452684402466,0.2246430665254593,0.2032024711370468,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4729241132736206,0.050000000745058,0.0492768920958042,293.0518798828125,297.1499938964844,293.1499938964844,0.1176291555166244,-2031.14404296875,304.1410522460937,0.7486405372619629,0.184145987033844,0.1296192705631256,293.0434265136719,297.1499938964844,293.1499938964844,0.3519706130027771,-6568.2861328125,304.1508178710937,0.9990000128746032,0.5707463622093201,0.4188514351844787,293.1521911621094,297.1499938964844,293.1499938964844,0.004128850530833,-1550.408447265625,296.6645812988281,0.4729241132736206,0.050000000745058,0.2337483614683151,291.17645263671875,291.1499938964844,256.3236389160156,255.29872131347656,281.0703125,293.607421875,291.1736755371094,1.0,0.2786560952663421,0.6211347579956055,0.6211347579956055,1.0,1.0,-1.2417691946029663,0.4845243096351623,0.7572448253631592,0.1869811415672302,0.0,0.0,0.6766161322593689,57.93341827392578,66.0,-37.0096549987793,-15079.8828125,231.1066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,308.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.994140625,18000.0,0.0,0.0,0.3481529951095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995967268943787,0.7996047139167786,-7.96922449808335e-06,0.0,0.0003533310373313,0.0,0.0,76.33147430419922,0.0,0.0,0.0,0.4855173528194427,4.0,0.0,1.0
583620,293.0879211425781,297.1499938964844,293.1499938964844,0.1524297893047332,-3214.526611328125,304.14239501953125,0.798184335231781,0.2262213826179504,0.204672709107399,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4699961543083191,0.050000000745058,0.0493307597935199,293.0511474609375,297.1499938964844,293.1499938964844,0.1200329586863517,-2064.887451171875,304.1400451660156,0.74864661693573,0.18677818775177,0.1314978450536728,293.0478210449219,297.1499938964844,293.1499938964844,0.3586707711219787,-6671.8984375,304.139404296875,0.9990000128746032,0.5725601315498352,0.4249110519886017,293.1486511230469,297.1499938964844,293.1499938964844,0.0041457307524979,-1558.0611572265625,296.6573791503906,0.4699961543083191,0.050000000745058,0.2340038865804672,291.1483154296875,291.1499938964844,256.2749938964844,255.25662231445312,281.05670166015625,293.6254577636719,291.1456298828125,1.0,0.2818557620048523,0.6207552552223206,0.6207552552223206,1.0,1.0,-1.253433108329773,0.4892703294754028,0.7641627788543701,0.1893861889839172,0.0,0.0,0.6787313222885132,59.472049713134766,69.0,-38.73995971679688,-15203.2265625,238.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,308.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.3469233214855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002278208732605,0.8002358078956604,-7.955356522870716e-06,0.0,0.0003520830941852,0.0,0.0,76.32047271728516,0.0,0.0,0.0,0.4856579899787903,4.0,0.0,1.0
583680,293.0879211425781,297.1499938964844,293.1499938964844,0.1524297893047332,-3214.526611328125,304.14239501953125,0.798184335231781,0.2262213826179504,0.204672709107399,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4699961543083191,0.050000000745058,0.0493307597935199,293.0511474609375,297.1499938964844,293.1499938964844,0.1200329586863517,-2064.887451171875,304.1400451660156,0.74864661693573,0.18677818775177,0.1314978450536728,293.0478210449219,297.1499938964844,293.1499938964844,0.3586707711219787,-6671.8984375,304.139404296875,0.9990000128746032,0.5725601315498352,0.4249110519886017,293.1486511230469,297.1499938964844,293.1499938964844,0.0041457307524979,-1558.0611572265625,296.6573791503906,0.4699961543083191,0.050000000745058,0.2340038865804672,291.1483154296875,291.1499938964844,256.2749938964844,255.25662231445312,281.05670166015625,293.6254577636719,291.1456298828125,1.0,0.2818557620048523,0.6207552552223206,0.6207552552223206,1.0,1.0,-1.253433108329773,0.4892703294754028,0.7641627788543701,0.1893861889839172,0.0,0.0,0.6787313222885132,59.472049713134766,69.0,-38.73995971679688,-15203.2265625,238.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,308.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.3469233214855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002278208732605,0.8002358078956604,-7.955356522870716e-06,0.0,0.0003520830941852,0.0,0.0,76.32047271728516,0.0,0.0,0.0,0.4856579899787903,4.0,0.0,1.0
583740,293.0880432128906,297.1499938964844,293.1499938964844,0.1541577130556106,-3244.131591796875,304.1420593261719,0.7954602837562561,0.2277733832597732,0.2061322182416916,293.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4662510752677917,0.050000000745058,0.0493968166410923,293.0499267578125,297.1499938964844,293.1499938964844,0.1224886178970336,-2099.168701171875,304.1392822265625,0.7480193376541138,0.1895283162593841,0.1334101557731628,293.0566101074219,297.1499938964844,293.1499938964844,0.3668219745159149,-6795.71875,304.12939453125,0.9990000128746032,0.5733818411827087,0.4322253465652466,293.1453552246094,297.1499938964844,293.1499938964844,0.0041640428826212,-1566.18212890625,296.6513061523437,0.4662510752677917,0.050000000745058,0.2343172281980514,291.1210632324219,291.1499938964844,256.2235717773437,255.21212768554688,281.04254150390625,293.6474609375,291.1185607910156,1.0,0.2856018841266632,0.6203756928443909,0.6203756928443909,1.0,1.0,-1.2667148113250732,0.4947122633457184,0.7720025181770325,0.1921403259038925,0.0,0.0,0.6844262480735779,61.3453254699707,72.0,-37.90259552001953,-15350.4755859375,247.6046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,308.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.296875,18000.0,0.0,0.0,0.3462704718112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090622425079346,0.8090702891349792,-8.022859219636302e-06,0.0,0.0003514204872772,0.0,0.0,78.07595825195312,0.0,0.0,0.0,0.4892988801002502,4.0,0.0,1.0
583800,293.0880432128906,297.1499938964844,293.1499938964844,0.1541577130556106,-3244.131591796875,304.1420593261719,0.7954602837562561,0.2277733832597732,0.2061322182416916,293.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4662510752677917,0.050000000745058,0.0493968166410923,293.0499267578125,297.1499938964844,293.1499938964844,0.1224886178970336,-2099.168701171875,304.1392822265625,0.7480193376541138,0.1895283162593841,0.1334101557731628,293.0566101074219,297.1499938964844,293.1499938964844,0.3668219745159149,-6795.71875,304.12939453125,0.9990000128746032,0.5733818411827087,0.4322253465652466,293.1453552246094,297.1499938964844,293.1499938964844,0.0041640428826212,-1566.18212890625,296.6513061523437,0.4662510752677917,0.050000000745058,0.2343172281980514,291.1210632324219,291.1499938964844,256.2235717773437,255.21212768554688,281.04254150390625,293.6474609375,291.1185607910156,1.0,0.2856018841266632,0.6203756928443909,0.6203756928443909,1.0,1.0,-1.2667148113250732,0.4947122633457184,0.7720025181770325,0.1921403259038925,0.0,0.0,0.6844262480735779,61.3453254699707,72.0,-37.90259552001953,-15350.4755859375,247.6046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,308.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.296875,18000.0,0.0,0.0,0.3462704718112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090622425079346,0.8090702891349792,-8.022859219636302e-06,0.0,0.0003514204872772,0.0,0.0,78.07595825195312,0.0,0.0,0.0,0.4892988801002502,4.0,0.0,1.0
583860,293.0882568359375,297.1499938964844,293.1499938964844,0.1558671742677688,-3273.310546875,304.141845703125,0.7922813296318054,0.2292967587709427,0.2075743824243545,293.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4617702960968017,0.050000000745058,0.0494715720415115,293.0447998046875,297.1499938964844,293.1499938964844,0.1254858970642089,-2140.800537109375,304.1378173828125,0.7478088140487671,0.193095177412033,0.1357998102903366,293.0715637207031,297.1499938964844,293.1499938964844,0.3759870827198028,-6932.98291015625,304.1210327148437,0.9990000128746032,0.5727264881134033,0.4403564631938934,293.14227294921875,297.1499938964844,293.1499938964844,0.0041834190487861,-1574.62744140625,296.646484375,0.4617702960968017,0.050000000745058,0.2346718460321426,291.094970703125,291.1499938964844,256.16961669921875,255.1654815673828,281.0277404785156,293.6708679199219,291.09259033203125,1.0,0.2897739112377167,0.6198988556861877,0.6198988556861877,1.0,1.0,-1.2815895080566406,0.5007966756820679,0.7807928323745728,0.195188969373703,0.0,0.0,0.6935206651687622,63.46524810791016,75.0,-36.44240188598633,-15519.27734375,257.8940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.44140625,18000.0,0.0,0.0,0.346447080373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256186246871948,0.825626790523529,-8.169147804437671e-06,0.0,0.0003515997377689,0.0,0.0,81.58020782470703,0.0,0.0,0.0,0.4962804019451141,4.0,0.0,1.0
583920,293.0882568359375,297.1499938964844,293.1499938964844,0.1558671742677688,-3273.310546875,304.141845703125,0.7922813296318054,0.2292967587709427,0.2075743824243545,293.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4617702960968017,0.050000000745058,0.0494715720415115,293.0447998046875,297.1499938964844,293.1499938964844,0.1254858970642089,-2140.800537109375,304.1378173828125,0.7478088140487671,0.193095177412033,0.1357998102903366,293.0715637207031,297.1499938964844,293.1499938964844,0.3759870827198028,-6932.98291015625,304.1210327148437,0.9990000128746032,0.5727264881134033,0.4403564631938934,293.14227294921875,297.1499938964844,293.1499938964844,0.0041834190487861,-1574.62744140625,296.646484375,0.4617702960968017,0.050000000745058,0.2346718460321426,291.094970703125,291.1499938964844,256.16961669921875,255.1654815673828,281.0277404785156,293.6708679199219,291.09259033203125,1.0,0.2897739112377167,0.6198988556861877,0.6198988556861877,1.0,1.0,-1.2815895080566406,0.5007966756820679,0.7807928323745728,0.195188969373703,0.0,0.0,0.6935206651687622,63.46524810791016,75.0,-36.44240188598633,-15519.27734375,257.8940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.44140625,18000.0,0.0,0.0,0.346447080373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256186246871948,0.825626790523529,-8.169147804437671e-06,0.0,0.0003515997377689,0.0,0.0,81.58020782470703,0.0,0.0,0.0,0.4962804019451141,4.0,0.0,1.0
583980,293.0885925292969,297.1499938964844,293.1499938964844,0.1575524806976318,-3301.971923828125,304.1417541503906,0.7888143062591553,0.2307950556278228,0.2089995294809341,293.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.4569965600967407,0.050000000745058,0.0495533570647239,293.0374450683594,297.1499938964844,293.1499938964844,0.1290348917245865,-2189.774658203125,304.1359558105469,0.7481076717376709,0.1972483843564987,0.1386649012565612,293.0914306640625,297.1499938964844,293.1499938964844,0.3859234452247619,-7080.01025390625,304.1141662597656,0.9990000128746032,0.5706914663314819,0.4490833282470703,293.1393127441406,297.1499938964844,293.1499938964844,0.0042038699612021,-1583.379638671875,296.6432189941406,0.4569965600967407,0.050000000745058,0.2350597828626632,291.0702819824219,291.1499938964844,256.1134338378906,255.1168975830078,281.0138854980469,293.69970703125,291.068115234375,1.0,0.2942762374877929,0.6194220185279846,0.6194220185279846,1.0,1.0,-1.2977781295776367,0.5074535012245178,0.7903245687484741,0.198515847325325,0.0,0.0,0.7058244347572327,65.78598022460938,78.0,-34.23761367797852,-15705.83203125,269.3541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.224609375,18000.0,0.0,0.0,0.3476347625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495137095451355,0.8495221138000488,-8.394751603191253e-06,0.0,0.0003528050729073,0.0,0.0,86.91383361816406,0.0,0.0,0.0,0.5065068006515503,4.0,0.0,1.0
584040,293.0885925292969,297.1499938964844,293.1499938964844,0.1575524806976318,-3301.971923828125,304.1417541503906,0.7888143062591553,0.2307950556278228,0.2089995294809341,293.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.4569965600967407,0.050000000745058,0.0495533570647239,293.0374450683594,297.1499938964844,293.1499938964844,0.1290348917245865,-2189.774658203125,304.1359558105469,0.7481076717376709,0.1972483843564987,0.1386649012565612,293.0914306640625,297.1499938964844,293.1499938964844,0.3859234452247619,-7080.01025390625,304.1141662597656,0.9990000128746032,0.5706914663314819,0.4490833282470703,293.1393127441406,297.1499938964844,293.1499938964844,0.0042038699612021,-1583.379638671875,296.6432189941406,0.4569965600967407,0.050000000745058,0.2350597828626632,291.0702819824219,291.1499938964844,256.1134338378906,255.1168975830078,281.0138854980469,293.69970703125,291.068115234375,1.0,0.2942762374877929,0.6194220185279846,0.6194220185279846,1.0,1.0,-1.2977781295776367,0.5074535012245178,0.7903245687484741,0.198515847325325,0.0,0.0,0.7058244347572327,65.78598022460938,78.0,-34.23761367797852,-15705.83203125,269.3541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.224609375,18000.0,0.0,0.0,0.3476347625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495137095451355,0.8495221138000488,-8.394751603191253e-06,0.0,0.0003528050729073,0.0,0.0,86.91383361816406,0.0,0.0,0.0,0.5065068006515503,4.0,0.0,1.0
584100,293.0887756347656,297.1499938964844,293.1499938964844,0.1583817601203918,-3316.0322265625,304.1417541503906,0.7870080471038818,0.2315367013216018,0.2097069472074508,293.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.4545950889587402,0.050000000745058,0.0495965704321861,293.03326416015625,297.1499938964844,293.1499938964844,0.1309602260589599,-2216.1953125,304.135009765625,0.748376727104187,0.199497640132904,0.1402259021997451,293.1028137207031,297.1499938964844,293.1499938964844,0.3911213278770447,-7156.28564453125,304.1112365722656,0.9990000128746032,0.5691999793052673,0.4536267518997192,293.1378479003906,297.1499938964844,293.1499938964844,0.0042144879698753,-1587.8455810546875,296.6424865722656,0.4545950889587402,0.050000000745058,0.235264778137207,291.058837890625,291.1499938964844,256.0845947265625,255.0919647216797,281.0079345703125,293.7170104980469,291.0567932128906,1.0,0.2966253757476806,0.6191835999488831,0.6191835999488831,1.0,1.0,-1.3062524795532229,0.5109503865242004,0.7953020930290222,0.2002586722373962,0.0,0.0,0.7130624651908875,67.0121841430664,78.0,-32.678653717041016,-15804.12109375,275.4757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,308.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17705.896484375,18000.0,0.0,0.0,0.3486429452896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864004909992218,0.8640134334564209,-8.537321264157072e-06,0.0,0.0003538282762747,0.0,0.0,90.2923812866211,0.0,0.0,0.0,0.5127739310264587,4.0,0.0,1.0
584160,293.0889587402344,297.1499938964844,293.1499938964844,0.1592009961605072,-3329.892822265625,304.1417541503906,0.7851743102073669,0.2322749644517898,0.2104119956493377,293.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4522036910057068,0.050000000745058,0.0496411100029945,293.02880859375,297.1499938964844,293.1499938964844,0.132973700761795,-2243.71728515625,304.13409423828125,0.7487186193466187,0.2018498331308365,0.1418618857860565,293.1149597167969,297.1499938964844,293.1499938964844,0.3964366912841797,-7233.8759765625,304.108642578125,0.9990000128746032,0.5674130320549011,0.4582625031471252,293.1363830566406,297.1499938964844,293.1499938964844,0.0042253811843693,-1592.3675537109375,296.6424560546875,0.4522036910057068,0.050000000745058,0.2354760468006134,291.048095703125,291.1499938964844,256.0552978515625,255.066635131836,281.0033264160156,293.73638916015625,291.0462341308594,1.0,0.2990265488624573,0.6189016699790955,0.6189016699790955,1.0,1.0,-1.314934253692627,0.5145192742347717,0.8004149198532104,0.2020230889320373,0.0,0.0,0.7209337949752808,68.27605438232422,81.0,-30.792823791503903,-15904.6025390625,281.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,308.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17671.728515625,18000.0,0.0,0.0,0.3499285578727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799877762794495,0.8799964785575867,-8.698859346623067e-06,0.0,0.0003551330009941,0.0,0.0,94.14227294921876,0.0,0.0,0.0,0.5197362899780273,4.0,0.0,1.0
584220,293.08795166015625,297.1499938964844,293.1499938964844,0.1608785688877105,-3358.202392578125,304.1416931152344,0.7815726399421692,0.2340120524168014,0.2118978053331375,293.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.4474949538707733,0.050000000745058,0.0497336462140083,293.020751953125,297.1499938964844,293.1499938964844,0.1371744126081466,-2300.77587890625,304.1324157714844,0.7495118379592896,0.2065616399049759,0.1452786922454834,293.14129638671875,297.1499938964844,293.1499938964844,0.4073380529880523,-7391.791015625,304.1042785644531,0.9990000128746032,0.5629655122756958,0.4677471220493316,293.1332702636719,297.1499938964844,293.1499938964844,0.0042480686679482,-1601.588623046875,296.64501953125,0.4474949538707733,0.050000000745058,0.2359150201082229,291.0291442871094,291.1499938964844,255.99549865722656,255.0149078369141,280.9964599609375,293.78082275390625,291.027587890625,1.0,0.3039577007293701,0.618337869644165,0.618337869644165,1.0,1.0,-1.3328421115875244,0.5219002962112427,0.8109418153762817,0.2056593596935272,0.0,0.0,0.7383572459220886,70.90264892578125,84.0,-26.7047061920166,-16111.4921875,295.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192687988281,308.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17611.873046875,18000.0,0.0,0.0,0.3533336818218231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158808588981628,0.9158899784088136,-9.076751666725611e-06,0.0,0.0003585887607187,0.0,0.0,103.26410675048828,0.0,0.0,0.0,0.5355435609817505,4.0,0.0,1.0
584280,293.08795166015625,297.1499938964844,293.1499938964844,0.1608785688877105,-3358.202392578125,304.1416931152344,0.7815726399421692,0.2340120524168014,0.2118978053331375,293.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.4474949538707733,0.050000000745058,0.0497336462140083,293.020751953125,297.1499938964844,293.1499938964844,0.1371744126081466,-2300.77587890625,304.1324157714844,0.7495118379592896,0.2065616399049759,0.1452786922454834,293.14129638671875,297.1499938964844,293.1499938964844,0.4073380529880523,-7391.791015625,304.1042785644531,0.9990000128746032,0.5629655122756958,0.4677471220493316,293.1332702636719,297.1499938964844,293.1499938964844,0.0042480686679482,-1601.588623046875,296.64501953125,0.4474949538707733,0.050000000745058,0.2359150201082229,291.0291442871094,291.1499938964844,255.99549865722656,255.0149078369141,280.9964599609375,293.78082275390625,291.027587890625,1.0,0.3039577007293701,0.618337869644165,0.618337869644165,1.0,1.0,-1.3328421115875244,0.5219002962112427,0.8109418153762817,0.2056593596935272,0.0,0.0,0.7383572459220886,70.90264892578125,84.0,-26.7047061920166,-16111.4921875,295.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192687988281,308.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17611.873046875,18000.0,0.0,0.0,0.3533336818218231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158808588981628,0.9158899784088136,-9.076751666725611e-06,0.0,0.0003585887607187,0.0,0.0,103.26410675048828,0.0,0.0,0.0,0.5355435609817505,4.0,0.0,1.0
584340,293.0826416015625,297.1499938964844,293.1499938964844,0.1634797900915146,-3402.156982421875,304.1401062011719,0.7791539430618286,0.2366778403520584,0.2143473029136657,293.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.4429184198379516,0.050000000745058,0.0498305298388004,293.0214233398437,297.1499938964844,293.1499938964844,0.1404709815979004,-2345.131103515625,304.1328430175781,0.7487553954124451,0.2097139358520507,0.1478321999311447,293.1698608398437,297.1499938964844,293.1499938964844,0.4187419712543487,-7555.685546875,304.1004943847656,0.9990000128746032,0.5573968291282654,0.4774751365184784,293.1300964355469,297.1499938964844,293.1499938964844,0.0042716478928923,-1611.287353515625,296.6478576660156,0.4429184198379516,0.050000000745058,0.2363745868206024,291.0082397460937,291.1499938964844,255.934310913086,254.96197509765625,280.9508361816406,293.76568603515625,291.00537109375,1.0,0.3090132176876068,0.6177740693092346,0.6177740693092346,1.0,1.0,-1.3511933088302612,0.5294879674911499,0.8217052817344666,0.2093856185674667,0.0,0.0,0.7585176229476929,73.6502685546875,72.0,-33.703460693359375,-16346.029296875,309.3816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48974609375,308.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17553.0703125,18000.0,0.0,0.0,0.3578076064586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956457257270813,0.9564667344093324,-9.524796951154713e-06,0.0,0.0003631292202044,0.0,0.0,114.36324310302734,0.0,0.0,0.0,0.5536826252937317,4.0,0.0,1.0
584400,293.0826416015625,297.1499938964844,293.1499938964844,0.1634797900915146,-3402.156982421875,304.1401062011719,0.7791539430618286,0.2366778403520584,0.2143473029136657,293.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.4429184198379516,0.050000000745058,0.0498305298388004,293.0214233398437,297.1499938964844,293.1499938964844,0.1404709815979004,-2345.131103515625,304.1328430175781,0.7487553954124451,0.2097139358520507,0.1478321999311447,293.1698608398437,297.1499938964844,293.1499938964844,0.4187419712543487,-7555.685546875,304.1004943847656,0.9990000128746032,0.5573968291282654,0.4774751365184784,293.1300964355469,297.1499938964844,293.1499938964844,0.0042716478928923,-1611.287353515625,296.6478576660156,0.4429184198379516,0.050000000745058,0.2363745868206024,291.0082397460937,291.1499938964844,255.934310913086,254.96197509765625,280.9508361816406,293.76568603515625,291.00537109375,1.0,0.3090132176876068,0.6177740693092346,0.6177740693092346,1.0,1.0,-1.3511933088302612,0.5294879674911499,0.8217052817344666,0.2093856185674667,0.0,0.0,0.7585176229476929,73.6502685546875,72.0,-33.703460693359375,-16346.029296875,309.3816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48974609375,308.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17553.0703125,18000.0,0.0,0.0,0.3578076064586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956457257270813,0.9564667344093324,-9.524796951154713e-06,0.0,0.0003631292202044,0.0,0.0,114.36324310302734,0.0,0.0,0.0,0.5536826252937317,4.0,0.0,1.0
