time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0829162597656,297.1499938964844,293.1499938964844,0.1653172075748443,-3432.839599609375,304.14044189453125,0.7821451425552368,0.2383306920528412,0.2159933745861053,293.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.4437038004398346,0.050000000745058,0.0498133078217506,293.0253601074219,297.1499938964844,293.1499938964844,0.1428396850824356,-2376.674560546875,304.1346435546875,0.7524898052215576,0.2121748924255371,0.1496051102876663,293.1914367675781,297.1499938964844,293.1499938964844,0.4188562631607055,-7548.47998046875,304.117431640625,0.9990000128746032,0.5524823069572449,0.4757663905620575,293.1279602050781,297.1499938964844,293.1499938964844,0.0042855567298829,-1617.2347412109375,296.6500549316406,0.4437038004398346,0.050000000745058,0.2362928837537765,290.9892578125,291.1499938964844,255.8719940185547,254.9080352783203,280.8978576660156,293.7087097167969,290.990234375,1.0,0.3082602322101593,0.617139458656311,0.617139458656311,1.0,1.0,-1.3531385660171509,0.5300039052963257,0.8231346607208252,0.209407776594162,0.0,0.0,0.7817689180374146,73.24449157714844,60.0,-13.372841835021973,-16485.326171875,309.2948913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2637939453125,308.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17480.853515625,18000.0,0.0,0.0,0.3631723523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041735172271729,1.0041835308074951,-1.0076570106321014e-05,0.0,0.0003685737901832,0.0,0.0,128.50389099121094,0.0,0.0,0.0,0.575207531452179,4.0,0.0,1.0
584520,293.0829162597656,297.1499938964844,293.1499938964844,0.1653172075748443,-3432.839599609375,304.14044189453125,0.7821451425552368,0.2383306920528412,0.2159933745861053,293.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.4437038004398346,0.050000000745058,0.0498133078217506,293.0253601074219,297.1499938964844,293.1499938964844,0.1428396850824356,-2376.674560546875,304.1346435546875,0.7524898052215576,0.2121748924255371,0.1496051102876663,293.1914367675781,297.1499938964844,293.1499938964844,0.4188562631607055,-7548.47998046875,304.117431640625,0.9990000128746032,0.5524823069572449,0.4757663905620575,293.1279602050781,297.1499938964844,293.1499938964844,0.0042855567298829,-1617.2347412109375,296.6500549316406,0.4437038004398346,0.050000000745058,0.2362928837537765,290.9892578125,291.1499938964844,255.8719940185547,254.9080352783203,280.8978576660156,293.7087097167969,290.990234375,1.0,0.3082602322101593,0.617139458656311,0.617139458656311,1.0,1.0,-1.3531385660171509,0.5300039052963257,0.8231346607208252,0.209407776594162,0.0,0.0,0.7817689180374146,73.24449157714844,60.0,-13.372841835021973,-16485.326171875,309.2948913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2637939453125,308.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17480.853515625,18000.0,0.0,0.0,0.3631723523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041735172271729,1.0041835308074951,-1.0076570106321014e-05,0.0,0.0003685737901832,0.0,0.0,128.50389099121094,0.0,0.0,0.0,0.575207531452179,4.0,0.0,1.0
584580,293.0843505859375,297.1499938964844,293.1499938964844,0.1659847646951675,-3442.873291015625,304.1425170898437,0.7903454303741455,0.2397385835647583,0.2171676903963089,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.449323296546936,0.050000000745058,0.0496967546641826,293.0289001464844,297.1499938964844,293.1499938964844,0.1443643271923065,-2396.13134765625,304.1372375488281,0.7612961530685425,0.2146137505769729,0.1512028127908706,293.1902770996094,297.1499938964844,293.1499938964844,0.4066908657550812,-7359.90771484375,304.1488037109375,0.9990000128746032,0.5516167879104614,0.4640040397644043,293.1261291503906,297.1499938964844,293.1499938964844,0.0042818086221814,-1613.7547607421875,296.6817626953125,0.449323296546936,0.050000000745058,0.2357400059700012,291.0223083496094,291.1499938964844,255.8088531494141,254.8533630371093,280.8860168457031,293.6970520019531,291.0272521972656,1.0,0.3032373785972595,0.6165049076080322,0.6165049076080322,1.0,1.0,-1.3415480852127075,0.5247493982315063,0.8167986273765564,0.2062767893075943,0.0,0.0,0.7970715165138245,70.1003189086914,63.0,41.49829864501953,-16491.111328125,297.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039733886719,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17591.80859375,18000.0,0.0,0.0,0.3686664998531341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044270396232605,1.044281005859375,-1.060043359757401e-05,0.0,0.0003741496184375,0.0,0.0,141.7097930908203,0.0,0.0,0.0,0.5935233235359192,4.0,0.0,1.0
584640,293.0843505859375,297.1499938964844,293.1499938964844,0.1659847646951675,-3442.873291015625,304.1425170898437,0.7903454303741455,0.2397385835647583,0.2171676903963089,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.449323296546936,0.050000000745058,0.0496967546641826,293.0289001464844,297.1499938964844,293.1499938964844,0.1443643271923065,-2396.13134765625,304.1372375488281,0.7612961530685425,0.2146137505769729,0.1512028127908706,293.1902770996094,297.1499938964844,293.1499938964844,0.4066908657550812,-7359.90771484375,304.1488037109375,0.9990000128746032,0.5516167879104614,0.4640040397644043,293.1261291503906,297.1499938964844,293.1499938964844,0.0042818086221814,-1613.7547607421875,296.6817626953125,0.449323296546936,0.050000000745058,0.2357400059700012,291.0223083496094,291.1499938964844,255.8088531494141,254.8533630371093,280.8860168457031,293.6970520019531,291.0272521972656,1.0,0.3032373785972595,0.6165049076080322,0.6165049076080322,1.0,1.0,-1.3415480852127075,0.5247493982315063,0.8167986273765564,0.2062767893075943,0.0,0.0,0.7970715165138245,70.1003189086914,63.0,41.49829864501953,-16491.111328125,297.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039733886719,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17591.80859375,18000.0,0.0,0.0,0.3686664998531341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044270396232605,1.044281005859375,-1.060043359757401e-05,0.0,0.0003741496184375,0.0,0.0,141.7097930908203,0.0,0.0,0.0,0.5935233235359192,4.0,0.0,1.0
584700,293.0850524902344,297.1499938964844,293.1499938964844,0.166133627295494,-3444.62158203125,304.14361572265625,0.7936809062957764,0.240431934595108,0.2177519351243972,293.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.4515349864959717,0.050000000745058,0.0496536679565906,293.0301818847656,297.1499938964844,293.1499938964844,0.145020842552185,-2404.308349609375,304.1383361816406,0.7651330232620239,0.2158935368061065,0.1520495265722274,293.1822509765625,297.1499938964844,293.1499938964844,0.4013189077377319,-7278.54150390625,304.1586608886719,0.9990000128746032,0.5526793599128723,0.4595783948898315,293.1249389648437,297.1499938964844,293.1499938964844,0.0042789787985384,-1610.9638671875,296.70587158203125,0.4515349864959717,0.050000000745058,0.2355356365442276,291.0517272949219,291.1499938964844,255.77706909179688,254.8258209228516,280.8851318359375,293.7025451660156,291.0570068359375,1.0,0.3017638325691223,0.6161876320838928,0.6161876320838928,1.0,1.0,-1.3376506567001345,0.5229548811912537,0.8146957755088806,0.2050743848085403,0.0,0.0,0.8006924390792847,68.94205474853516,63.0,60.44890594482422,-16493.34375,292.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0614318847656,308.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17692.421875,18000.0,0.0,0.0,0.3712303042411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574347972869873,1.0574456453323364,-1.0791200111270882e-05,0.0,0.000376751559088,0.0,0.0,146.38760375976562,0.0,0.0,0.0,0.5996085405349731,4.0,0.0,1.0
584760,293.0857238769531,297.1499938964844,293.1499938964844,0.1663412302732467,-3447.47265625,304.1443786621094,0.796145498752594,0.2411224693059921,0.218344897031784,293.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.4530092775821686,0.050000000745058,0.0496257320046424,293.0312194824219,297.1499938964844,293.1499938964844,0.1457617878913879,-2413.696533203125,304.1391296386719,0.7682318687438965,0.2172063589096069,0.152932658791542,293.1733093261719,297.1499938964844,293.1499938964844,0.3975126445293426,-7221.5234375,304.1639709472656,0.9990000128746032,0.5540255308151245,0.4566863179206848,293.12353515625,297.1499938964844,293.1499938964844,0.0042780549265444,-1609.1026611328125,296.72882080078125,0.4530092775821686,0.050000000745058,0.2354031056165695,291.0777282714844,291.1499938964844,255.7451629638672,254.7981719970703,280.88116455078125,293.7090759277344,291.0819702148437,1.0,0.3007747828960418,0.6159932613372803,0.6159932613372803,1.0,1.0,-1.3357568979263306,0.5220668315887451,0.8136900663375854,0.2044298499822616,0.0,0.0,0.8028808236122131,68.20111846923828,66.0,63.75645065307617,-16503.818359375,290.3136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0394897460937,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.423828125,18000.0,0.0,0.0,0.3736515045166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066063642501831,1.0660746097564695,-1.0923952686425764e-05,0.0,0.0003792087663896,0.0,0.0,149.57461547851562,0.0,0.0,0.0,0.6036660075187683,4.0,0.0,1.0
584820,293.08697509765625,297.1499938964844,293.1499938964844,0.1669535487890243,-3456.801025390625,304.1452331542969,0.799368679523468,0.2424968481063842,0.2195527106523513,293.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4544844031333923,0.050000000745058,0.0495983660221099,293.03289794921875,297.1499938964844,293.1499938964844,0.1474723368883133,-2435.739013671875,304.1398620605469,0.7729418873786926,0.219875305891037,0.1547652631998062,293.1563720703125,297.1499938964844,293.1499938964844,0.3931081295013428,-7157.1484375,304.1664123535156,0.9990000128746032,0.5568766593933105,0.4538368284702301,293.1202087402344,297.1499938964844,293.1499938964844,0.0042831199243664,-1608.640380859375,296.7689514160156,0.4544844031333923,0.050000000745058,0.2352732867002487,291.1159362792969,291.1499938964844,255.68121337890625,254.74270629882807,280.8661804199219,293.71795654296875,291.1186828613281,1.0,0.3000819385051727,0.6156045198440552,0.6156045198440552,1.0,1.0,-1.335795283317566,0.5219264626502991,0.8138687610626221,0.2040329724550247,0.0,0.0,0.8046920299530029,67.50357818603516,69.0,52.38223648071289,-16550.06640625,288.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459899902344,308.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.78515625,18000.0,0.0,0.0,0.3780338764190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0751311779022217,1.07514226436615,-1.1069976608268917e-05,0.0,0.0003836563264485,0.0,0.0,153.02821350097656,0.0,0.0,0.0,0.6079655885696411,4.0,0.0,1.0
584880,293.08697509765625,297.1499938964844,293.1499938964844,0.1669535487890243,-3456.801025390625,304.1452331542969,0.799368679523468,0.2424968481063842,0.2195527106523513,293.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4544844031333923,0.050000000745058,0.0495983660221099,293.03289794921875,297.1499938964844,293.1499938964844,0.1474723368883133,-2435.739013671875,304.1398620605469,0.7729418873786926,0.219875305891037,0.1547652631998062,293.1563720703125,297.1499938964844,293.1499938964844,0.3931081295013428,-7157.1484375,304.1664123535156,0.9990000128746032,0.5568766593933105,0.4538368284702301,293.1202087402344,297.1499938964844,293.1499938964844,0.0042831199243664,-1608.640380859375,296.7689514160156,0.4544844031333923,0.050000000745058,0.2352732867002487,291.1159362792969,291.1499938964844,255.68121337890625,254.74270629882807,280.8661804199219,293.71795654296875,291.1186828613281,1.0,0.3000819385051727,0.6156045198440552,0.6156045198440552,1.0,1.0,-1.335795283317566,0.5219264626502991,0.8138687610626221,0.2040329724550247,0.0,0.0,0.8046920299530029,67.50357818603516,69.0,52.38223648071289,-16550.06640625,288.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459899902344,308.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.78515625,18000.0,0.0,0.0,0.3780338764190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0751311779022217,1.07514226436615,-1.1069976608268917e-05,0.0,0.0003836563264485,0.0,0.0,153.02821350097656,0.0,0.0,0.0,0.6079655885696411,4.0,0.0,1.0
584940,293.0882263183594,297.1499938964844,293.1499938964844,0.1678081154823303,-3470.544189453125,304.1453857421875,0.8006770610809326,0.2438448369503021,0.2207706272602081,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4543039798736572,0.050000000745058,0.0496016554534435,293.03448486328125,297.1499938964844,293.1499938964844,0.1494140625,-2461.07568359375,304.1399841308594,0.7758651375770569,0.2225206643342971,0.1566203385591507,293.14434814453125,297.1499938964844,293.1499938964844,0.3923920691013336,-7148.8857421875,304.1620178222656,0.9990000128746032,0.55916428565979,0.4541827440261841,293.1166076660156,297.1499938964844,293.1499938964844,0.0042953277006745,-1611.7239990234375,296.8013000488281,0.4543039798736572,0.050000000745058,0.2352889031171798,291.1371765136719,291.1499938964844,255.6172637939453,254.68722534179688,280.8384094238281,293.7126159667969,291.1383056640625,1.0,0.3007756769657135,0.6152157783508301,0.6152157783508301,1.0,1.0,-1.3399202823638916,0.5235215425491333,0.8163986802101135,0.2045847624540329,0.0,0.0,0.8047835826873779,67.64907836914062,72.0,31.228635787963867,-16631.99609375,290.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0984191894531,308.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.349609375,18000.0,0.0,0.0,0.3818306028842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07771897315979,1.0777300596237185,-1.1118182555946989e-05,0.0,0.0003875095280818,0.0,0.0,154.08558654785156,0.0,0.0,0.0,0.6092315316200256,4.0,0.0,1.0
585000,293.0882263183594,297.1499938964844,293.1499938964844,0.1678081154823303,-3470.544189453125,304.1453857421875,0.8006770610809326,0.2438448369503021,0.2207706272602081,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4543039798736572,0.050000000745058,0.0496016554534435,293.03448486328125,297.1499938964844,293.1499938964844,0.1494140625,-2461.07568359375,304.1399841308594,0.7758651375770569,0.2225206643342971,0.1566203385591507,293.14434814453125,297.1499938964844,293.1499938964844,0.3923920691013336,-7148.8857421875,304.1620178222656,0.9990000128746032,0.55916428565979,0.4541827440261841,293.1166076660156,297.1499938964844,293.1499938964844,0.0042953277006745,-1611.7239990234375,296.8013000488281,0.4543039798736572,0.050000000745058,0.2352889031171798,291.1371765136719,291.1499938964844,255.6172637939453,254.68722534179688,280.8384094238281,293.7126159667969,291.1383056640625,1.0,0.3007756769657135,0.6152157783508301,0.6152157783508301,1.0,1.0,-1.3399202823638916,0.5235215425491333,0.8163986802101135,0.2045847624540329,0.0,0.0,0.8047835826873779,67.64907836914062,72.0,31.228635787963867,-16631.99609375,290.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0984191894531,308.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.349609375,18000.0,0.0,0.0,0.3818306028842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07771897315979,1.0777300596237185,-1.1118182555946989e-05,0.0,0.0003875095280818,0.0,0.0,154.08558654785156,0.0,0.0,0.0,0.6092315316200256,4.0,0.0,1.0
585060,293.0894775390625,297.1499938964844,293.1499938964844,0.1688898652791977,-3488.383056640625,304.1451110839844,0.8004693984985352,0.2451519221067428,0.2219768911600113,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4528427422046661,0.050000000745058,0.0496287904679775,293.03631591796875,297.1499938964844,293.1499938964844,0.1515294164419174,-2488.880615234375,304.1398010253906,0.7772742509841919,0.2250760346651077,0.1584399491548538,293.1391906738281,297.1499938964844,293.1499938964844,0.3947696983814239,-7186.775390625,304.15399169921875,0.9990000128746032,0.5603667497634888,0.4570100605487823,293.1131896972656,297.1499938964844,293.1499938964844,0.0043133147992193,-1617.84130859375,296.8249206542969,0.4528427422046661,0.050000000745058,0.2354176193475723,291.14166259765625,291.1499938964844,255.55360412597656,254.63194274902344,280.7987060546875,293.69122314453125,291.14141845703125,1.0,0.3025339543819427,0.6147738695144653,0.6147738695144653,1.0,1.0,-1.3471322059631348,0.5263987183570862,0.8207335472106934,0.2058314383029937,0.0,0.0,0.8054279685020447,68.44941711425781,75.0,8.948862075805664,-16748.3671875,295.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725158691406,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.40625,18000.0,0.0,0.0,0.3851502239704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787428617477417,1.0787540674209597,-1.1133864973089658e-05,0.0,0.0003908785292878,0.0,0.0,154.47186279296875,0.0,0.0,0.0,0.6097462177276611,4.0,0.0,1.0
585120,293.0894775390625,297.1499938964844,293.1499938964844,0.1688898652791977,-3488.383056640625,304.1451110839844,0.8004693984985352,0.2451519221067428,0.2219768911600113,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4528427422046661,0.050000000745058,0.0496287904679775,293.03631591796875,297.1499938964844,293.1499938964844,0.1515294164419174,-2488.880615234375,304.1398010253906,0.7772742509841919,0.2250760346651077,0.1584399491548538,293.1391906738281,297.1499938964844,293.1499938964844,0.3947696983814239,-7186.775390625,304.15399169921875,0.9990000128746032,0.5603667497634888,0.4570100605487823,293.1131896972656,297.1499938964844,293.1499938964844,0.0043133147992193,-1617.84130859375,296.8249206542969,0.4528427422046661,0.050000000745058,0.2354176193475723,291.14166259765625,291.1499938964844,255.55360412597656,254.63194274902344,280.7987060546875,293.69122314453125,291.14141845703125,1.0,0.3025339543819427,0.6147738695144653,0.6147738695144653,1.0,1.0,-1.3471322059631348,0.5263987183570862,0.8207335472106934,0.2058314383029937,0.0,0.0,0.8054279685020447,68.44941711425781,75.0,8.948862075805664,-16748.3671875,295.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725158691406,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.40625,18000.0,0.0,0.0,0.3851502239704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787428617477417,1.0787540674209597,-1.1133864973089658e-05,0.0,0.0003908785292878,0.0,0.0,154.47186279296875,0.0,0.0,0.0,0.6097462177276611,4.0,0.0,1.0
585180,293.0908203125,297.1499938964844,293.1499938964844,0.1701449453830719,-3509.30810546875,304.1446533203125,0.7990947365760803,0.246415838599205,0.2231619954109192,293.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4504380822181701,0.050000000745058,0.0496747568249702,293.0385437011719,297.1499938964844,293.1499938964844,0.1537443399429321,-2518.086181640625,304.1394958496094,0.7774484753608704,0.2275085747241974,0.1601918786764145,293.1410827636719,297.1499938964844,293.1499938964844,0.399649053812027,-7261.18798828125,304.14453125,0.9990000128746032,0.5602707266807556,0.4617587625980377,293.1102294921875,297.1499938964844,293.1499938964844,0.0043355454690754,-1626.2315673828125,296.841064453125,0.4504380822181701,0.050000000745058,0.2356356531381607,291.1330261230469,291.1499938964844,255.4905242919922,254.5771026611328,280.75006103515625,293.6584167480469,291.1318054199219,1.0,0.3051093816757202,0.6143320202827454,0.6143320202827454,1.0,1.0,-1.3566741943359375,0.5302645564079285,0.8264095783233643,0.2076278328895568,0.0,0.0,0.8081608414649963,69.76612854003906,78.0,-9.346351623535156,-16896.486328125,302.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,308.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.146484375,18000.0,0.0,0.0,0.3881567418575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820847749710083,1.082095980644226,-1.1170872312504798e-05,0.0,0.0003939297457691,0.0,0.0,155.59725952148438,0.0,0.0,0.0,0.6113055348396301,4.0,0.0,1.0
585240,293.0908203125,297.1499938964844,293.1499938964844,0.1701449453830719,-3509.30810546875,304.1446533203125,0.7990947365760803,0.246415838599205,0.2231619954109192,293.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4504380822181701,0.050000000745058,0.0496747568249702,293.0385437011719,297.1499938964844,293.1499938964844,0.1537443399429321,-2518.086181640625,304.1394958496094,0.7774484753608704,0.2275085747241974,0.1601918786764145,293.1410827636719,297.1499938964844,293.1499938964844,0.399649053812027,-7261.18798828125,304.14453125,0.9990000128746032,0.5602707266807556,0.4617587625980377,293.1102294921875,297.1499938964844,293.1499938964844,0.0043355454690754,-1626.2315673828125,296.841064453125,0.4504380822181701,0.050000000745058,0.2356356531381607,291.1330261230469,291.1499938964844,255.4905242919922,254.5771026611328,280.75006103515625,293.6584167480469,291.1318054199219,1.0,0.3051093816757202,0.6143320202827454,0.6143320202827454,1.0,1.0,-1.3566741943359375,0.5302645564079285,0.8264095783233643,0.2076278328895568,0.0,0.0,0.8081608414649963,69.76612854003906,78.0,-9.346351623535156,-16896.486328125,302.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,308.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.146484375,18000.0,0.0,0.0,0.3881567418575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820847749710083,1.082095980644226,-1.1170872312504798e-05,0.0,0.0003939297457691,0.0,0.0,155.59725952148438,0.0,0.0,0.0,0.6113055348396301,4.0,0.0,1.0
585300,293.09149169921875,297.1499938964844,293.1499938964844,0.1708173304796219,-3520.5556640625,304.1444091796875,0.7980691194534302,0.2470333725214004,0.2237464636564254,293.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4489774703979492,0.050000000745058,0.049703512340784,293.0397644042969,297.1499938964844,293.1499938964844,0.1548672020435333,-2532.89794921875,304.1393737792969,0.7771611213684082,0.2286765724420547,0.1610385477542877,293.1445007324219,297.1499938964844,293.1499938964844,0.4028468728065491,-7309.22216796875,304.13970947265625,0.9990000128746032,0.5597166419029236,0.4647046327590942,293.10894775390625,297.1499938964844,293.1499938964844,0.0043477811850607,-1631.02490234375,296.8470764160156,0.4489774703979492,0.050000000745058,0.2357720732688903,291.125244140625,291.1499938964844,255.4592742919922,254.5499420166016,280.72381591796875,293.6397399902344,291.12371826171875,1.0,0.3066390752792358,0.614111065864563,0.614111065864563,1.0,1.0,-1.3621262311935425,0.5324873924255371,0.8296387791633606,0.2086883187294006,0.0,0.0,0.8105837106704712,70.58256530761719,78.0,-16.268983840942383,-16980.845703125,307.0710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.280029296875,308.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.9921875,18000.0,0.0,0.0,0.3896020352840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854209661483765,1.0854321718215942,-1.1209095646336207e-05,0.0,0.0003953965206164,0.0,0.0,156.73818969726562,0.0,0.0,0.0,0.6128482818603516,4.0,0.0,1.0
585360,293.0921630859375,297.1499938964844,293.1499938964844,0.1715084761381149,-3532.12353515625,304.1441650390625,0.79686439037323,0.2476426661014557,0.2243262082338333,293.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4473887681961059,0.050000000745058,0.0497355498373508,293.0411071777344,297.1499938964844,293.1499938964844,0.1559896022081375,-2547.69482421875,304.1392822265625,0.776668131351471,0.229813352227211,0.1618655025959015,293.1493835449219,297.1499938964844,293.1499938964844,0.4064612984657287,-7363.07763671875,304.135009765625,0.9990000128746032,0.5588248372077942,0.4679644107818603,293.1077880859375,297.1499938964844,293.1499938964844,0.0043605770915746,-1636.101318359375,296.85211181640625,0.4473887681961059,0.050000000745058,0.2359240353107452,291.1159973144531,291.1499938964844,255.42828369140625,254.52297973632807,280.6976928710937,293.6204833984375,291.1142883300781,1.0,0.3083015084266662,0.613835871219635,0.613835871219635,1.0,1.0,-1.3679484128952026,0.5348400473594666,0.8331083655357361,0.2098093330860138,0.0,0.0,0.81377112865448,71.48866271972656,81.0,-21.48305320739746,-17070.611328125,311.7280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.307373046875,308.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.953125,18000.0,0.0,0.0,0.391040176153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09010112285614,1.090112328529358,-1.1264357453910634e-05,0.0,0.0003968560777138,0.0,0.0,158.36328125,0.0,0.0,0.0,0.6150109171867371,4.0,0.0,1.0
585420,293.093505859375,297.1499938964844,293.1499938964844,0.1729175001382827,-3555.6884765625,304.1437683105469,0.7940279841423035,0.2488347291946411,0.2254711985588073,293.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4439350068569183,0.050000000745058,0.0498081073164939,293.0439453125,297.1499938964844,293.1499938964844,0.1582082957029342,-2576.894287109375,304.13916015625,0.7751774787902832,0.2319979667663574,0.1634621024131775,293.16326904296875,297.1499938964844,293.1499938964844,0.4147201478481293,-7484.830078125,304.12628173828125,0.9990000128746032,0.5560364723205566,0.4752646684646606,293.1058044433594,297.1499938964844,293.1499938964844,0.0043873726390302,-1646.814697265625,296.8607177734375,0.4439350068569183,0.050000000745058,0.2362682223320007,291.0952453613281,291.1499938964844,255.3671875,254.46978759765625,280.6454162597656,293.5824279785156,291.09332275390625,1.0,0.3119559288024902,0.6132854223251343,0.6132854223251343,1.0,1.0,-1.3805025815963743,0.5399304628372192,0.8405721187591553,0.2122653722763061,0.0,0.0,0.8224436640739441,73.53264617919922,69.0,-27.75702476501465,-17263.93359375,322.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3424377441406,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.87890625,18000.0,0.0,0.0,0.3939810395240783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103676199913025,1.1036876440048218,-1.1431161510699894e-05,0.0,0.0003998406464233,0.0,0.0,163.19818115234375,0.0,0.0,0.0,0.6212947368621826,4.0,0.0,1.0
585480,293.093505859375,297.1499938964844,293.1499938964844,0.1729175001382827,-3555.6884765625,304.1437683105469,0.7940279841423035,0.2488347291946411,0.2254711985588073,293.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4439350068569183,0.050000000745058,0.0498081073164939,293.0439453125,297.1499938964844,293.1499938964844,0.1582082957029342,-2576.894287109375,304.13916015625,0.7751774787902832,0.2319979667663574,0.1634621024131775,293.16326904296875,297.1499938964844,293.1499938964844,0.4147201478481293,-7484.830078125,304.12628173828125,0.9990000128746032,0.5560364723205566,0.4752646684646606,293.1058044433594,297.1499938964844,293.1499938964844,0.0043873726390302,-1646.814697265625,296.8607177734375,0.4439350068569183,0.050000000745058,0.2362682223320007,291.0952453613281,291.1499938964844,255.3671875,254.46978759765625,280.6454162597656,293.5824279785156,291.09332275390625,1.0,0.3119559288024902,0.6132854223251343,0.6132854223251343,1.0,1.0,-1.3805025815963743,0.5399304628372192,0.8405721187591553,0.2122653722763061,0.0,0.0,0.8224436640739441,73.53264617919922,69.0,-27.75702476501465,-17263.93359375,322.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3424377441406,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.87890625,18000.0,0.0,0.0,0.3939810395240783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103676199913025,1.1036876440048218,-1.1431161510699894e-05,0.0,0.0003998406464233,0.0,0.0,163.19818115234375,0.0,0.0,0.0,0.6212947368621826,4.0,0.0,1.0
585540,293.0946350097656,297.1499938964844,293.1499938964844,0.1739745736122131,-3572.986083984375,304.14410400390625,0.7975560426712036,0.2500388920307159,0.2265039682388305,293.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4457859098911285,0.050000000745058,0.0497686453163623,293.0465393066406,297.1499938964844,293.1499938964844,0.1600543409585952,-2600.8310546875,304.1397399902344,0.779746413230896,0.2341534942388534,0.1649311035871505,293.1723937988281,297.1499938964844,293.1499938964844,0.4115474820137024,-7432.66455078125,304.1401062011719,0.9990000128746032,0.553813636302948,0.471314400434494,293.1039123535156,297.1499938964844,293.1499938964844,0.004403430968523,-1652.6190185546875,296.8784484863281,0.4457859098911285,0.050000000745058,0.2360810339450836,291.090087890625,291.1499938964844,255.3074951171875,254.4177703857422,280.6166381835937,293.55718994140625,291.0919189453125,1.0,0.3101067245006561,0.6127349138259888,0.6127349138259888,1.0,1.0,-1.3785022497177124,0.5387570261955261,0.8397452235221863,0.2115258872509002,0.0,0.0,0.8312987685203552,72.50122833251953,72.0,0.1455970555543899,-17342.154296875,318.7763061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3672790527344,308.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.12109375,18000.0,0.0,0.0,0.3969195187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121157169342041,1.121168851852417,-1.1661282769637182e-05,0.0,0.0004028228577226,0.0,0.0,169.70578002929688,0.0,0.0,0.0,0.6293501853942871,4.0,0.0,1.0
585600,293.0946350097656,297.1499938964844,293.1499938964844,0.1739745736122131,-3572.986083984375,304.14410400390625,0.7975560426712036,0.2500388920307159,0.2265039682388305,293.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4457859098911285,0.050000000745058,0.0497686453163623,293.0465393066406,297.1499938964844,293.1499938964844,0.1600543409585952,-2600.8310546875,304.1397399902344,0.779746413230896,0.2341534942388534,0.1649311035871505,293.1723937988281,297.1499938964844,293.1499938964844,0.4115474820137024,-7432.66455078125,304.1401062011719,0.9990000128746032,0.553813636302948,0.471314400434494,293.1039123535156,297.1499938964844,293.1499938964844,0.004403430968523,-1652.6190185546875,296.8784484863281,0.4457859098911285,0.050000000745058,0.2360810339450836,291.090087890625,291.1499938964844,255.3074951171875,254.4177703857422,280.6166381835937,293.55718994140625,291.0919189453125,1.0,0.3101067245006561,0.6127349138259888,0.6127349138259888,1.0,1.0,-1.3785022497177124,0.5387570261955261,0.8397452235221863,0.2115258872509002,0.0,0.0,0.8312987685203552,72.50122833251953,72.0,0.1455970555543899,-17342.154296875,318.7763061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3672790527344,308.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.12109375,18000.0,0.0,0.0,0.3969195187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121157169342041,1.121168851852417,-1.1661282769637182e-05,0.0,0.0004028228577226,0.0,0.0,169.70578002929688,0.0,0.0,0.0,0.6293501853942871,4.0,0.0,1.0
585660,293.0957336425781,297.1499938964844,293.1499938964844,0.174645334482193,-3583.407470703125,304.1449584960937,0.7997167706489563,0.2512159943580627,0.2275554090738296,293.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.4465149641036987,0.050000000745058,0.0497534424066543,293.0486755371094,297.1499938964844,293.1499938964844,0.1615758091211319,-2620.122802734375,304.1405944824219,0.7830432057380676,0.2363404333591461,0.166439950466156,293.1697692871094,297.1499938964844,293.1499938964844,0.409394770860672,-7398.8193359375,304.1466369628906,0.9990000128746032,0.5537770390510559,0.4697823822498321,293.1019287109375,297.1499938964844,293.1499938964844,0.0044153174385428,-1655.348388671875,296.9130249023437,0.4465149641036987,0.050000000745058,0.2360088974237442,291.1133728027344,291.1499938964844,255.2494964599609,254.3671875,280.59295654296875,293.5438537597656,291.1148376464844,1.0,0.3101009130477905,0.612180233001709,0.612180233001709,1.0,1.0,-1.3796257972717283,0.5389545559883118,0.8406712412834167,0.2113512754440307,0.0,0.0,0.834538996219635,72.13153839111328,75.0,20.491310119628903,-17426.927734375,318.4127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4124450683594,308.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48046875,18000.0,0.0,0.0,0.3995115458965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318601369857788,1.131872057914734,-1.182634150609374e-05,0.0,0.0004054534365423,0.0,0.0,174.01084899902344,0.0,0.0,0.0,0.6343493461608887,4.0,0.0,1.0
585720,293.0957336425781,297.1499938964844,293.1499938964844,0.174645334482193,-3583.407470703125,304.1449584960937,0.7997167706489563,0.2512159943580627,0.2275554090738296,293.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.4465149641036987,0.050000000745058,0.0497534424066543,293.0486755371094,297.1499938964844,293.1499938964844,0.1615758091211319,-2620.122802734375,304.1405944824219,0.7830432057380676,0.2363404333591461,0.166439950466156,293.1697692871094,297.1499938964844,293.1499938964844,0.409394770860672,-7398.8193359375,304.1466369628906,0.9990000128746032,0.5537770390510559,0.4697823822498321,293.1019287109375,297.1499938964844,293.1499938964844,0.0044153174385428,-1655.348388671875,296.9130249023437,0.4465149641036987,0.050000000745058,0.2360088974237442,291.1133728027344,291.1499938964844,255.2494964599609,254.3671875,280.59295654296875,293.5438537597656,291.1148376464844,1.0,0.3101009130477905,0.612180233001709,0.612180233001709,1.0,1.0,-1.3796257972717283,0.5389545559883118,0.8406712412834167,0.2113512754440307,0.0,0.0,0.834538996219635,72.13153839111328,75.0,20.491310119628903,-17426.927734375,318.4127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4124450683594,308.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48046875,18000.0,0.0,0.0,0.3995115458965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318601369857788,1.131872057914734,-1.182634150609374e-05,0.0,0.0004054534365423,0.0,0.0,174.01084899902344,0.0,0.0,0.0,0.6343493461608887,4.0,0.0,1.0
585780,293.096435546875,297.1499938964844,293.1499938964844,0.1751329600811004,-3591.21240234375,304.1451416015625,0.8000640273094177,0.2519048452377319,0.2281829714775085,293.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4461812078952789,0.050000000745058,0.0497603639960289,293.0498046875,297.1499938964844,293.1499938964844,0.1625897288322448,-2633.11328125,304.14080810546875,0.7841247916221619,0.2376559972763061,0.1673620641231537,293.1683349609375,297.1499938964844,293.1499938964844,0.4098531007766723,-7405.3330078125,304.1465148925781,0.9990000128746032,0.5537593364715576,0.4704818725585937,293.1005554199219,297.1499938964844,293.1499938964844,0.0044254367239773,-1658.4151611328125,296.9311218261719,0.4461812078952789,0.050000000745058,0.2360417395830154,291.121337890625,291.1499938964844,255.21563720703125,254.337631225586,280.57647705078125,293.5350646972656,291.1222229003906,1.0,0.310686707496643,0.6118474006652832,0.6118474006652832,1.0,1.0,-1.382372498512268,0.5399523377418518,0.8424201607704163,0.2117431163787841,0.0,0.0,0.8360628485679626,72.3515853881836,75.0,18.029619216918945,-17486.888671875,320.16046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4422607421875,308.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.07421875,18000.0,0.0,0.0,0.4009474217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357409954071045,1.1357529163360596,-1.1886246284120716e-05,0.0,0.0004069106653332,0.0,0.0,175.5872802734375,0.0,0.0,0.0,0.6361958384513855,4.0,0.0,1.0
585840,293.0968933105469,297.1499938964844,293.1499938964844,0.1754902303218841,-3596.99462890625,304.14520263671875,0.8000147938728333,0.2523585855960846,0.2286006957292556,293.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4457320272922516,0.050000000745058,0.0497697480022907,293.050537109375,297.1499938964844,293.1499938964844,0.1632985025644302,-2642.229736328125,304.1408386230469,0.7845725417137146,0.2385281473398208,0.1679785698652267,293.16802978515625,297.1499938964844,293.1499938964844,0.4107056260108948,-7417.93603515625,304.1454467773437,0.9990000128746032,0.5536357760429382,0.471427708864212,293.0996398925781,297.1499938964844,293.1499938964844,0.0044332277029752,-1660.962646484375,296.9422302246094,0.4457320272922516,0.050000000745058,0.2360862493515014,291.1243896484375,291.1499938964844,255.1934814453125,254.3182830810547,280.5646057128906,293.5285339355469,291.1248779296875,1.0,0.3112847506999969,0.6116255521774292,0.6116255521774292,1.0,1.0,-1.3848135471343994,0.5408778786659241,0.8439356684684753,0.2121440023183822,0.0,0.0,0.8370975255966187,72.6293716430664,78.0,14.108904838562012,-17530.55859375,321.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4617614746094,308.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.326171875,18000.0,0.0,0.0,0.4018690288066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379590034484863,1.1379709243774414,-1.1919190001208335e-05,0.0,0.0004078459751326,0.0,0.0,176.47850036621094,0.0,0.0,0.0,0.6372475028038025,4.0,0.0,1.0
585900,293.0974426269531,297.1499938964844,293.1499938964844,0.1759755313396453,-3604.913330078125,304.14520263671875,0.7996736168861389,0.2529199123382568,0.2291219532489776,293.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4449480772018432,0.050000000745058,0.0497862957417964,293.05145263671875,297.1499938964844,293.1499938964844,0.1642198413610458,-2654.115234375,304.1408386230469,0.7848531603813171,0.2396085113286972,0.1687474399805069,293.1685485839844,297.1499938964844,293.1499938964844,0.4123468399047851,-7442.27880859375,304.1432800292969,0.9990000128746032,0.553301990032196,0.4730908274650574,293.0984191894531,297.1499938964844,293.1499938964844,0.0044441297650337,-1664.716064453125,296.954833984375,0.4449480772018432,0.050000000745058,0.2361647486686706,291.1256103515625,291.1499938964844,255.16629028320312,254.29454040527344,280.5487976074219,293.51953125,291.1255798339844,1.0,0.312239795923233,0.6113482117652893,0.6113482117652893,1.0,1.0,-1.3884721994400024,0.5422942638397217,0.8461779356002808,0.2127842009067535,0.0,0.0,0.8385893106460571,73.10902404785156,78.0,7.689449787139893,-17589.3203125,324.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4846496582031,308.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.607421875,18000.0,0.0,0.0,0.4029933214187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140644073486328,1.1406559944152832,-1.1957309652643744e-05,0.0,0.0004089869908057,0.0,0.0,177.54254150390625,0.0,0.0,0.0,0.6385184526443481,4.0,0.0,1.0
585960,293.0980224609375,297.1499938964844,293.1499938964844,0.1765032708644867,-3613.583984375,304.1451110839844,0.7990639209747314,0.2534748911857605,0.2296419441699981,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.44395512342453,0.050000000745058,0.049807570874691,293.0523986816406,297.1499938964844,293.1499938964844,0.1651766747236251,-2666.49072265625,304.1407470703125,0.7848597168922424,0.2406748533248901,0.1695111244916916,293.1702575683594,297.1499938964844,293.1499938964844,0.414570689201355,-7475.20947265625,304.14044189453125,0.9990000128746032,0.5527336597442627,0.4752202928066253,293.09722900390625,297.1499938964844,293.1499938964844,0.0044561871327459,-1669.048828125,296.9660949707031,0.44395512342453,0.050000000745058,0.2362656742334365,291.1239318847656,291.1499938964844,255.13970947265625,254.27130126953125,280.5319519042969,293.5097351074219,291.1234130859375,1.0,0.3133957087993622,0.6110876798629761,0.6110876798629761,1.0,1.0,-1.392715573310852,0.5439696311950684,0.8487458825111389,0.2135675996541977,0.0,0.0,0.8404818177223206,73.71849060058594,66.0,0.5201655626296997,-17652.8671875,328.0671081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5047302246094,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.115234375,18000.0,0.0,0.0,0.4041025638580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436034440994265,1.143615484237671,-1.1997344699921086e-05,0.0,0.0004101127269677,0.0,0.0,178.6990509033203,0.0,0.0,0.0,0.6399151682853699,4.0,0.0,1.0
586020,293.0988464355469,297.1499938964844,293.1499938964844,0.1773088574409485,-3626.52587890625,304.1454467773437,0.804078221321106,0.2546195387840271,0.2305928915739059,293.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4471037983894348,0.050000000745058,0.0497412085533142,293.053955078125,297.1499938964844,293.1499938964844,0.1668370962142944,-2687.704833984375,304.14111328125,0.7909653782844543,0.2428276240825653,0.1709547042846679,293.1684875488281,297.1499938964844,293.1499938964844,0.408013105392456,-7374.62939453125,304.1551513671875,0.9990000128746032,0.5525455474853516,0.4685540795326233,293.0946350097656,297.1499938964844,293.1499938964844,0.0044714333489537,-1673.8343505859375,296.9950256347656,0.4471037983894348,0.050000000745058,0.2359508872032165,291.1300964355469,291.1499938964844,255.0884704589844,254.2265014648437,280.5169677734375,293.49566650390625,291.13250732421875,1.0,0.310362309217453,0.6105667352676392,0.6105667352676392,1.0,1.0,-1.3871403932571411,0.5412670373916626,0.8458732962608337,0.2120590060949325,0.0,0.0,0.843152642250061,71.94621276855469,69.0,17.220272064208984,-17664.8984375,321.3471374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,308.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.556640625,18000.0,0.0,0.0,0.4061313569545746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501240730285645,1.150136113166809,-1.2088718904124107e-05,0.0,0.0004121717065572,0.0,0.0,181.2954559326172,0.0,0.0,0.0,0.6429153084754944,4.0,0.0,1.0
586080,293.0988464355469,297.1499938964844,293.1499938964844,0.1773088574409485,-3626.52587890625,304.1454467773437,0.804078221321106,0.2546195387840271,0.2305928915739059,293.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4471037983894348,0.050000000745058,0.0497412085533142,293.053955078125,297.1499938964844,293.1499938964844,0.1668370962142944,-2687.704833984375,304.14111328125,0.7909653782844543,0.2428276240825653,0.1709547042846679,293.1684875488281,297.1499938964844,293.1499938964844,0.408013105392456,-7374.62939453125,304.1551513671875,0.9990000128746032,0.5525455474853516,0.4685540795326233,293.0946350097656,297.1499938964844,293.1499938964844,0.0044714333489537,-1673.8343505859375,296.9950256347656,0.4471037983894348,0.050000000745058,0.2359508872032165,291.1300964355469,291.1499938964844,255.0884704589844,254.2265014648437,280.5169677734375,293.49566650390625,291.13250732421875,1.0,0.310362309217453,0.6105667352676392,0.6105667352676392,1.0,1.0,-1.3871403932571411,0.5412670373916626,0.8458732962608337,0.2120590060949325,0.0,0.0,0.843152642250061,71.94621276855469,69.0,17.220272064208984,-17664.8984375,321.3471374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,308.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.556640625,18000.0,0.0,0.0,0.4061313569545746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501240730285645,1.150136113166809,-1.2088718904124107e-05,0.0,0.0004121717065572,0.0,0.0,181.2954559326172,0.0,0.0,0.0,0.6429153084754944,4.0,0.0,1.0
586140,293.0997314453125,297.1499938964844,293.1499938964844,0.1778322011232376,-3634.467529296875,304.14605712890625,0.8073708415031433,0.2557404041290283,0.2315744161605835,293.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4488655030727386,0.050000000745058,0.0497055500745773,293.0552673339844,297.1499938964844,293.1499938964844,0.1682544201612472,-2705.46484375,304.1416931152344,0.795434296131134,0.2449966371059417,0.1724400073289871,293.1566467285156,297.1499938964844,293.1499938964844,0.4033279716968536,-7305.2021484375,304.16082763671875,0.9990000128746032,0.5544787645339966,0.4649307429790497,293.0917358398437,297.1499938964844,293.1499938964844,0.0044849589467048,-1676.8040771484375,297.0374755859375,0.4488655030727386,0.050000000745058,0.235781729221344,291.15777587890625,291.1499938964844,255.04005432128903,254.18411254882807,280.503173828125,293.4878234863281,291.159423828125,1.0,0.3094446957111358,0.6100457906723022,0.6100457906723022,1.0,1.0,-1.3854997158050537,0.5402868986129761,0.8452128767967224,0.211299329996109,0.0,0.0,0.8401235938072205,71.01298522949219,72.0,28.343626022338867,-17695.013671875,318.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260070800781,308.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.43359375,18000.0,0.0,0.0,0.407636284828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493103504180908,1.1493223905563354,-1.2097230865038e-05,0.0,0.0004136989882681,0.0,0.0,181.177734375,0.0,0.0,0.0,0.6425419449806213,4.0,0.0,1.0
586200,293.0997314453125,297.1499938964844,293.1499938964844,0.1778322011232376,-3634.467529296875,304.14605712890625,0.8073708415031433,0.2557404041290283,0.2315744161605835,293.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4488655030727386,0.050000000745058,0.0497055500745773,293.0552673339844,297.1499938964844,293.1499938964844,0.1682544201612472,-2705.46484375,304.1416931152344,0.795434296131134,0.2449966371059417,0.1724400073289871,293.1566467285156,297.1499938964844,293.1499938964844,0.4033279716968536,-7305.2021484375,304.16082763671875,0.9990000128746032,0.5544787645339966,0.4649307429790497,293.0917358398437,297.1499938964844,293.1499938964844,0.0044849589467048,-1676.8040771484375,297.0374755859375,0.4488655030727386,0.050000000745058,0.235781729221344,291.15777587890625,291.1499938964844,255.04005432128903,254.18411254882807,280.503173828125,293.4878234863281,291.159423828125,1.0,0.3094446957111358,0.6100457906723022,0.6100457906723022,1.0,1.0,-1.3854997158050537,0.5402868986129761,0.8452128767967224,0.211299329996109,0.0,0.0,0.8401235938072205,71.01298522949219,72.0,28.343626022338867,-17695.013671875,318.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260070800781,308.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.43359375,18000.0,0.0,0.0,0.407636284828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493103504180908,1.1493223905563354,-1.2097230865038e-05,0.0,0.0004136989882681,0.0,0.0,181.177734375,0.0,0.0,0.0,0.6425419449806213,4.0,0.0,1.0
