time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.10064697265625,297.1499938964844,293.1499938964844,0.1786041408777237,-3646.86767578125,304.1460876464844,0.8084775805473328,0.2568241059780121,0.2325527518987655,293.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4488376379013061,0.050000000745058,0.0497060902416706,293.0565185546875,297.1499938964844,293.1499938964844,0.1699292659759521,-2726.8056640625,304.14166259765625,0.7977715730667114,0.247142881155014,0.1739416867494583,293.1472473144531,297.1499938964844,293.1499938964844,0.4027641415596008,-7298.546875,304.15802001953125,0.9990000128746032,0.5562224984169006,0.4649872183799743,293.0885009765625,297.1499938964844,293.1499938964844,0.0045062885619699,-1683.5411376953125,297.0726013183594,0.4488376379013061,0.050000000745058,0.2357842773199081,291.1688537597656,291.1499938964844,254.99473571777344,254.14439392089844,280.4832763671875,293.477294921875,291.1691589355469,1.0,0.3099290728569031,0.6095728278160095,0.6095728278160095,1.0,1.0,-1.388546586036682,0.5413248538970947,0.8472217321395874,0.2116776704788208,0.0,0.0,0.8367063403129578,71.07669067382812,75.0,15.123400688171388,-17750.85546875,319.9286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7051696777344,308.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.939453125,18000.0,0.0,0.0,0.4087801277637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440201997756958,1.1440322399139404,-1.203181454911828e-05,0.0,0.0004148598527535,0.0,0.0,179.1612091064453,0.0,0.0,0.0,0.6401174664497375,4.0,0.0,1.0
586320,293.10064697265625,297.1499938964844,293.1499938964844,0.1786041408777237,-3646.86767578125,304.1460876464844,0.8084775805473328,0.2568241059780121,0.2325527518987655,293.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4488376379013061,0.050000000745058,0.0497060902416706,293.0565185546875,297.1499938964844,293.1499938964844,0.1699292659759521,-2726.8056640625,304.14166259765625,0.7977715730667114,0.247142881155014,0.1739416867494583,293.1472473144531,297.1499938964844,293.1499938964844,0.4027641415596008,-7298.546875,304.15802001953125,0.9990000128746032,0.5562224984169006,0.4649872183799743,293.0885009765625,297.1499938964844,293.1499938964844,0.0045062885619699,-1683.5411376953125,297.0726013183594,0.4488376379013061,0.050000000745058,0.2357842773199081,291.1688537597656,291.1499938964844,254.99473571777344,254.14439392089844,280.4832763671875,293.477294921875,291.1691589355469,1.0,0.3099290728569031,0.6095728278160095,0.6095728278160095,1.0,1.0,-1.388546586036682,0.5413248538970947,0.8472217321395874,0.2116776704788208,0.0,0.0,0.8367063403129578,71.07669067382812,75.0,15.123400688171388,-17750.85546875,319.9286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7051696777344,308.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.939453125,18000.0,0.0,0.0,0.4087801277637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440201997756958,1.1440322399139404,-1.203181454911828e-05,0.0,0.0004148598527535,0.0,0.0,179.1612091064453,0.0,0.0,0.0,0.6401174664497375,4.0,0.0,1.0
586380,293.10162353515625,297.1499938964844,293.1499938964844,0.1796024292707443,-3663.269287109375,304.1457214355469,0.8081015944480896,0.2578766345977783,0.233526349067688,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4475709199905395,0.050000000745058,0.0497316122055053,293.0578918457031,297.1499938964844,293.1499938964844,0.1718072295188903,-2750.94189453125,304.14129638671875,0.7985737919807434,0.2492312788963318,0.1754268407821655,293.14324951171875,297.1499938964844,293.1499938964844,0.4052813649177551,-7337.869140625,304.1510925292969,0.9990000128746032,0.5571181774139404,0.4675855636596679,293.0852355957031,297.1499938964844,293.1499938964844,0.0045340084470808,-1693.4232177734375,297.1008605957031,0.4475709199905395,0.050000000745058,0.2359053492546081,291.1649475097656,291.1499938964844,254.95278930664065,254.10757446289065,280.4586486816406,293.4623718261719,291.1640319824219,1.0,0.3115060329437256,0.609099805355072,0.609099805355072,1.0,1.0,-1.394791841506958,0.5437272787094116,0.8510646224021912,0.2127955704927444,0.0,0.0,0.8348245620727539,71.82770538330078,78.0,-3.39762282371521,-17830.48828125,324.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7744140625,309.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.748046875,18000.0,0.0,0.0,0.4097219109535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139147400856018,1.1391594409942627,-1.1961725249420851e-05,0.0,0.0004158156516496,0.0,0.0,177.2139892578125,0.0,0.0,0.0,0.6378692984580994,4.0,0.0,1.0
586440,293.10162353515625,297.1499938964844,293.1499938964844,0.1796024292707443,-3663.269287109375,304.1457214355469,0.8081015944480896,0.2578766345977783,0.233526349067688,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4475709199905395,0.050000000745058,0.0497316122055053,293.0578918457031,297.1499938964844,293.1499938964844,0.1718072295188903,-2750.94189453125,304.14129638671875,0.7985737919807434,0.2492312788963318,0.1754268407821655,293.14324951171875,297.1499938964844,293.1499938964844,0.4052813649177551,-7337.869140625,304.1510925292969,0.9990000128746032,0.5571181774139404,0.4675855636596679,293.0852355957031,297.1499938964844,293.1499938964844,0.0045340084470808,-1693.4232177734375,297.1008605957031,0.4475709199905395,0.050000000745058,0.2359053492546081,291.1649475097656,291.1499938964844,254.95278930664065,254.10757446289065,280.4586486816406,293.4623718261719,291.1640319824219,1.0,0.3115060329437256,0.609099805355072,0.609099805355072,1.0,1.0,-1.394791841506958,0.5437272787094116,0.8510646224021912,0.2127955704927444,0.0,0.0,0.8348245620727539,71.82770538330078,78.0,-3.39762282371521,-17830.48828125,324.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7744140625,309.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.748046875,18000.0,0.0,0.0,0.4097219109535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139147400856018,1.1391594409942627,-1.1961725249420851e-05,0.0,0.0004158156516496,0.0,0.0,177.2139892578125,0.0,0.0,0.0,0.6378692984580994,4.0,0.0,1.0
586500,293.1021423339844,297.1499938964844,293.1499938964844,0.18017578125,-3672.767822265625,304.1454467773437,0.8074721097946167,0.2583912014961242,0.2340098768472671,293.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4465799033641815,0.050000000745058,0.0497519485652446,293.05865478515625,297.1499938964844,293.1499938964844,0.1728067994117736,-2763.833984375,304.1410522460937,0.7985072731971741,0.2502479553222656,0.1761567294597625,293.1435546875,297.1499938964844,293.1499938964844,0.4075122475624084,-7371.7626953125,304.1468505859375,0.9990000128746032,0.5571408271789551,0.469645082950592,293.0836181640625,297.1499938964844,293.1499938964844,0.00454992800951,-1699.3797607421875,297.1126708984375,0.4465799033641815,0.050000000745058,0.2360018193721771,291.1581115722656,291.1499938964844,254.93316650390625,254.09034729003903,280.44500732421875,293.4534606933594,291.1566772460937,1.0,0.3126201629638672,0.6088632941246033,0.6088632941246033,1.0,1.0,-1.3988605737686155,0.5453317165374756,0.8535288572311401,0.213575080037117,0.0,0.0,0.8349609971046448,72.41146850585938,78.0,-12.239559173583984,-17879.35546875,327.7677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,309.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.357421875,18000.0,0.0,0.0,0.4101735353469848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1380013227462769,1.138013243675232,-1.194126616610447e-05,0.0,0.0004162740078754,0.0,0.0,176.71676635742188,0.0,0.0,0.0,0.6373419165611267,4.0,0.0,1.0
586560,293.1026306152344,297.1499938964844,293.1499938964844,0.180786445736885,-3682.91064453125,304.1451721191406,0.8065994381904602,0.2588978409767151,0.2344904243946075,293.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4454035460948944,0.050000000745058,0.0497765205800533,293.0594787597656,297.1499938964844,293.1499938964844,0.1738342344760894,-2777.09814453125,304.14080810546875,0.7981838583946228,0.2512456476688385,0.1768765598535537,293.1454162597656,297.1499938964844,293.1499938964844,0.4102869629859924,-7413.4765625,304.1423645019531,0.9990000128746032,0.556858241558075,0.4721213281154632,293.08203125,297.1499938964844,293.1499938964844,0.0045669618993997,-1705.8740234375,297.12335205078125,0.4454035460948944,0.050000000745058,0.2361183762550354,291.1487731933594,291.1499938964844,254.9144897460937,254.07394409179688,280.43133544921875,293.44390869140625,291.14697265625,1.0,0.3139123618602752,0.6085893511772156,0.6085893511772156,1.0,1.0,-1.4034429788589478,0.547134518623352,0.8563085198402405,0.2144550681114196,0.0,0.0,0.8359699845314026,73.111572265625,81.0,-19.890439987182617,-17933.826171875,331.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,309.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.4106434881687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381598711013794,1.1381717920303345,-1.193717253045179e-05,0.0,0.0004167509614489,0.0,0.0,176.7140655517578,0.0,0.0,0.0,0.6374192237854004,4.0,0.0,1.0
586620,293.10369873046875,297.1499938964844,293.1499938964844,0.1820807754993438,-3704.43505859375,304.1446228027344,0.8042377233505249,0.2598861455917358,0.2354398071765899,293.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4426193833351135,0.050000000745058,0.0498366393148899,293.06121826171875,297.1499938964844,293.1499938964844,0.1759366393089294,-2804.236328125,304.140380859375,0.7968955039978027,0.2531849145889282,0.1782846450805664,293.1533203125,297.1499938964844,293.1499938964844,0.4172133505344391,-7516.310546875,304.1333923339844,0.9990000128746032,0.5553857088088989,0.4781254529953003,293.0791320800781,297.1499938964844,293.1499938964844,0.0046035056002438,-1720.023681640625,297.14227294921875,0.4426193833351135,0.050000000745058,0.2364035546779632,291.12506103515625,291.1499938964844,254.8801422119141,254.0437164306641,280.40362548828125,293.42413330078125,291.1228332519531,1.0,0.316945880651474,0.6080413460731506,0.6080413460731506,1.0,1.0,-1.4138944149017334,0.5512855648994446,0.862608790397644,0.2165186703205108,0.0,0.0,0.8408286571502686,74.81310272216797,69.0,-30.921825408935547,-18059.21875,340.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,309.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.4117299914360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431753635406494,1.143187403678894,-1.199104735860601e-05,0.0,0.0004178535891696,0.0,0.0,178.5262451171875,0.0,0.0,0.0,0.6397591829299927,4.0,0.0,1.0
586680,293.10369873046875,297.1499938964844,293.1499938964844,0.1820807754993438,-3704.43505859375,304.1446228027344,0.8042377233505249,0.2598861455917358,0.2354398071765899,293.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4426193833351135,0.050000000745058,0.0498366393148899,293.06121826171875,297.1499938964844,293.1499938964844,0.1759366393089294,-2804.236328125,304.140380859375,0.7968955039978027,0.2531849145889282,0.1782846450805664,293.1533203125,297.1499938964844,293.1499938964844,0.4172133505344391,-7516.310546875,304.1333923339844,0.9990000128746032,0.5553857088088989,0.4781254529953003,293.0791320800781,297.1499938964844,293.1499938964844,0.0046035056002438,-1720.023681640625,297.14227294921875,0.4426193833351135,0.050000000745058,0.2364035546779632,291.12506103515625,291.1499938964844,254.8801422119141,254.0437164306641,280.40362548828125,293.42413330078125,291.1228332519531,1.0,0.316945880651474,0.6080413460731506,0.6080413460731506,1.0,1.0,-1.4138944149017334,0.5512855648994446,0.862608790397644,0.2165186703205108,0.0,0.0,0.8408286571502686,74.81310272216797,69.0,-30.921825408935547,-18059.21875,340.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,309.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.4117299914360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431753635406494,1.143187403678894,-1.199104735860601e-05,0.0,0.0004178535891696,0.0,0.0,178.5262451171875,0.0,0.0,0.0,0.6397591829299927,4.0,0.0,1.0
586740,293.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.808075487613678,0.0,0.2362860441207885,293.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.4449162483215332,0.0,0.0497867725789547,293.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14068603515625,0.8017570376396179,0.0,0.1795890033245086,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.9990000128746032,0.0,0.473156988620758,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1694641113281,0.4449162483215332,0.0,0.2361670136451721,291.114990234375,294.1499938964844,254.8500061035156,254.01715087890625,280.3956298828125,293.4092712402344,291.1162414550781,0.0,0.0,0.6074934005737305,0.6074934005737305,1.0,1.0,-1.410178542137146,0.5493290424346924,0.8608495593070984,0.2154973745346069,0.0,0.0,0.0,73.49126434326172,60.0,-6.487756252288818,-18074.515625,335.5564270019531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533856391906738,1.153397798538208,-1.212387542182114e-05,0.0,0.0,0.0,0.0,182.491943359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.808075487613678,0.0,0.2362860441207885,293.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.4449162483215332,0.0,0.0497867725789547,293.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14068603515625,0.8017570376396179,0.0,0.1795890033245086,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.9990000128746032,0.0,0.473156988620758,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1694641113281,0.4449162483215332,0.0,0.2361670136451721,291.114990234375,294.1499938964844,254.8500061035156,254.01715087890625,280.3956298828125,293.4092712402344,291.1162414550781,0.0,0.0,0.6074934005737305,0.6074934005737305,1.0,1.0,-1.410178542137146,0.5493290424346924,0.8608495593070984,0.2154973745346069,0.0,0.0,0.0,73.49126434326172,60.0,-6.487756252288818,-18074.515625,335.5564270019531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533856391906738,1.153397798538208,-1.212387542182114e-05,0.0,0.0,0.0,0.0,182.491943359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0023109538014978,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0010434938594698,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0017974089132621,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0024335484486073,293.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,0.0049498858861625,291.1696472167969,294.1499938964844,254.83059692382807,254.00001525878903,275.6499938964844,283.46539306640625,291.1452331542969,0.0,0.0,0.4252654910087585,0.4252654910087585,1.0,1.0,-0.0229882653802633,0.0133818890899419,0.0096063772216439,-0.0400435030460357,0.0,0.0,0.0,-0.1254615187644958,60.0,-292.690185546875,-0.0,-1.5429694030899554e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.857428044888048e-17,-5.857504145504404e-17,7.616933434387671e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0009575424483045,293.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0002794979955069,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,0.000729658815544,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0020240331068634,292.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248291015625,0.0,0.0,0.0013258181279525,291.17041015625,294.1499938964844,254.8247985839844,253.99490356445312,274.577880859375,279.2843017578125,291.1415100097656,0.0,0.0,0.3426670134067535,0.3426670134067535,1.0,1.0,-0.0063812020234763,0.0064411009661853,-5.989886267343536e-05,-0.0405612848699092,0.0,0.0,0.0,-0.0393240042030811,60.0,-332.5950927734375,-0.0,-2.775495204332401e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.489641624260741e-18,-5.490335215204366e-18,6.937097397671528e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001286265614908,293.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001138317966251,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,9.959546878235416e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0001655725500313,292.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987976074219,0.0,0.0,0.0005399690708145,291.170654296875,294.1499938964844,254.81417846679688,253.98550415039065,274.1748962402344,271.4263610839844,291.1363525390625,0.0,0.0,0.0608151704072952,0.0608151704072952,1.0,1.0,-0.0012563134077936,3.833376831607893e-05,0.0012179797049611,-0.0452226139605045,0.0,0.0,0.0,-0.0143652176484465,60.0,-168.7936248779297,-0.0,-1.0776385295230285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894121989428707e-20,1.6892621077246843e-20,-9.984995926891156e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,0.000103694932477,293.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.000108620377432,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,8.063975838012993e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,0.0001099946530302,292.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,0.0005152482772246,291.1707458496094,294.1499938964844,254.8048095703125,253.9772186279297,273.9986267089844,266.0585327148437,291.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019221274182,1.729901910607623e-08,0.0011019048979505,-0.0443345643579959,0.0,0.0,0.0,-0.0134096164256334,60.0,-79.48753356933594,-0.0,-8.278646390635913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.271324371871026e-21,-7.791278005328755e-21,2.5199536334577308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730224609375,0.0,0.0,0.0001027472171699,293.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.000108179898234,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,7.991417805897072e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,0.0001082197995856,292.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628479003906,0.0,0.0,0.0005131588550284,291.1708374023437,294.1499938964844,254.7966461181641,253.97000122070312,273.830810546875,262.48297119140625,291.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094746752642,1.6930135515735856e-08,0.0010947297560051,-0.0433746688067913,0.0,0.0,0.0,-0.0132063711062073,60.0,-46.17488098144531,-0.0,-8.171190302164177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934907835703079e-21,7.53023789858292e-21,-2.5953304667766254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642028808594,0.0,0.0,0.0001024184020934,293.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001078486748156,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,7.965874101500958e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001078526111086,292.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452392578125,0.0,0.0,0.0005115876556374,291.1709289550781,294.1499938964844,254.78965759277344,253.9638061523437,273.6651916503906,260.0870666503906,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913213482126,1.6542339054126387e-08,0.0010913048172369,-0.0423609986901283,0.0,0.0,0.0,-0.0130135156214237,60.0,-34.03834915161133,-0.0,-8.120134964428871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932198092182757e-21,7.53294400703219e-21,-2.6007459148494328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44683837890625,0.0,0.0,0.0001017511967802,293.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001071466103894,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,7.91398124420084e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001071493170456,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,0.0005082574207335,291.17108154296875,294.1499938964844,254.7789764404297,253.95431518554688,273.34014892578125,257.3681640625,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90945816040039,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321080232000426e-21,7.533031248737421e-21,-2.6009232255373786e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44683837890625,0.0,0.0,0.0001017511967802,293.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001071466103894,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,7.91398124420084e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001071493170456,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,0.0005082574207335,291.17108154296875,294.1499938964844,254.7789764404297,253.95431518554688,273.34014892578125,257.3681640625,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90945816040039,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321080232000426e-21,7.533031248737421e-21,-2.6009232255373786e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.0001010372725431,293.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001063948657247,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,7.8584547736682e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001063975141732,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,0.000504691444803,291.1712341308594,294.1499938964844,254.7723999023437,253.94842529296875,273.0233459472656,256.09039306640625,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.946563720703125,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.0001010372725431,293.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001063948657247,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,7.8584547736682e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001063975141732,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,0.000504691444803,291.1712341308594,294.1499938964844,254.7723999023437,253.94842529296875,273.0233459472656,256.09039306640625,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.946563720703125,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0001002916251309,293.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001056097098626,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,7.800459570717067e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,0.0001056123073794,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,0.0005009669694118,291.1713562011719,294.1499938964844,254.76954650878903,253.94583129882807,272.7147521972656,255.46893310546875,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64912796020508,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0001002916251309,293.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001056097098626,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,7.800459570717067e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,0.0001056123073794,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,0.0005009669694118,291.1713562011719,294.1499938964844,254.76954650878903,253.94583129882807,272.7147521972656,255.46893310546875,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64912796020508,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,9.95305017568171e-05,293.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001048082558554,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,7.741260924376547e-05,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0001048107951646,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.610595703125,0.0,0.0,0.0004971652524545,291.1714172363281,294.1499938964844,254.77003479003903,253.9461669921875,272.4142150878906,255.1561889648437,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.42975234985352,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,9.95305017568171e-05,293.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001048082558554,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,7.741260924376547e-05,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0001048107951646,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.610595703125,0.0,0.0,0.0004971652524545,291.1714172363281,294.1499938964844,254.77003479003903,253.9461669921875,272.4142150878906,255.1561889648437,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.42975234985352,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,9.914910333463922e-05,293.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.000104406644823,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,7.711596845183522e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763061523437,0.0,0.0,0.0001044091623043,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0004952601739205,291.1714782714844,294.1499938964844,254.7714233398437,253.9473419189453,272.2669372558594,255.0621337890625,291.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468754917449589e-08,0.0010564719559624,-0.0317083857953548,0.0,0.0,0.0,-0.0109941205009818,60.0,-26.32307815551757,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,9.876961848931388e-05,293.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001040070492308,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,7.682081195525825e-05,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0001040095376083,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57861328125,0.0,0.0,0.0004933646996505,291.1714782714844,294.1499938964844,254.7735137939453,253.9491424560547,272.1216125488281,254.993881225586,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709523916244,0.0,0.0,0.0,-0.010759687051177,60.0,-26.21643829345703,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,9.802311251405628e-05,293.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.00010322099115,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.624019781360403e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001032234285958,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472717285156,0.0,0.0,0.0004896359168924,291.1715087890625,294.1499938964844,254.77960205078125,253.95440673828125,271.8367614746094,254.9076385498047,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-26.00369071960449,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,9.802311251405628e-05,293.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.00010322099115,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.624019781360403e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001032234285958,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472717285156,0.0,0.0,0.0004896359168924,291.1715087890625,294.1499938964844,254.77960205078125,253.95440673828125,271.8367614746094,254.9076385498047,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-26.00369071960449,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,9.730401507113128e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001024637822411,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,7.568089495180175e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001024661687551,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165405273437,0.0,0.0,0.0004860440676566,291.1715087890625,294.1499938964844,254.7879180908203,253.961654663086,271.5593566894531,254.8617553710937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.79423141479492,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,9.730401507113128e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001024637822411,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,7.568089495180175e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001024661687551,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165405273437,0.0,0.0,0.0004860440676566,291.1715087890625,294.1499938964844,254.7879180908203,253.961654663086,271.5593566894531,254.8617553710937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.79423141479492,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,9.662874799687415e-05,293.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001017527392832,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.515569450333714e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,0.0001017550821416,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,0.0004826711956411,291.1714782714844,294.1499938964844,254.798095703125,253.9705352783203,271.2891845703125,254.838119506836,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.592205047607425,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,9.662874799687415e-05,293.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001017527392832,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.515569450333714e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,0.0001017550821416,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,0.0004826711956411,291.1714782714844,294.1499938964844,254.798095703125,253.9705352783203,271.2891845703125,254.838119506836,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.592205047607425,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,9.601176134310664e-05,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001011030617519,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,7.467580871889368e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,0.0001011053536785,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568176269531,0.0,0.0,0.000479589391034,291.1714172363281,294.1499938964844,254.8097686767578,253.98074340820312,271.0259094238281,254.82725524902344,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40211677551269,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,9.601176134310664e-05,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001011030617519,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,7.467580871889368e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,0.0001011053536785,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568176269531,0.0,0.0,0.000479589391034,291.1714172363281,294.1499938964844,254.8097686767578,253.98074340820312,271.0259094238281,254.82725524902344,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40211677551269,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,9.572826093062758e-05,293.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001008045364869,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,7.445531082339585e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,0.0001008068138617,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0004781733150593,291.1713562011719,294.1499938964844,254.8160552978516,253.9862365722656,270.8967590332031,254.8249053955078,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31269645690918,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,9.54624920268543e-05,293.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001005246886052,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,7.42486008675769e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,0.000100526944152,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0004768458311446,291.1712951660156,294.1499938964844,254.8225555419922,253.991928100586,270.76922607421875,254.82403564453125,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22748374938965,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
