time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,9.498569852439688e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001000226329779,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,7.387776713585481e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0001000248521449,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0004744643229059,291.171142578125,294.1499938964844,254.83609008789065,254.0037841796875,270.51873779296875,254.82554626464844,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621883154481e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.07054901123047,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,9.498569852439688e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001000226329779,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,7.387776713585481e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0001000248521449,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0004744643229059,291.171142578125,294.1499938964844,254.83609008789065,254.0037841796875,270.51873779296875,254.82554626464844,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621883154481e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.07054901123047,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,9.458210115553813e-05,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.959765884559602e-05,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,7.356385322054848e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,9.959983435692266e-05,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0004724484169855,291.1709289550781,294.1499938964844,254.8500061035156,254.0159606933593,270.27410888671875,254.83004760742188,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.932361602783203,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,9.458210115553813e-05,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.959765884559602e-05,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,7.356385322054848e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,9.959983435692266e-05,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0004724484169855,291.1709289550781,294.1499938964844,254.8500061035156,254.0159606933593,270.27410888671875,254.83004760742188,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.932361602783203,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,9.424923337064683e-05,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.92471686913632e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,7.33049600967206e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,9.924930782290176e-05,292.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0004707858315669,291.1706848144531,294.1499938964844,254.8639068603516,254.0281524658203,270.0350341796875,254.8365173339844,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.8130111694336,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,9.424923337064683e-05,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.92471686913632e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,7.33049600967206e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,9.924930782290176e-05,292.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0004707858315669,291.1706848144531,294.1499938964844,254.8639068603516,254.0281524658203,270.0350341796875,254.8365173339844,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.8130111694336,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,9.398231486557052e-05,293.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.896611300064252e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.309735519811511e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.896822302835062e-05,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004694526433013,291.1703796386719,294.1499938964844,254.87744140625,254.0400238037109,269.8012084960937,254.84426879882807,290.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71182441711425,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,9.398231486557052e-05,293.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.896611300064252e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.309735519811511e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.896822302835062e-05,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004694526433013,291.1703796386719,294.1499938964844,254.87744140625,254.0400238037109,269.8012084960937,254.84426879882807,290.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71182441711425,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,9.3871662102174e-05,293.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.88496030913666e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,7.301128789549693e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,9.885169856715947e-05,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004688999615609,291.1701965332031,294.1499938964844,254.8839569091797,254.0457458496093,269.6861572265625,254.8484649658203,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.667694091796875,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,9.377507376484572e-05,293.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.874790703179316e-05,291.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,7.293616363313049e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,9.87499806797132e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0004684175364673,291.1700134277344,294.1499938964844,254.8902282714844,254.0512542724609,269.57232666015625,254.85281372070312,290.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.62762451171875,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,9.36204960453324e-05,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.858515113592148e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,7.281593570951372e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,9.858719568001106e-05,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0004676454991567,291.16961669921875,294.1499938964844,254.9019012451172,254.0615234375,269.34814453125,254.86178588867188,290.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.558868408203125,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,9.36204960453324e-05,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.858515113592148e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,7.281593570951372e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,9.858719568001106e-05,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0004676454991567,291.16961669921875,294.1499938964844,254.9019012451172,254.0615234375,269.34814453125,254.86178588867188,290.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.558868408203125,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.351099288323894e-05,292.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.846985631156711e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,7.273077062563971e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.847187902778388e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004670986090786,291.16912841796875,294.1499938964844,254.91207885742188,254.0704803466797,269.1284484863281,254.87088012695312,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50395774841309,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.351099288323894e-05,292.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.846985631156711e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,7.273077062563971e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.847187902778388e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004670986090786,291.16912841796875,294.1499938964844,254.91207885742188,254.0704803466797,269.1284484863281,254.87088012695312,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50395774841309,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,9.343314013676718e-05,292.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.838789992500097e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,7.267021283041686e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.838989353738724e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0004667098401114,291.1686096191406,294.1499938964844,254.9203948974609,254.0778350830078,268.9129943847656,254.8798065185547,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.460468292236328,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,9.343314013676718e-05,292.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.838789992500097e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,7.267021283041686e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.838989353738724e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0004667098401114,291.1686096191406,294.1499938964844,254.9203948974609,254.0778350830078,268.9129943847656,254.8798065185547,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.460468292236328,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,9.337335359305143e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.832496289163828e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,7.262371946126223e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.832693467615172e-05,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18463134765625,0.0,0.0,0.0004664112930186,291.1679992675781,294.1499938964844,254.92648315429688,254.08322143554688,268.7016296386719,254.8882598876953,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.424957275390625,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,9.337335359305143e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.832496289163828e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,7.262371946126223e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.832693467615172e-05,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18463134765625,0.0,0.0,0.0004664112930186,291.1679992675781,294.1499938964844,254.92648315429688,254.08322143554688,268.7016296386719,254.8882598876953,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.424957275390625,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,9.33478950173594e-05,292.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.829816553974524e-05,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,7.260391430463642e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,9.830012277234346e-05,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004662841674871,291.1676940917969,294.1499938964844,254.92857360839844,254.0850982666016,268.5974426269531,254.89219665527344,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.40939712524414,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,9.332479385193436e-05,292.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.827384928939864e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,7.258594268932939e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,9.827579197008164e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.000466168829007,291.1673583984375,294.1499938964844,254.92996215820312,254.0863494873047,268.49420166015625,254.8959045410156,290.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.395038604736328,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.328521264251322e-05,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.823219443205744e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,7.255516538862139e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,9.823411528486758e-05,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0004659712431021,291.1666259765625,294.1499938964844,254.93045043945312,254.0868682861328,268.29052734375,254.9023895263672,290.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36968040466309,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.328521264251322e-05,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.823219443205744e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,7.255516538862139e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,9.823411528486758e-05,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0004659712431021,291.1666259765625,294.1499938964844,254.93045043945312,254.0868682861328,268.29052734375,254.9023895263672,290.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36968040466309,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,9.32551483856514e-05,292.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.820055129239336e-05,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,7.25317804608494e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.820245031733066e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0004658211546484,291.16583251953125,294.1499938964844,254.92759704589844,254.08447265625,268.0905456542969,254.9073944091797,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34890556335449,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,9.32551483856514e-05,292.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.820055129239336e-05,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,7.25317804608494e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.820245031733066e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0004658211546484,291.16583251953125,294.1499938964844,254.92759704589844,254.08447265625,268.0905456542969,254.9073944091797,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34890556335449,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,9.323650010628626e-05,292.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.818093531066552e-05,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,7.251727220136672e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,9.818280523177236e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0004657280805986,291.1649475097656,294.1499938964844,254.9210205078125,254.07882690429688,267.8940124511719,254.9105529785156,290.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.33325386047364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,9.323650010628626e-05,292.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.818093531066552e-05,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,7.251727220136672e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,9.818280523177236e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0004657280805986,291.1649475097656,294.1499938964844,254.9210205078125,254.07882690429688,267.8940124511719,254.9105529785156,290.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.33325386047364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.323170525021852e-05,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.817590762395412e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.251354691106826e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,9.817775571718812e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,0.0004657042445614,291.1640014648437,294.1499938964844,254.91033935546875,254.0695953369141,267.7008361816406,254.91151428222656,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32352638244629,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.323170525021852e-05,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.817590762395412e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.251354691106826e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,9.817775571718812e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,0.0004657042445614,291.1640014648437,294.1499938964844,254.91033935546875,254.0695953369141,267.7008361816406,254.91151428222656,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32352638244629,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,9.323527774540707e-05,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.817967656999826e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,7.251632632687688e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,9.818151011131704e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004657221143133,291.1635131835937,294.1499938964844,254.90335083007807,254.06353759765625,267.6054382324219,254.9110412597656,290.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.321155548095703,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,9.324325947090983e-05,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.818809485295787e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13092041015625,0.0,0.0,7.252253271872178e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.818992111831903e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0004657620447687,291.1629943847656,294.1499938964844,254.89520263671875,254.05645751953125,267.5108337402344,254.909896850586,290.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32060432434082,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,9.327364386990666e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.822010906646028e-05,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.254616502905264e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,9.82219135039486e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0004659139085561,291.161865234375,294.1499938964844,254.8751983642578,254.03909301757807,267.32379150390625,254.90528869628903,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.32539749145508,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,9.327364386990666e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.822010906646028e-05,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.254616502905264e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,9.82219135039486e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0004659139085561,291.161865234375,294.1499938964844,254.8751983642578,254.03909301757807,267.32379150390625,254.90528869628903,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.32539749145508,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,9.332458284916356e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.827376925386488e-05,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,7.258578989421949e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,9.827555186348036e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0004661684506572,291.16070556640625,294.1499938964844,254.8500061035156,254.01715087890625,267.1395874023437,254.89724731445312,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209862763422279e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.33866310119629,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,9.332458284916356e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.827376925386488e-05,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,7.258578989421949e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,9.827555186348036e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0004661684506572,291.16070556640625,294.1499938964844,254.8500061035156,254.01715087890625,267.1395874023437,254.89724731445312,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209862763422279e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.33866310119629,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,9.339266398455948e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.834548109211028e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,7.26387370377779e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,9.834724187385292e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0004665086162276,291.159423828125,294.1499938964844,254.8212280273437,253.9920349121093,266.9580383300781,254.8853912353516,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.360286712646484,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,9.339266398455948e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.834548109211028e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,7.26387370377779e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,9.834724187385292e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0004665086162276,291.159423828125,294.1499938964844,254.8212280273437,253.9920349121093,266.9580383300781,254.8853912353516,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.360286712646484,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,9.347072773380204e-05,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.842769941315056e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,7.269945490406826e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,9.842944564297797e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0004668986366596,291.1580810546875,294.1499938964844,254.79087829589844,253.9654235839844,266.7790222167969,254.86990356445312,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.386886596679688,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,9.347072773380204e-05,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.842769941315056e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,7.269945490406826e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,9.842944564297797e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0004668986366596,291.1580810546875,294.1499938964844,254.79087829589844,253.9654235839844,266.7790222167969,254.86990356445312,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.386886596679688,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,9.351364860776812e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.847290493780748e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,7.273283699760213e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.847463661571965e-05,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301147460937,0.0,0.0,0.0004671130736824,291.1573486328125,294.1499938964844,254.775146484375,253.9515838623047,266.6904602050781,254.86085510253903,290.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.401695251464844,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
