time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,9.355913061881438e-05,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.852080984273924e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,7.27682127035223e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.852253424469382e-05,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0004673403163906,291.1566162109375,294.1499938964844,254.75906372070312,253.9374084472656,266.6024780273437,254.8509826660156,290.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41743850708008,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,9.36576325329952e-05,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.862455044640228e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556335449219,0.0,0.0,7.284482126124203e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,9.8626253020484e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,0.0004678324039559,291.15509033203125,294.1499938964844,254.7258758544922,253.9081115722656,266.42828369140625,254.82891845703125,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45163345336914,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,9.36576325329952e-05,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.862455044640228e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556335449219,0.0,0.0,7.284482126124203e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,9.8626253020484e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,0.0004678324039559,291.15509033203125,294.1499938964844,254.7258758544922,253.9081115722656,266.42828369140625,254.82891845703125,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45163345336914,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,9.376578236697242e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.873845556285232e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,7.29289386072196e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,9.87401363090612e-05,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004683727165684,291.1534729003906,294.1499938964844,254.69143676757807,253.87762451171875,266.25640869140625,254.8038787841797,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48936080932617,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,9.376578236697242e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.873845556285232e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,7.29289386072196e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,9.87401363090612e-05,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004683727165684,291.1534729003906,294.1499938964844,254.69143676757807,253.87762451171875,266.25640869140625,254.8038787841797,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48936080932617,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,9.38828889047727e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.886179032037036e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,7.302001904463395e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,9.886344923870638e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0004689577617682,291.1517639160156,294.1499938964844,254.65586853027344,253.84605407714844,266.08673095703125,254.776107788086,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.530385971069336,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,9.38828889047727e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.886179032037036e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,7.302001904463395e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,9.886344923870638e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0004689577617682,291.1517639160156,294.1499938964844,254.65586853027344,253.84605407714844,266.08673095703125,254.776107788086,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.530385971069336,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,9.400807175552472e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.899362339638174e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,7.311738590942696e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.899526776280254e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004695831448771,291.14996337890625,294.1499938964844,254.6192779541016,253.81349182128903,265.9192199707031,254.7457733154297,290.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.574434280395508,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,9.400807175552472e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.899362339638174e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,7.311738590942696e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.899526776280254e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004695831448771,291.14996337890625,294.1499938964844,254.6192779541016,253.81349182128903,265.9192199707031,254.7457733154297,290.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.574434280395508,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,9.40733661991544e-05,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.9062395747751e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,7.316817209357396e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,9.906402556225656e-05,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0004699093406088,291.1490173339844,294.1499938964844,254.60061645507807,253.796875,265.83624267578125,254.72970581054688,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.597511291503903,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,9.41402540775016e-05,292.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.913284156937152e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,7.322019519051537e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,9.913446410791948e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056945800781,0.0,0.0,0.0004702435107901,291.1480407714844,294.1499938964844,254.58175659179688,253.78005981445312,265.7538146972656,254.7130889892578,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.621206283569336,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.427818440599368e-05,292.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.92781060631387e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.33274791855365e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,9.927971404977144e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,0.00047093257308,291.14605712890625,294.1499938964844,254.5434417724609,253.745849609375,265.5904235839844,254.67832946777344,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67025375366211,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.427818440599368e-05,292.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.92781060631387e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.33274791855365e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,9.927971404977144e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,0.00047093257308,291.14605712890625,294.1499938964844,254.5434417724609,253.745849609375,265.5904235839844,254.67832946777344,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67025375366211,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,9.442050941288473e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.942799806594849e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.343817560467869e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,9.942958422470838e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0004716436087619,291.1439514160156,294.1499938964844,254.50442504882807,253.7109832763672,265.42901611328125,254.6416931152344,290.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72123146057129,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,9.442050941288473e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.942799806594849e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.343817560467869e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,9.942958422470838e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0004716436087619,291.1439514160156,294.1499938964844,254.50442504882807,253.7109832763672,265.42901611328125,254.6416931152344,290.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72123146057129,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,9.456576663069428e-05,292.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.958096779882908e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.355114939855412e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,9.958254668163136e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398681640625,0.0,0.0,0.0004723692545667,291.1417236328125,294.1499938964844,254.4648284912109,253.6755523681641,265.26953125,254.60340881347656,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.773681640625,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,9.456576663069428e-05,292.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.958096779882908e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.355114939855412e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,9.958254668163136e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398681640625,0.0,0.0,0.0004723692545667,291.1417236328125,294.1499938964844,254.4648284912109,253.6755523681641,265.26953125,254.60340881347656,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.773681640625,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.471243538428098e-05,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.97354363789782e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,7.36652291379869e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,9.973699343390764e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0004731019726023,291.1394348144531,294.1499938964844,254.4247589111328,253.6396484375,265.1119689941406,254.563720703125,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.827136993408203,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.471243538428098e-05,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.97354363789782e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,7.36652291379869e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,9.973699343390764e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0004731019726023,291.1394348144531,294.1499938964844,254.4247589111328,253.6396484375,265.1119689941406,254.563720703125,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.827136993408203,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,9.478582796873523e-05,292.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.981272887671366e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,7.372230902547017e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,9.981427865568548e-05,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074279785156,0.0,0.0,0.0004734686226584,291.13824462890625,294.1499938964844,254.4045867919922,253.6215667724609,265.03387451171875,254.5434112548828,290.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.854097366333008,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,9.485900227446108e-05,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.98897958197631e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,7.377922156592831e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.989133104681967e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0004738341667689,291.13702392578125,294.1499938964844,254.38433837890625,253.6033935546875,264.9562683105469,254.52284240722656,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8811264038086,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,9.500398300588132e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001000424745143,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,7.389198435703292e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0001000439951894,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0004745584155898,291.1344909667969,294.1499938964844,254.3436584472656,253.56689453125,264.8023681640625,254.48106384277344,290.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93516540527344,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,9.500398300588132e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001000424745143,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,7.389198435703292e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0001000439951894,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0004745584155898,291.1344909667969,294.1499938964844,254.3436584472656,253.56689453125,264.8023681640625,254.48106384277344,290.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93516540527344,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,9.514594421489164e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001001919808913,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,7.400239701382816e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001001934870146,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0004752676468342,291.1318664550781,294.1499938964844,254.30284118652344,253.5302581787109,264.6502990722656,254.4385681152344,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.988807678222656,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,9.514594421489164e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001001919808913,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,7.400239701382816e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001001934870146,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0004752676468342,291.1318664550781,294.1499938964844,254.30284118652344,253.5302581787109,264.6502990722656,254.4385681152344,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.988807678222656,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.528358350507916e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001003369397949,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91070556640625,0.0,0.0,7.410944817820564e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001003384240902,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0004759552248287,291.129150390625,294.1499938964844,254.2620086669922,253.4935607910156,264.4999694824219,254.39556884765625,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.041608810424805,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.528358350507916e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001003369397949,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91070556640625,0.0,0.0,7.410944817820564e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001003384240902,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0004759552248287,291.129150390625,294.1499938964844,254.2620086669922,253.4935607910156,264.4999694824219,254.39556884765625,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.041608810424805,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,9.541570761939512e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001004760852083,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.421221380354837e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001004775549517,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.0004766152705997,291.1263122558594,294.1499938964844,254.2212677001953,253.4569396972656,264.3514404296875,254.3523101806641,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.09315490722656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,9.541570761939512e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001004760852083,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.421221380354837e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001004775549517,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.0004766152705997,291.1263122558594,294.1499938964844,254.2212677001953,253.4569396972656,264.3514404296875,254.3523101806641,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.09315490722656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,9.54793722485192e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001005431331577,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,7.426172669511288e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001005445956252,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,0.0004769333172589,291.1248474121094,294.1499938964844,254.20095825195312,253.43869018554688,264.27783203125,254.33062744140625,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.11832427978516,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,9.554127609590068e-05,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001006083330139,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,7.430987898260355e-05,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0001006097809295,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0004772426036652,291.12335205078125,294.1499938964844,254.1807098388672,253.4205017089844,264.20465087890625,254.30894470214844,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.143049240112305,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,9.565941581968218e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001007327446131,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,7.440176705131307e-05,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001007341852528,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0004778327711392,291.1202697753906,294.1499938964844,254.1404571533203,253.3843231201172,264.05963134765625,254.2656707763672,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.19098281860352,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,9.565941581968218e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001007327446131,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,7.440176705131307e-05,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001007341852528,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0004778327711392,291.1202697753906,294.1499938964844,254.1404571533203,253.3843231201172,264.05963134765625,254.2656707763672,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.19098281860352,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438415527344,0.0,0.0,9.576942102285102e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001008486069622,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,7.448732503689826e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0001008500257739,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,0.0004783823678735,291.1171264648437,294.1499938964844,254.10064697265625,253.34852600097656,263.916259765625,254.2226409912109,290.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23674392700196,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438415527344,0.0,0.0,9.576942102285102e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001008486069622,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,7.448732503689826e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0001008500257739,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,0.0004783823678735,291.1171264648437,294.1499938964844,254.10064697265625,253.34852600097656,263.916259765625,254.2226409912109,290.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23674392700196,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,9.587073145667092e-05,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001009553016046,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,7.456612365785986e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0001009567058645,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0004788884834852,291.11383056640625,294.1499938964844,254.06134033203125,253.313217163086,263.7745666503906,254.1800079345703,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.279937744140625,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,9.587073145667092e-05,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001009553016046,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,7.456612365785986e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0001009567058645,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0004788884834852,291.11383056640625,294.1499938964844,254.06134033203125,253.313217163086,263.7745666503906,254.1800079345703,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.279937744140625,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.596294694347308e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001010524283628,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.463785004802048e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001010538180707,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0004793492262251,291.1104431152344,294.1499938964844,254.022705078125,253.27850341796875,263.6346435546875,254.137924194336,290.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.320388793945312,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.596294694347308e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001010524283628,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.463785004802048e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001010538180707,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0004793492262251,291.1104431152344,294.1499938964844,254.022705078125,253.27850341796875,263.6346435546875,254.137924194336,290.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.320388793945312,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
