time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,9.600551857147366e-05,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001010972628137,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.467095565516502e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,0.0001010986379696,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0004795618879143,291.10870361328125,294.1499938964844,254.003646850586,253.2613983154297,263.5653686523437,254.1171417236328,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102296017576,8.548896701654485e-09,0.0010229516774415,-0.0214473847299814,0.0,0.0,0.0,-0.0090508693829178,60.0,-25.339466094970703,-0.0,-7.134724455681862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,9.6045812824741e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001011397034744,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.470230048056692e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0001011410713545,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0004797631991095,291.10693359375,294.1499938964844,253.9848022460937,253.2444763183593,263.4964904785156,254.09654235839844,290.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.357881546020508,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.61191617534496e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001012169595924,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,7.475934398826212e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,0.0001012183129205,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,0.0004801296745426,291.10333251953125,294.1499938964844,253.94776916503903,253.2112579345703,263.3600158691406,254.05593872070312,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39244079589844,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.61191617534496e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001012169595924,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,7.475934398826212e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,0.0001012183129205,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,0.0004801296745426,291.10333251953125,294.1499938964844,253.94776916503903,253.2112579345703,263.3600158691406,254.05593872070312,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39244079589844,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,9.618292097002268e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001012841166811,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,7.480893691536039e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0001012854554574,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.000480448215967,291.099609375,294.1499938964844,253.9117126464844,253.178955078125,263.2252502441406,254.0162506103516,290.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.423810958862305,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,9.618292097002268e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001012841166811,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,7.480893691536039e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0001012854554574,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.000480448215967,291.099609375,294.1499938964844,253.9117126464844,253.178955078125,263.2252502441406,254.0162506103516,290.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.423810958862305,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.623707592254505e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001013411529129,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,7.48510574339889e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001013424698612,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,0.0004807187942788,291.09576416015625,294.1499938964844,253.8767547607422,253.1476593017578,263.0921936035156,253.97756958007807,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4519271850586,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,9.623707592254505e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001013411529129,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,7.48510574339889e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001013424698612,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,0.0004807187942788,291.09576416015625,294.1499938964844,253.8767547607422,253.1476593017578,263.0921936035156,253.97756958007807,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4519271850586,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,9.628161205910146e-05,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001013880682876,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,7.488569826819003e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,0.000101389370684,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,0.0004809413221664,291.091796875,294.1499938964844,253.84298706054688,253.11749267578125,262.9608764648437,253.9400329589844,290.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47670555114746,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,9.628161205910146e-05,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001013880682876,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,7.488569826819003e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,0.000101389370684,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,0.0004809413221664,291.091796875,294.1499938964844,253.84298706054688,253.11749267578125,262.9608764648437,253.9400329589844,290.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47670555114746,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.630027489038184e-05,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001014077206491,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,7.490021380363032e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0001014090230455,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,0.0004810345708392,291.0897827148437,294.1499938964844,253.8265838623047,253.1028594970703,262.8959045410156,253.92173767089844,290.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.487781524658203,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,9.631652937969192e-05,292.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001014248482533,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,7.491285214200616e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,0.0001014261360978,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893127441406,0.0,0.0,0.00048111579963,291.0877380371094,294.1499938964844,253.8105316162109,253.0885467529297,262.8313293457031,253.9037475585937,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.498010635375977,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,9.634176967665552e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001014514346024,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,7.493248267564923e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.000101452707895,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,0.0004812419356312,291.08355712890625,294.1499938964844,253.7794952392578,253.0609436035156,262.7034912109375,253.86875915527344,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5158920288086,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,9.634176967665552e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001014514346024,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,7.493248267564923e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.000101452707895,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,0.0004812419356312,291.08355712890625,294.1499938964844,253.7794952392578,253.0609436035156,262.7034912109375,253.86875915527344,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5158920288086,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,9.63571437750943e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.000101467645436,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,7.494444434996694e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001014689041767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0004813187988474,291.0792541503906,294.1499938964844,253.75,253.03477478027344,262.577392578125,253.8352203369141,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936733186244,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.53011703491211,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,9.63571437750943e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.000101467645436,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,7.494444434996694e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001014689041767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0004813187988474,291.0792541503906,294.1499938964844,253.75,253.03477478027344,262.577392578125,253.8352203369141,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936733186244,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.53011703491211,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,9.635584137868136e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001014662848319,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,7.494343299185857e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0001014675290207,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0004813123960047,291.0748596191406,294.1499938964844,253.72149658203125,253.0095367431641,262.4530334472656,253.80311584472656,290.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.540082931518555,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,9.635584137868136e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001014662848319,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,7.494343299185857e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0001014675290207,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0004813123960047,291.0748596191406,294.1499938964844,253.72149658203125,253.0095367431641,262.4530334472656,253.80311584472656,290.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.540082931518555,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,9.63314960245043e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001014406661852,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,7.492449367418885e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001014418885461,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118591308594,0.0,0.0,0.0004811908293049,291.0703430175781,294.1499938964844,253.69338989257807,252.9846649169922,262.3304443359375,253.7722930908203,290.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.544151306152344,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,9.63314960245043e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001014406661852,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,7.492449367418885e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001014418885461,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118591308594,0.0,0.0,0.0004811908293049,291.0703430175781,294.1499938964844,253.69338989257807,252.9846649169922,262.3304443359375,253.7722930908203,290.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.544151306152344,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,9.631089778849856e-05,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001014189838315,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,7.490847929148003e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001014201989164,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0004810879763681,291.06805419921875,294.1499938964844,253.6794891357422,252.9723663330078,262.26983642578125,253.75729370117188,290.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.543794631958008,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951904296875,0.0,0.0,9.628472616896032e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.00010139142978,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,7.488812116207555e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.000101392637589,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,0.0004809572710655,291.06573486328125,294.1499938964844,253.6656951904297,252.96017456054688,262.20965576171875,253.7425537109375,290.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.541906356811523,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.62156045716256e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000101318648376,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,7.483435911126435e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.000101319841633,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0004806120705325,291.0610046386719,294.1499938964844,253.6384429931641,252.93609619140625,262.0906066894531,253.71372985839844,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53357315063477,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.62156045716256e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000101318648376,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,7.483435911126435e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.000101319841633,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0004806120705325,291.0610046386719,294.1499938964844,253.6384429931641,252.93609619140625,262.0906066894531,253.71372985839844,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53357315063477,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,9.61238911258988e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001012220891425,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.47630256228149e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001012232605717,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0004801540053449,291.05615234375,294.1499938964844,253.61163330078125,252.9124298095703,261.9732971191406,253.685775756836,290.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.518882751464844,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,9.61238911258988e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001012220891425,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.47630256228149e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001012232605717,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0004801540053449,291.05615234375,294.1499938964844,253.61163330078125,252.9124298095703,261.9732971191406,253.685775756836,290.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.518882751464844,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,9.600932389730588e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001011014537652,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,7.467391696991399e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001011026179185,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0004795817949343,291.0512084960937,294.1499938964844,253.58531188964844,252.88922119140625,261.8577575683594,253.6586151123047,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.497859954833984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,9.600932389730588e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001011014537652,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,7.467391696991399e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001011026179185,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0004795817949343,291.0512084960937,294.1499938964844,253.58531188964844,252.88922119140625,261.8577575683594,253.6586151123047,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.497859954833984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.587186650605872e-05,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001009567204164,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,7.456700404873118e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0001009578627417,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.00047889520647,291.0461730957031,294.1499938964844,253.5594940185547,252.8664703369141,261.74395751953125,253.6322326660156,290.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.470359802246094,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.587186650605872e-05,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001009567204164,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,7.456700404873118e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0001009578627417,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.00047889520647,291.0461730957031,294.1499938964844,253.5594940185547,252.8664703369141,261.74395751953125,253.6322326660156,290.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.470359802246094,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.5794654043857e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.000100875418866,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,7.450695557054132e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001008765611913,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,0.0004785095807164,291.0436096191406,294.1499938964844,253.54676818847656,252.8552703857422,261.687744140625,253.61935424804688,290.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.454147338867188,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,9.571194095769896e-05,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001007883183774,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,7.44426142773591e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001007894461508,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,0.0004780963936354,291.041015625,294.1499938964844,253.5341796875,252.8441925048828,261.6319885253906,253.60665893554688,290.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.436363220214844,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,9.553071140544488e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001005974918371,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.430166442645714e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001005986050586,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18084716796875,0.0,0.0,0.0004771912063006,291.0357666015625,294.1499938964844,253.5094146728516,252.8224334716797,261.5217590332031,253.58184814453125,289.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.95657406627015e-09,0.0010178876109421,-0.0198962017893791,0.0,0.0,0.0,-0.0087572345510125,60.0,-25.3962516784668,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,9.553071140544488e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001005974918371,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.430166442645714e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001005986050586,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18084716796875,0.0,0.0,0.0004771912063006,291.0357666015625,294.1499938964844,253.5094146728516,252.8224334716797,261.5217590332031,253.58184814453125,289.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.95657406627015e-09,0.0010178876109421,-0.0198962017893791,0.0,0.0,0.0,-0.0087572345510125,60.0,-25.3962516784668,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.533014235785232e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001003862998913,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,7.414566789520904e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,0.0001003873985609,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0004761893942486,291.0304260253906,294.1499938964844,253.48521423339844,252.8011779785156,261.4132995605469,253.5578155517578,289.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35026359558105,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.533014235785232e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001003862998913,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,7.414566789520904e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,0.0001003873985609,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0004761893942486,291.0304260253906,294.1499938964844,253.48521423339844,252.8011779785156,261.4132995605469,253.5578155517578,289.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35026359558105,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,9.511332609690726e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001001579948933,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,7.397703302558511e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.000100159079011,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0004751064116135,291.0249938964844,294.1499938964844,253.46157836914065,252.78048706054688,261.3066101074219,253.5345764160156,289.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465221388744e-09,0.0010134403128176,-0.0185340177267789,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.29907989501953,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,9.511332609690726e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001001579948933,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,7.397703302558511e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.000100159079011,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0004751064116135,291.0249938964844,294.1499938964844,253.46157836914065,252.78048706054688,261.3066101074219,253.5345764160156,289.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465221388744e-09,0.0010134403128176,-0.0185340177267789,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.29907989501953,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.48843007790856e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.99168332782574e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.379889575531706e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.991789556806908e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,0.0004739624273497,291.0194396972656,294.1499938964844,253.4385528564453,252.7603454589844,261.20166015625,253.5121459960937,289.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.15107351112465e-09,0.0010109998984262,-0.0177865233272314,0.0,0.0,0.0,-0.0083579132333397,60.0,-25.24363136291504,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
