time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.48843007790856e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.99168332782574e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.379889575531706e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.991789556806908e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,0.0004739624273497,291.0194396972656,294.1499938964844,253.4385528564453,252.7603454589844,261.20166015625,253.5121459960937,289.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.15107351112465e-09,0.0010109998984262,-0.0177865233272314,0.0,0.0,0.0,-0.0083579132333397,60.0,-25.24363136291504,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,9.476669220020996e-05,292.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.9792996479664e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,7.370742969214916e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.979405149351804e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0004733749956358,291.0166320800781,294.1499938964844,253.42727661132807,252.75048828125,261.14990234375,253.50125122070312,289.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097537888213,7.004528956855438e-09,0.001009746803902,-0.017402684316039,0.0,0.0,0.0,-0.0082852654159069,60.0,-25.2146224975586,-0.0,-6.95168225206544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,9.464804315939546e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.966806101147084e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,7.361514144577086e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,9.966910147340968e-05,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.0004727823543362,291.0137939453125,294.1499938964844,253.4161376953125,252.74078369140625,261.0985412597656,253.4905548095703,289.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.8566814448445265e-09,0.0010084826499223,-0.0170154236257076,0.0,0.0,0.0,-0.0082119712606072,60.0,-25.18504524230957,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,9.441037400392815e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.94177971733734e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,7.343029574258253e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,9.941883035935462e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0004715952381957,291.0080871582031,294.1499938964844,253.3943786621093,252.7218170166016,260.9971008300781,253.4697113037109,289.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560532117561024e-09,0.0010059502674266,-0.0162396915256977,0.0,0.0,0.0,-0.0080651566386222,60.0,-25.12491035461425,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,9.441037400392815e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.94177971733734e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,7.343029574258253e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,9.941883035935462e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0004715952381957,291.0080871582031,294.1499938964844,253.3943786621093,252.7218170166016,260.9971008300781,253.4697113037109,289.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560532117561024e-09,0.0010059502674266,-0.0162396915256977,0.0,0.0,0.0,-0.0080651566386222,60.0,-25.12491035461425,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,9.4177397841122e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.917247371049598e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,7.324908801820129e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.917349234456196e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.0004704315215349,291.00225830078125,294.1499938964844,253.373275756836,252.7034912109375,260.8973388671875,253.4496307373047,289.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.06464195251465,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,9.4177397841122e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.917247371049598e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,7.324908801820129e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.917349234456196e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.0004704315215349,291.00225830078125,294.1499938964844,253.373275756836,252.7034912109375,260.8973388671875,253.4496307373047,289.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.06464195251465,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,9.395548840984702e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.893880633171648e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.307649502763525e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,9.893981041386724e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0004693231021519,290.996337890625,294.1499938964844,253.35284423828125,252.685791015625,260.7991943359375,253.4302978515625,289.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548876702785,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.005922317504883,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,9.395548840984702e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.893880633171648e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.307649502763525e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,9.893981041386724e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0004693231021519,290.996337890625,294.1499938964844,253.35284423828125,252.685791015625,260.7991943359375,253.4302978515625,289.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548876702785,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.005922317504883,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,9.37506993068382e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.872316877590492e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,7.291720976354554e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,9.872415103018284e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0004683001898229,290.9903259277344,294.1499938964844,253.3331298828125,252.6687469482422,260.70269775390625,253.4116668701172,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863945707678,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.95039749145508,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,9.37506993068382e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.872316877590492e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,7.291720976354554e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,9.872415103018284e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0004683001898229,290.9903259277344,294.1499938964844,253.3331298828125,252.6687469482422,260.70269775390625,253.4116668701172,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863945707678,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.95039749145508,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326232910156,0.0,0.0,9.365683217765763e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.862432489171624e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.284420280484483e-05,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,9.862529987003654e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.0004678313271142,290.9873046875,294.1499938964844,253.32354736328125,252.6604919433593,260.65509033203125,253.4026031494141,289.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926457785,5.621557441770619e-09,0.0009979208698496,-0.0137799615040421,0.0,0.0,0.0,-0.0075996653176844,60.0,-24.924421310424805,-0.0,-6.789785800265237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,9.356842201668768e-05,292.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.853122901404276e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,7.277543772943318e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.853220399236308e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0004673897346947,290.9842224121094,294.1499938964844,253.3141326904297,252.65240478515625,260.6077880859375,253.3936767578125,289.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969841921702,5.5113913433046954e-09,0.00099697872065,-0.0134913539513945,0.0,0.0,0.0,-0.0075450506992638,60.0,-24.899581909179688,-0.0,-6.776971162025802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.341321128886192e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.836779645411298e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,7.265472231665626e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,9.836875688051804e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,0.0004666144959628,290.9780578613281,294.1499938964844,253.2958831787109,252.63674926757807,260.514404296875,253.37625122070312,289.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953301632776,5.317982498809215e-09,0.0009953248081728,-0.0129846651107072,0.0,0.0,0.0,-0.0074491696432232,60.0,-24.854869842529297,-0.0,-6.754503090178332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.341321128886192e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.836779645411298e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,7.265472231665626e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,9.836875688051804e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,0.0004666144959628,290.9780578613281,294.1499938964844,253.2958831787109,252.63674926757807,260.514404296875,253.37625122070312,289.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953301632776,5.317982498809215e-09,0.0009953248081728,-0.0129846651107072,0.0,0.0,0.0,-0.0074491696432232,60.0,-24.854869842529297,-0.0,-6.754503090178332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.328781743533908e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.82357596512884e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,7.255718810483813e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,9.823670552577823e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0004659881524275,290.9717712402344,294.1499938964844,253.27838134765625,252.621810913086,260.42242431640625,253.3593139648437,289.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.1617177199148045e-09,0.0009939884766936,-0.0125752771273255,0.0,0.0,0.0,-0.0073717017658054,60.0,-24.81686210632324,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.328781743533908e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.82357596512884e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,7.255718810483813e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,9.823670552577823e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0004659881524275,290.9717712402344,294.1499938964844,253.27838134765625,252.621810913086,260.42242431640625,253.3593139648437,289.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.1617177199148045e-09,0.0009939884766936,-0.0125752771273255,0.0,0.0,0.0,-0.0073717017658054,60.0,-24.81686210632324,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.319506352767348e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.813810174819082e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.24850469850935e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.813903307076544e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0004655249067582,290.9653625488281,294.1499938964844,253.26168823242188,252.6076202392578,260.3319702148437,253.34283447265625,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.0461266276613514e-09,0.0009929998777806,-0.0122724445536732,0.0,0.0,0.0,-0.0073143974877893,60.0,-24.787094116210938,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.319506352767348e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.813810174819082e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.24850469850935e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.813903307076544e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0004655249067582,290.9653625488281,294.1499938964844,253.26168823242188,252.6076202392578,260.3319702148437,253.34283447265625,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.0461266276613514e-09,0.0009929998777806,-0.0122724445536732,0.0,0.0,0.0,-0.0073143974877893,60.0,-24.787094116210938,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.31339236558415e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.807373135117814e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,7.243749860208482e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,9.807464812183753e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.000465219549369,290.9588928222656,294.1499938964844,253.24578857421875,252.5941925048828,260.24285888671875,253.32669067382807,289.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.96992269560792e-09,0.000992348184809,-0.0120727969333529,0.0,0.0,0.0,-0.0072766193188726,60.0,-24.76489448547364,-0.0,-6.714162736898288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.31339236558415e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.807373135117814e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,7.243749860208482e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,9.807464812183753e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.000465219549369,290.9588928222656,294.1499938964844,253.24578857421875,252.5941925048828,260.24285888671875,253.32669067382807,289.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.96992269560792e-09,0.000992348184809,-0.0120727969333529,0.0,0.0,0.0,-0.0072766193188726,60.0,-24.76489448547364,-0.0,-6.714162736898288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.31143804336898e-05,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.805315494304524e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.242229912662879e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.8054064437747e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0004651219351217,290.95562744140625,294.1499938964844,253.23814392089844,252.5877685546875,260.1988220214844,253.31874084472656,289.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921448072418,4.945556408841867e-09,0.000992139801383,-0.0120089603587985,0.0,0.0,0.0,-0.0072645400650799,60.0,-24.7567138671875,-0.0,-6.711343303322792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,9.310297900810838e-05,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.804114961298184e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,7.241342245833948e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.80420591076836e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0004650649789255,290.95233154296875,294.1499938964844,253.230712890625,252.58154296875,260.15509033203125,253.3108673095703,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920230368152,4.9313313432719505e-09,0.0009920180309563,-0.0119716925546526,0.0,0.0,0.0,-0.0072574876248836,60.0,-24.750402450561523,-0.0,-6.709697686346773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,9.310233872383832e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.804048750083894e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,7.241293496917933e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.804138244362548e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0004650618648156,290.9456481933594,294.1499938964844,253.2164764404297,252.56968688964844,260.0685119628906,253.2952880859375,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930508890055307e-09,0.0009920109296217,-0.011969537474215,0.0,0.0,0.0,-0.0072570792399346,60.0,-24.74324417114257,-0.0,-6.70960247362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,9.310233872383832e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.804048750083894e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,7.241293496917933e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.804138244362548e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0004650618648156,290.9456481933594,294.1499938964844,253.2164764404297,252.56968688964844,260.0685119628906,253.2952880859375,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930508890055307e-09,0.0009920109296217,-0.011969537474215,0.0,0.0,0.0,-0.0072570792399346,60.0,-24.74324417114257,-0.0,-6.70960247362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.312744805356488e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.806693560676648e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,7.24324636394158e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.806782327359542e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0004651873314287,290.9388732910156,294.1499938964844,253.2031097412109,252.55865478515625,259.9833068847656,253.27999877929688,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922831086441,4.9617616681985055e-09,0.0009922781027853,-0.01205141749233,0.0,0.0,0.0,-0.0072725722566246,60.0,-24.743453979492188,-0.0,-6.713218425602463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.312744805356488e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.806693560676648e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,7.24324636394158e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.806782327359542e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0004651873314287,290.9388732910156,294.1499938964844,253.2031097412109,252.55865478515625,259.9833068847656,253.27999877929688,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922831086441,4.9617616681985055e-09,0.0009922781027853,-0.01205141749233,0.0,0.0,0.0,-0.0072725722566246,60.0,-24.743453979492188,-0.0,-6.713218425602463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.31748145376332e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.811681957216932e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,7.246930181281641e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.811769996304064e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0004654239455703,290.9319763183594,294.1499938964844,253.1906280517578,252.5484619140625,259.8993530273437,253.26499938964844,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927874198183,5.020741156158692e-09,0.0009927824139595,-0.0122059369459748,0.0,0.0,0.0,-0.0073018106631934,60.0,-24.749292373657227,-0.0,-6.720045320207646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.31748145376332e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.811681957216932e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,7.246930181281641e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.811769996304064e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0004654239455703,290.9319763183594,294.1499938964844,253.1906280517578,252.5484619140625,259.8993530273437,253.26499938964844,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927874198183,5.020741156158692e-09,0.0009927824139595,-0.0122059369459748,0.0,0.0,0.0,-0.0073018106631934,60.0,-24.749292373657227,-0.0,-6.720045320207646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.324030543211848e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.81857956503518e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.25202335161157e-05,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.818666148930788e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0004657511308323,290.92498779296875,294.1499938964844,253.17906188964844,252.53912353515625,259.81658935546875,253.2503356933593,289.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307909510273e-09,0.0009934798581525,-0.012419631704688,0.0,0.0,0.0,-0.0073422468267381,60.0,-24.759912490844727,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.324030543211848e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.81857956503518e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.25202335161157e-05,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.818666148930788e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0004657511308323,290.92498779296875,294.1499938964844,253.17906188964844,252.53912353515625,259.81658935546875,253.2503356933593,289.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307909510273e-09,0.0009934798581525,-0.012419631704688,0.0,0.0,0.0,-0.0073422468267381,60.0,-24.759912490844727,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,9.327819134341551e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.822568972595036e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,7.254970114445314e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.822655556490643e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609924316406,0.0,0.0,0.0004659403930418,290.9214782714844,294.1499938964844,253.1736297607422,252.5347900390625,259.775634765625,253.24313354492188,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494910557892135e-09,0.000993883353658,-0.0125432461500167,0.0,0.0,0.0,-0.0073656374588608,60.0,-24.766639709472656,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.331933688372374e-05,292.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.826902532950044e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,7.258170080604032e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.826988389249892e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0004661459533963,290.9179077148437,294.1499938964844,253.16842651367188,252.5306701660156,259.73504638671875,253.23605346679688,289.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007425033195895e-09,0.0009943215409293,-0.0126775167882442,0.0,0.0,0.0,-0.0073910448700189,60.0,-24.77419662475586,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,9.340737597085536e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.83617501333356e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.265018211910501e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.836259414441884e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.000466585799586,290.91070556640625,294.1499938964844,253.15872192382807,252.5231170654297,259.65460205078125,253.2222595214844,289.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406780978383e-09,0.0009952592663466,-0.0129648186266422,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.790843963623047,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,9.340737597085536e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.83617501333356e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.265018211910501e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.836259414441884e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.000466585799586,290.91070556640625,294.1499938964844,253.15872192382807,252.5231170654297,259.65460205078125,253.2222595214844,289.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406780978383e-09,0.0009952592663466,-0.0129648186266422,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.790843963623047,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,9.3499525974039e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.845879685599356e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.272185757756233e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.84596335911192e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,0.0004670461348723,290.90338134765625,294.1499938964844,253.1499938964844,252.5164794921875,259.575439453125,253.2091064453125,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251874104238595e-09,0.000996240763925,-0.0132655203342437,0.0,0.0,0.0,-0.0075023118406534,60.0,-24.80867385864257,-0.0,-6.766952509451586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,9.3499525974039e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.845879685599356e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.272185757756233e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.84596335911192e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,0.0004670461348723,290.90338134765625,294.1499938964844,253.1499938964844,252.5164794921875,259.575439453125,253.2091064453125,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251874104238595e-09,0.000996240763925,-0.0132655203342437,0.0,0.0,0.0,-0.0075023118406534,60.0,-24.80867385864257,-0.0,-6.766952509451586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.35974094318226e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.85618753475137e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.279798592207953e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.856270480668172e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,0.0004675351083278,290.89599609375,294.1499938964844,253.14453125,252.51251220703125,259.49737548828125,253.1968231201172,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.82646942138672,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.35974094318226e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.85618753475137e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.279798592207953e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.856270480668172e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,0.0004675351083278,290.89599609375,294.1499938964844,253.14453125,252.51251220703125,259.49737548828125,253.1968231201172,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.82646942138672,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
