time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.370705811306834e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.86773520708084e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,7.288326742127538e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.86781669780612e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0004680828715208,290.8884582519531,294.1499938964844,253.14431762695312,252.5127410888672,259.4206848144531,253.1864776611328,289.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427362009882,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.84366035461425,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.370705811306834e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.86773520708084e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,7.288326742127538e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.86781669780612e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0004680828715208,290.8884582519531,294.1499938964844,253.14431762695312,252.5127410888672,259.4206848144531,253.1864776611328,289.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427362009882,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.84366035461425,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,9.376529487781228e-05,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.873868111753836e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,7.292856025742367e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.873949602479116e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0004683737934101,290.8846740722656,294.1499938964844,253.1460723876953,252.51434326171875,259.3827514648437,253.18209838867188,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,-0.0076664267107844,60.0,-24.852066040039062,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,9.382644930155948e-05,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.88030806183815e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,7.297612319234759e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.880388824967667e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.0004686792672146,290.8808288574219,294.1499938964844,253.1490173339844,252.5168609619141,259.3452453613281,253.1785125732422,289.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414107231898e-09,0.0009997229790315,-0.0143323447555303,0.0,0.0,0.0,-0.0077041913755238,60.0,-24.86027717590332,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,9.39542951527983e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.893771493807436e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,7.307556370506063e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.893851529341192e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004693179216701,290.87310791015625,294.1499938964844,253.15821838378903,252.5245819091797,259.2710266113281,253.1733245849609,289.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.87618827819824,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,9.39542951527983e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.893771493807436e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,7.307556370506063e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.893851529341192e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004693179216701,290.87310791015625,294.1499938964844,253.15821838378903,252.5245819091797,259.2710266113281,253.1733245849609,289.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.87618827819824,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,9.408770711161196e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.907821367960425e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,7.31793261365965e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.907900675898418e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0004699843993876,290.8652648925781,294.1499938964844,253.17156982421875,252.5355682373047,259.1983337402344,253.1718139648437,289.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.89087677001953,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,9.408770711161196e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.907821367960425e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,7.31793261365965e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.907900675898418e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0004699843993876,290.8652648925781,294.1499938964844,253.17156982421875,252.5355682373047,259.1983337402344,253.1718139648437,289.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.89087677001953,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.42232509260066e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.92209606920369e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.328475476242602e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.92217392195016e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,0.0004706615000031,290.8572998046875,294.1499938964844,253.1886749267578,252.54953002929688,259.1269836425781,253.1739044189453,289.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.903921127319336,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.42232509260066e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.92209606920369e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.328475476242602e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.92217392195016e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,0.0004706615000031,290.8572998046875,294.1499938964844,253.1886749267578,252.54953002929688,259.1269836425781,253.1739044189453,289.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.903921127319336,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.435667016077788e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.93614667095244e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,7.33885244699195e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.93622379610315e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0004713280068244,290.8492431640625,294.1499938964844,253.2091827392578,252.566162109375,259.0572204589844,253.1801147460937,289.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91436767578125,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.435667016077788e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.93614667095244e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,7.33885244699195e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.93622379610315e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0004713280068244,290.8492431640625,294.1499938964844,253.2091827392578,252.566162109375,259.0572204589844,253.1801147460937,289.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91436767578125,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,9.442116424907e-05,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.942938049789518e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,7.343867764575407e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.943014447344468e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,0.0004716501571238,290.8451843261719,294.1499938964844,253.2205810546875,252.57537841796875,259.02294921875,253.18478393554688,289.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.9183292388916,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.448369382880628e-05,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.949523519026116e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,7.348731742240489e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.949599916581064e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004719625576399,290.8410949707031,294.1499938964844,253.23269653320312,252.58514404296875,258.9890441894531,253.1903686523437,289.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.92143440246582,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.459997090743856e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.961768228095023e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.357775757554919e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.961843898054212e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0004725433827843,290.8327941894531,294.1499938964844,253.25885009765625,252.60617065429688,258.92242431640625,253.204345703125,289.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.924373626708984,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.459997090743856e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.961768228095023e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.357775757554919e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.961843898054212e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0004725433827843,290.8327941894531,294.1499938964844,253.25885009765625,252.60617065429688,258.92242431640625,253.204345703125,289.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.924373626708984,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.470149234402923e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.972460247809067e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.36567162675783e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.972535190172492e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,0.0004730505752377,290.8244323730469,294.1499938964844,253.28726196289065,252.62893676757807,258.857421875,253.2219696044922,289.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.922134399414062,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.470149234402923e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.972460247809067e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.36567162675783e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.972535190172492e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,0.0004730505752377,290.8244323730469,294.1499938964844,253.28726196289065,252.62893676757807,258.857421875,253.2219696044922,289.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.922134399414062,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.478537685936315e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.981293987948447e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,7.372195977950469e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.981368202716112e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0004734696121886,290.81591796875,294.1499938964844,253.3175506591797,252.65313720703125,258.7940673828125,253.2427978515625,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91425323486328,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.478537685936315e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.981293987948447e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,7.372195977950469e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.981368202716112e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0004734696121886,290.81591796875,294.1499938964844,253.3175506591797,252.65313720703125,258.7940673828125,253.2427978515625,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91425323486328,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.484985639574006e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.988084639189764e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,7.377211295533925e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.988158126361668e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0004737917333841,290.8073425292969,294.1499938964844,253.34933471679688,252.678451538086,258.7322998046875,253.26641845703125,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.9004020690918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.484985639574006e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.988084639189764e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,7.377211295533925e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.988158126361668e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0004737917333841,290.8073425292969,294.1499938964844,253.34933471679688,252.678451538086,258.7322998046875,253.26641845703125,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.9004020690918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.487437637289986e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.99066687654704e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,7.379118324024603e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.99073963612318e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0004739142314065,290.8030090332031,294.1499938964844,253.36569213867188,252.69143676757807,258.7020568847656,253.2792358398437,289.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.8909912109375,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.489466901868582e-05,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.992803825298324e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,7.380696479231119e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.992875857278705e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,0.000474015600048,290.79864501953125,294.1499938964844,253.3822631835937,252.7045745849609,258.6722106933594,253.29254150390625,289.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630510412035164e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.88029861450196,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.492124081589282e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.9956028861925e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,7.382762851193547e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.99567419057712e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0004741483717225,290.78985595703125,294.1499938964844,253.4159393310547,252.7312164306641,258.61376953125,253.32061767578125,289.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85465812683105,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.492124081589282e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.9956028861925e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,7.382762851193547e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.99567419057712e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0004741483717225,290.78985595703125,294.1499938964844,253.4159393310547,252.7312164306641,258.61376953125,253.32061767578125,289.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85465812683105,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.493139805272222e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.996673179557548e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,7.383553020190448e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.996743756346405e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0004741991579066,290.7809753417969,294.1499938964844,253.4499969482422,252.758056640625,258.55694580078125,253.3502655029297,289.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.8239803314209,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.493139805272222e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.996673179557548e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,7.383553020190448e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.996743756346405e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0004741991579066,290.7809753417969,294.1499938964844,253.4499969482422,252.758056640625,258.55694580078125,253.3502655029297,289.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.8239803314209,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.493116522207856e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.996649896493182e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.383534830296412e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.996719018090516e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0004741980228573,290.7720031738281,294.1499938964844,253.4840545654297,252.7848052978516,258.5018310546875,253.38107299804688,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208449837037278e-09,0.0010114897741004,-0.0179368052631616,0.0,0.0,0.0,-0.0083863539621233,60.0,-24.789520263671875,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.493116522207856e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.996649896493182e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.383534830296412e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.996719018090516e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0004741980228573,290.7720031738281,294.1499938964844,253.4840545654297,252.7848052978516,258.5018310546875,253.38107299804688,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208449837037278e-09,0.0010114897741004,-0.0179368052631616,0.0,0.0,0.0,-0.0083863539621233,60.0,-24.789520263671875,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.497039718553424e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001000078191282,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.3865863669198e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001000085030682,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0004743940371554,290.7629089355469,294.1499938964844,253.51773071289065,252.8111572265625,258.4482727050781,253.41278076171875,289.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257304979191302e-09,0.0010119074722751,-0.0180647671222686,0.0,0.0,0.0,-0.0084105730056762,60.0,-24.759105682373047,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.497039718553424e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001000078191282,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.3865863669198e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001000085030682,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0004743940371554,290.7629089355469,294.1499938964844,253.51773071289065,252.8111572265625,258.4482727050781,253.41278076171875,289.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257304979191302e-09,0.0010119074722751,-0.0180647671222686,0.0,0.0,0.0,-0.0084105730056762,60.0,-24.759105682373047,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.499290172243492e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0001000315241981,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.388336962321773e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001000322081381,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,0.0004745064652524,290.7583312988281,294.1499938964844,253.5343170166016,252.82408142089844,258.4220886230469,253.42889404296875,289.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121542727574,7.28533500193862e-09,0.0010121469385921,-0.0181381851434707,0.0,0.0,0.0,-0.0084244674071669,60.0,-24.74652862548828,-0.0,-6.984787148667237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.50019239098765e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001000410193228,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.38903836463578e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001000416959868,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0004745515470858,290.75372314453125,294.1499938964844,253.5506591796875,252.8367919921875,258.3962707519531,253.445068359375,289.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122505482286,7.296557580360741e-09,0.0010122432140633,-0.0181675776839256,0.0,0.0,0.0,-0.0084300329908728,60.0,-24.73312187194824,-0.0,-6.98611231086943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.496741404291242e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0001000046904664,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.386354263871908e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001000053671305,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,0.0004743792233057,290.7444763183594,294.1499938964844,253.5824584960937,252.8614501953125,258.3456420898437,253.477294921875,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118829086422,7.253544875851503e-09,0.0010118756908923,-0.0180549193173646,0.0,0.0,0.0,-0.008408710360527,60.0,-24.69795608520508,-0.0,-6.981035483022424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.496741404291242e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0001000046904664,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.386354263871908e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001000053671305,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,0.0004743792233057,290.7444763183594,294.1499938964844,253.5824584960937,252.8614501953125,258.3456420898437,253.477294921875,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118829086422,7.253544875851503e-09,0.0010118756908923,-0.0180549193173646,0.0,0.0,0.0,-0.008408710360527,60.0,-24.69795608520508,-0.0,-6.981035483022424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.488125942880288e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,9.991397382691504e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.379653106909245e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.991463593905792e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0004739488649647,290.7351379394531,294.1499938964844,253.6127471923828,252.88479614257807,258.296630859375,253.5087738037109,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010964740999,7.1461769834968444e-09,0.0010109576396644,-0.0177736990153789,0.0,0.0,0.0,-0.0083554843440651,60.0,-24.64850234985352,-0.0,-6.968371479842973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.488125942880288e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,9.991397382691504e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.379653106909245e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.991463593905792e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0004739488649647,290.7351379394531,294.1499938964844,253.6127471923828,252.88479614257807,258.296630859375,253.5087738037109,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010964740999,7.1461769834968444e-09,0.0010109576396644,-0.0177736990153789,0.0,0.0,0.0,-0.0083554843440651,60.0,-24.64850234985352,-0.0,-6.968371479842973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.47768785408698e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.980406321119516e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.37153459340334e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.980471077142285e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004734274989459,290.7257080078125,294.1499938964844,253.6411590576172,252.90655517578125,258.2490234375,253.5391845703125,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016101477574921e-09,0.0010098454076796,-0.0174329951405525,0.0,0.0,0.0,-0.0082910005003213,60.0,-24.591747283935547,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
