time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.47768785408698e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.980406321119516e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.37153459340334e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.980471077142285e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004734274989459,290.7257080078125,294.1499938964844,253.6411590576172,252.90655517578125,258.2490234375,253.5391845703125,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016101477574921e-09,0.0010098454076796,-0.0174329951405525,0.0,0.0,0.0,-0.0082910005003213,60.0,-24.591747283935547,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.46790969464928e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.970110841095448e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.363929762504995e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.970174869522452e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.000472939107567,290.7161865234375,294.1499938964844,253.66729736328125,252.9264373779297,258.2028503417969,253.5681610107422,289.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088103590533,6.894257165157569e-09,0.0010088034905493,-0.0171138476580381,0.0,0.0,0.0,-0.0082305967807769,60.0,-24.534915924072266,-0.0,-6.938703478454046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.46790969464928e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.970110841095448e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.363929762504995e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.970174869522452e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.000472939107567,290.7161865234375,294.1499938964844,253.66729736328125,252.9264373779297,258.2028503417969,253.5681610107422,289.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088103590533,6.894257165157569e-09,0.0010088034905493,-0.0171138476580381,0.0,0.0,0.0,-0.0082305967807769,60.0,-24.534915924072266,-0.0,-6.938703478454046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.463302558287978e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,9.96525923255831e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,7.36034635338001e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.965322533389552e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.0004727089835796,290.71142578125,294.1499938964844,253.67941284179688,252.93556213378903,258.18023681640625,253.58213806152344,289.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083193192258,6.836839538948425e-09,0.0010083124507218,-0.0169634521007537,0.0,0.0,0.0,-0.0082021318376064,60.0,-24.507474899291992,-0.0,-6.931950480293382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.458940621698277e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.960665920516476e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.356953574344516e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.96072922134772e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0004724911123048,290.70660400390625,294.1499938964844,253.69081115722656,252.94412231445312,258.1579895019531,253.5956420898437,289.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078544728457,6.782483907841197e-09,0.0010078476043418,-0.0168210733681917,0.0,0.0,0.0,-0.0081751849502325,60.0,-24.481101989746094,-0.0,-6.925559858927954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.450923971598968e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.952225082088262e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.350718806264922e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.952287655323744e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0004720907018054,290.69696044921875,294.1499938964844,253.71131896972656,252.95933532714844,258.1142272949219,253.6214599609375,289.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070001007989,6.682584263728586e-09,0.0010069933487102,-0.016559399664402,0.0,0.0,0.0,-0.0081256609410047,60.0,-24.43128204345703,-0.0,-6.913823824561406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.450923971598968e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.952225082088262e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.350718806264922e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.952287655323744e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0004720907018054,290.69696044921875,294.1499938964844,253.71131896972656,252.95933532714844,258.1142272949219,253.6214599609375,289.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070001007989,6.682584263728586e-09,0.0010069933487102,-0.016559399664402,0.0,0.0,0.0,-0.0081256609410047,60.0,-24.43128204345703,-0.0,-6.913823824561406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.4438721134793e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,9.944799967342988e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.345233461819589e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.944861085386948e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,0.0004717384872492,290.68719482421875,294.1499938964844,253.7284240722656,252.97178649902344,258.0717163085937,253.64501953125,289.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062484070658,6.594700341366888e-09,0.0010062418878078,-0.0163291934877634,0.0,0.0,0.0,-0.0080820927396416,60.0,-24.38655662536621,-0.0,-6.903507454580905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.4438721134793e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,9.944799967342988e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.345233461819589e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.944861085386948e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,0.0004717384872492,290.68719482421875,294.1499938964844,253.7284240722656,252.97178649902344,258.0717163085937,253.64501953125,289.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062484070658,6.594700341366888e-09,0.0010062418878078,-0.0163291934877634,0.0,0.0,0.0,-0.0080820927396416,60.0,-24.38655662536621,-0.0,-6.903507454580905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.437934932066128e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,9.93854846456088e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,7.340616139117628e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.93860958260484e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0004714419483207,290.6773681640625,294.1499938964844,253.7417755126953,252.9811553955078,258.0302124023437,253.66639709472656,289.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520710638113769e-09,0.0010056091705337,-0.0161353815346956,0.0,0.0,0.0,-0.0080454126000404,60.0,-24.34667205810547,-0.0,-6.894827464520858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.437934932066128e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,9.93854846456088e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,7.340616139117628e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.93860958260484e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0004714419483207,290.6773681640625,294.1499938964844,253.7417755126953,252.9811553955078,258.0302124023437,253.66639709472656,289.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520710638113769e-09,0.0010056091705337,-0.0161353815346956,0.0,0.0,0.0,-0.0080454126000404,60.0,-24.34667205810547,-0.0,-6.894827464520858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.433153900317848e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.933514229487628e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.336897397181019e-05,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.933574619935824e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,0.0004712031513918,290.66748046875,294.1499938964844,253.75099182128903,252.9871826171875,257.9897155761719,253.6849060058593,289.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.4611205274900385e-09,0.0010050995042547,-0.0159792881458997,0.0,0.0,0.0,-0.0080158710479736,60.0,-24.31284141540528,-0.0,-6.887841408342865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.433153900317848e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.933514229487628e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.336897397181019e-05,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.933574619935824e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,0.0004712031513918,290.66748046875,294.1499938964844,253.75099182128903,252.9871826171875,257.9897155761719,253.6849060058593,289.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.4611205274900385e-09,0.0010050995042547,-0.0159792881458997,0.0,0.0,0.0,-0.0080158710479736,60.0,-24.31284141540528,-0.0,-6.887841408342865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.43123086472042e-05,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.9314893304836e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.335401460295543e-05,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.931548993336035e-05,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.0004711070796474,290.6624755859375,294.1499938964844,253.75392150878903,252.9888458251953,257.9698181152344,253.6930389404297,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.4371472596747026e-09,0.001004894496873,-0.0159164890646934,0.0,0.0,0.0,-0.0080039864405989,60.0,-24.29816055297852,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.42963088164106e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,9.929804946295916e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.334157271543518e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.929863881552592e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0004710271896328,290.657470703125,294.1499938964844,253.75567626953125,252.98956298828125,257.9501037597656,253.7003936767578,289.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417202769171126e-09,0.0010047239484265,-0.0158642455935478,0.0,0.0,0.0,-0.0079940985888242,60.0,-24.28501892089844,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.427457553101704e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.927516657626256e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.332467066589743e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.927575592882933e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0004709186614491,290.6473999023437,294.1499938964844,253.75547790527344,252.9879913330078,257.9112243652344,253.712631225586,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044921655207,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.263652801513672,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.427457553101704e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.927516657626256e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.332467066589743e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.927575592882933e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0004709186614491,290.6473999023437,294.1499938964844,253.75547790527344,252.9879913330078,257.9112243652344,253.712631225586,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044921655207,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.263652801513672,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,9.926703933160752e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.331866072490811e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.926762140821666e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0004708800988737,290.63726806640625,294.1499938964844,253.75,252.982177734375,257.8729248046875,253.7213134765625,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380459716126552e-09,0.0010044097434729,-0.0157679989933967,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.24919509887696,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,9.926703933160752e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.331866072490811e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.926762140821666e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0004708800988737,290.63726806640625,294.1499938964844,253.75,252.982177734375,257.8729248046875,253.7213134765625,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380459716126552e-09,0.0010044097434729,-0.0157679989933967,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.24919509887696,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.425154712516814e-05,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,9.925093763740732e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.330675725825131e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.925150516210124e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0004708037013188,290.6270446777344,294.1499938964844,253.74127197265625,252.97373962402344,257.8351745605469,253.72642517089844,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042529320344,6.361378979136134e-09,0.001004246645607,-0.0157180149108171,0.0,0.0,0.0,-0.0079664243385195,60.0,-24.23851776123047,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.425154712516814e-05,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,9.925093763740732e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.330675725825131e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.925150516210124e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0004708037013188,290.6270446777344,294.1499938964844,253.74127197265625,252.97373962402344,257.8351745605469,253.72642517089844,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042529320344,6.361378979136134e-09,0.001004246645607,-0.0157180149108171,0.0,0.0,0.0,-0.0079664243385195,60.0,-24.23851776123047,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.418236732017248e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.917808347381651e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.325295155169442e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.917865099851042e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0004704581515397,290.6167297363281,294.1499938964844,253.7315826416016,252.9644775390625,257.7979431152344,253.7282257080078,289.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035157902166,6.275161279489794e-09,0.0010035095037892,-0.0154921654611825,0.0,0.0,0.0,-0.0079236840829253,60.0,-24.221364974975582,-0.0,-6.866061852406349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.418236732017248e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.917808347381651e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.325295155169442e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.917865099851042e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0004704581515397,290.6167297363281,294.1499938964844,253.7315826416016,252.9644775390625,257.7979431152344,253.7282257080078,289.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035157902166,6.275161279489794e-09,0.0010035095037892,-0.0154921654611825,0.0,0.0,0.0,-0.0079236840829253,60.0,-24.221364974975582,-0.0,-6.866061852406349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.412135841557756e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.91138513199985e-05,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,7.320550503209233e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.91144115687348e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0004701534344349,290.6115417480469,294.1499938964844,253.72637939453125,252.9595489501953,257.779541015625,253.7280731201172,289.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028658434748,6.199147417618178e-09,0.0010028596734628,-0.0152930431067943,0.0,0.0,0.0,-0.0078860009089112,60.0,-24.20737648010254,-0.0,-6.857168699525573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.40496611292474e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,9.903834870783612e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,7.314973481697962e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.90389016806148e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0004697952826973,290.6063537597656,294.1499938964844,253.720932006836,252.9544372558593,257.7612609863281,253.7273101806641,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021018097177,6.109805106291333e-09,0.0010020957561209,-0.0150590045377612,0.0,0.0,0.0,-0.0078417100012302,60.0,-24.190128326416016,-0.0,-6.846724431852635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.392198990099132e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.890391083899884e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,7.305043254746124e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,9.890445653581992e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,0.0004691575595643,290.5959167480469,294.1499938964844,253.70936584472656,252.943603515625,257.7250366210937,253.7242889404297,289.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007411474362,5.950718140468325e-09,0.0010007352102547,-0.01464225910604,0.0,0.0,0.0,-0.0077628432773053,60.0,-24.15285301208496,-0.0,-6.828145870940716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.392198990099132e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.890391083899884e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,7.305043254746124e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,9.890445653581992e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,0.0004691575595643,290.5959167480469,294.1499938964844,253.70936584472656,252.943603515625,257.7250366210937,253.7242889404297,289.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007411474362,5.950718140468325e-09,0.0010007352102547,-0.01464225910604,0.0,0.0,0.0,-0.0077628432773053,60.0,-24.15285301208496,-0.0,-6.828145870940716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.881519508780912e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.29849052731879e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,9.881574078463018e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0004687367472797,290.5854187011719,294.1499938964844,253.69688415527344,252.9320373535156,257.6893310546875,253.71934509277344,288.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.0143672386184334,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.123443603515625,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.881519508780912e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.29849052731879e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,9.881574078463018e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0004687367472797,290.5854187011719,294.1499938964844,253.69688415527344,252.9320373535156,257.6893310546875,253.71934509277344,288.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.0143672386184334,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.123443603515625,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.87262828857638e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.291923247976229e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.872681403066964e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0004683149745687,290.5748291015625,294.1499938964844,253.6835174560547,252.91970825195312,257.654052734375,253.7128143310547,288.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740509401164218e-09,0.0009989376412704,-0.0140915820375084,0.0,0.0,0.0,-0.00765863340348,60.0,-24.09751510620117,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.87262828857638e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.291923247976229e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.872681403066964e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0004683149745687,290.5748291015625,294.1499938964844,253.6835174560547,252.91970825195312,257.654052734375,253.7128143310547,288.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740509401164218e-09,0.0009989376412704,-0.0140915820375084,0.0,0.0,0.0,-0.00765863340348,60.0,-24.09751510620117,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.36678989091888e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.863636660156772e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.28528102627024e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.863689047051594e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004678884579334,290.5641784667969,294.1499938964844,253.66929626464844,252.9066772460937,257.6191101074219,253.7051239013672,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.07277488708496,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.36678989091888e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.863636660156772e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.28528102627024e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.863689047051594e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004678884579334,290.5641784667969,294.1499938964844,253.66929626464844,252.9066772460937,257.6191101074219,253.7051239013672,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.07277488708496,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,9.362441051052885e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,9.859056444838644e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.281898433575407e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.859108831733464e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.000467671197839,290.558837890625,294.1499938964844,253.661865234375,252.89990234375,257.601806640625,253.70074462890625,288.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06061363220215,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,9.358029637951404e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,9.85441220109351e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.278467819560319e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.85446386039257e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004674508818425,290.553466796875,294.1499938964844,253.6542205810547,252.8929443359375,257.5845947265625,253.69610595703125,288.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.048479080200195,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,9.348900493932888e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.84479920589365e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,7.271367212524638e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.84485013759695e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004669948830269,290.5426940917969,294.1499938964844,253.6383209228516,252.87852478027344,257.5504455566406,253.6859741210937,288.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.024059295654297,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,9.348900493932888e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.84479920589365e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,7.271367212524638e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.84485013759695e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004669948830269,290.5426940917969,294.1499938964844,253.6383209228516,252.87852478027344,257.5504455566406,253.6859741210937,288.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.024059295654297,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,9.339240932604298e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,9.834627417149022e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,7.263854058692232e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.834678348852322e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004665123997256,290.5318603515625,294.1499938964844,253.62161254882807,252.86343383789065,257.5166320800781,253.6749267578125,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.999095916748047,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,9.339240932604298e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,9.834627417149022e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,7.263854058692232e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.834678348852322e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004665123997256,290.5318603515625,294.1499938964844,253.62161254882807,252.86343383789065,257.5166320800781,253.6749267578125,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.999095916748047,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
