time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.328882879344746e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,9.8237200290896e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.255797390826046e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,9.823770233197138e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004659949918277,290.5209655761719,294.1499938964844,253.6041259765625,252.8477020263672,257.483154296875,253.6630096435547,288.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743032999766e-09,0.0009939887095242,-0.0125753432512283,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.973108291625977,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.328882879344746e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,9.8237200290896e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.255797390826046e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,9.823770233197138e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004659949918277,290.5209655761719,294.1499938964844,253.6041259765625,252.8477020263672,257.483154296875,253.6630096435547,288.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743032999766e-09,0.0009939887095242,-0.0125753432512283,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.973108291625977,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,9.811997006181628e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.247138273669407e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.812045755097644e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004654388758353,290.510009765625,294.1499938964844,253.5858612060547,252.83132934570312,257.4499816894531,253.65028381347656,288.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94575500488281,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,9.811997006181628e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.247138273669407e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.812045755097644e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004654388758353,290.510009765625,294.1499938964844,253.5858612060547,252.83132934570312,257.4499816894531,253.65028381347656,288.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94575500488281,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.311891335528344e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.805828449316324e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.242582069011405e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.8058779258281e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004651462950278,290.5044860839844,294.1499938964844,253.5764617919922,252.8229217529297,257.4335327148437,253.64366149902344,288.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.93154525756836,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.305853018304332e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,9.799469989957288e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.23788543837145e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.799518738873304e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004648446629289,290.4989929199219,294.1499938964844,253.56686401367188,252.81434631347656,257.4171142578125,253.63690185546875,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.917001724243164,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.293306356994437e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.786258306121454e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,7.228126924019307e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.786306327441709e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004642179701477,290.4879150390625,294.1499938964844,253.54714965820312,252.7967834472656,257.3844909667969,253.6229858398437,288.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88701820373535,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.293306356994437e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.786258306121454e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,7.228126924019307e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.786306327441709e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004642179701477,290.4879150390625,294.1499938964844,253.54714965820312,252.7967834472656,257.3844909667969,253.6229858398437,288.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88701820373535,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.28038207348436e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,9.772648627404124e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.218074460979551e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.772695921128616e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004635723889805,290.4767761230469,294.1499938964844,253.5267333984375,252.7786407470703,257.3521423339844,253.6085662841797,288.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85613250732422,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.28038207348436e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,9.772648627404124e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.218074460979551e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.772695921128616e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004635723889805,290.4767761230469,294.1499938964844,253.5267333984375,252.7786407470703,257.3521423339844,253.6085662841797,288.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85613250732422,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.267476707464084e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.759059321368112e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,7.208037277450785e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,9.759105887496844e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004629277682397,290.4656066894531,294.1499938964844,253.505615234375,252.7599334716797,257.32000732421875,253.5936737060547,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82520866394043,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.267476707464084e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.759059321368112e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,7.208037277450785e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,9.759105887496844e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004629277682397,290.4656066894531,294.1499938964844,253.505615234375,252.7599334716797,257.32000732421875,253.5936737060547,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82520866394043,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.25504937185906e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,9.745973511599004e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,7.198371167760342e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.746019350131974e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004623070126399,290.4543762207031,294.1499938964844,253.48385620117188,252.74069213867188,257.2881164550781,253.57833862304688,288.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.79534339904785,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.25504937185906e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,9.745973511599004e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,7.198371167760342e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.746019350131974e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004623070126399,290.4543762207031,294.1499938964844,253.48385620117188,252.74069213867188,257.2881164550781,253.57833862304688,288.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.79534339904785,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,9.249199501937257e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,9.739813685882837e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,7.193822239059955e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,9.739859524415806e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004620148392859,290.44873046875,294.1499938964844,253.4727325439453,252.7308654785156,257.27227783203125,253.57049560546875,288.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168883904753784e-09,0.0009854985401034,-0.009974081069231,0.0,0.0,0.0,-0.0068795103579759,60.0,-23.7812442779541,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.243614476872608e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,9.733932529343292e-05,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,7.189477764768526e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.73397836787626e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0004617358499672,290.4430847167969,294.1499938964844,253.46144104003903,252.72091674804688,257.2564392089844,253.5625762939453,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929246103502e-09,0.0009849034249782,-0.0097917448729276,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.767745971679688,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.233644232153893e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,9.723434050101788e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,7.181723776739091e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,9.723479161038996e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0004612378543242,290.4317321777344,294.1499938964844,253.4384155273437,252.70065307617188,257.2249755859375,253.54638671875,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.743635177612305,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.233644232153893e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,9.723434050101788e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,7.181723776739091e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,9.723479161038996e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0004612378543242,290.4317321777344,294.1499938964844,253.4384155273437,252.70065307617188,257.2249755859375,253.54638671875,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.743635177612305,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,9.225581015925854e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,9.714943007566036e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,7.175451901275665e-05,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.71498739090748e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004608350864145,290.4203491210937,294.1499938964844,253.414794921875,252.67990112304688,257.19366455078125,253.5296936035156,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829818736761,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.72432327270508,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,9.225581015925854e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,9.714943007566036e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,7.175451901275665e-05,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.71498739090748e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004608350864145,290.4203491210937,294.1499938964844,253.414794921875,252.67990112304688,257.19366455078125,253.5296936035156,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829818736761,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.72432327270508,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.219723142450675e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.708775178296492e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.170895696617663e-05,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,9.708818834042177e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.000460542505607,290.40887451171875,294.1499938964844,253.3905792236328,252.6586761474609,257.1624755859375,253.512451171875,288.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.710493087768555,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.219723142450675e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.708775178296492e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.170895696617663e-05,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,9.708818834042177e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.000460542505607,290.40887451171875,294.1499938964844,253.3905792236328,252.6586761474609,257.1624755859375,253.512451171875,288.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.710493087768555,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,9.705236152512951e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.168281445046887e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,9.705279080662876e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004603746347129,290.3973693847656,294.1499938964844,253.3658142089844,252.63699340820312,257.1314697265625,253.4944610595703,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759698330441097e-09,0.0009819992119446,-0.008901965804398,0.0,0.0,0.0,-0.0066766575910151,60.0,-23.703369140625,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,9.705236152512951e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.168281445046887e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,9.705279080662876e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004603746347129,290.3973693847656,294.1499938964844,253.3658142089844,252.63699340820312,257.1314697265625,253.4944610595703,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759698330441097e-09,0.0009819992119446,-0.008901965804398,0.0,0.0,0.0,-0.0066766575910151,60.0,-23.703369140625,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.215547470375896e-05,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,9.704379044706002e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,7.167647709138691e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,9.704421245260164e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0004603339475579,290.3915710449219,294.1499938964844,253.3532257080078,252.62599182128903,257.1159973144531,253.4851837158203,288.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.0088753597810864,0.0,0.0,0.0,-0.006671623326838,60.0,-23.702146530151367,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.215380123350768e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,9.70420296653174e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,7.167518197093159e-05,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,9.704245894681662e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004603256238624,290.3857727050781,294.1499938964844,253.34051513671875,252.6148834228516,257.1005554199219,253.4757080078125,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.70255470275879,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.2168636911083e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.705765842227264e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,7.168671436375007e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.705807315185666e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0004603997222147,290.3741455078125,294.1499938964844,253.314682006836,252.5923614501953,257.0697021484375,253.4559936523437,288.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659222407171455e-09,0.0009820522973313,-0.0089182732626795,0.0,0.0,0.0,-0.0066797421313822,60.0,-23.70840072631836,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.2168636911083e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.705765842227264e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,7.168671436375007e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.705807315185666e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0004603997222147,290.3741455078125,294.1499938964844,253.314682006836,252.5923614501953,257.0697021484375,253.4559936523437,288.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659222407171455e-09,0.0009820522973313,-0.0089182732626795,0.0,0.0,0.0,-0.0066797421313822,60.0,-23.70840072631836,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,9.220714855473489e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,9.709821461001412e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,7.171666948124766e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,9.709862933959812e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0004605921276379,290.3623962402344,294.1499938964844,253.28836059570312,252.56944274902344,257.0389404296875,253.4351501464844,288.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.81389009262989e-09,0.0009824624285101,-0.0090439561754465,0.0,0.0,0.0,-0.0067035215906798,60.0,-23.72097587585449,-0.0,-6.581046108067312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,9.220714855473489e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,9.709821461001412e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,7.171666948124766e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,9.709862933959812e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0004605921276379,290.3623962402344,294.1499938964844,253.28836059570312,252.56944274902344,257.0389404296875,253.4351501464844,288.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.81389009262989e-09,0.0009824624285101,-0.0090439561754465,0.0,0.0,0.0,-0.0067035215906798,60.0,-23.72097587585449,-0.0,-6.581046108067312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.226483234670012e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,9.715896158013491e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,7.176153303589672e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.715936903376132e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0004608802846632,290.3506164550781,294.1499938964844,253.2615661621093,252.546142578125,257.0082397460937,253.41314697265625,288.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857401740699515e-09,0.0009830767521634,-0.0092322146520018,0.0,0.0,0.0,-0.0067391409538686,60.0,-23.739192962646484,-0.0,-6.589280587832036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.226483234670012e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,9.715896158013491e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,7.176153303589672e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.715936903376132e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0004608802846632,290.3506164550781,294.1499938964844,253.2615661621093,252.546142578125,257.0082397460937,253.41314697265625,288.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857401740699515e-09,0.0009830767521634,-0.0092322146520018,0.0,0.0,0.0,-0.0067391409538686,60.0,-23.739192962646484,-0.0,-6.589280587832036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.233962919097394e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,9.723773109726608e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,7.181971159297973e-05,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,9.723813855089249e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0004612539487425,290.3387756347656,294.1499938964844,253.2343139648437,252.52247619628903,256.97760009765625,253.38995361328125,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978918972080692e-09,0.000983873498626,-0.0094763534143567,0.0,0.0,0.0,-0.0067853331565856,60.0,-23.76237869262696,-0.0,-6.599967150577869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.233962919097394e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,9.723773109726608e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,7.181971159297973e-05,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,9.723813855089249e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0004612539487425,290.3387756347656,294.1499938964844,253.2343139648437,252.52247619628903,256.97760009765625,253.38995361328125,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978918972080692e-09,0.000983873498626,-0.0094763534143567,0.0,0.0,0.0,-0.0067853331565856,60.0,-23.76237869262696,-0.0,-6.599967150577869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,9.238243364961818e-05,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,9.728281293064356e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,7.185300637502223e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,9.728321310831234e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004614677745848,290.33282470703125,294.1499938964844,253.22052001953125,252.5105133056641,256.9622497558594,253.37782287597656,288.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032242539864228e-09,0.0009843294974416,-0.0096160676330327,0.0,0.0,0.0,-0.0068117678165435,60.0,-23.775781631469727,-0.0,-6.60608705516097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,9.242795931641012e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,9.73307469394058e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,7.188841118477285e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,9.73311543930322e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0004616951628122,290.32684326171875,294.1499938964844,253.2066192626953,252.4984741210937,256.94696044921875,253.36538696289065,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.0889513996944515e-09,0.000984814367257,-0.0097646508365869,0.0,0.0,0.0,-0.0068398807197809,60.0,-23.79006767272949,-0.0,-6.612598468791475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.252614836441352e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,9.743415284901856e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,7.196477963589132e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,9.743454575072974e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0004621856496669,290.3148193359375,294.1499938964844,253.17849731445312,252.47413635253903,256.91632080078125,253.339584350586,288.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858645498752,4.211269555298713e-09,0.0009858603589236,-0.0100851347669959,0.0,0.0,0.0,-0.0069005191326141,60.0,-23.82094383239746,-0.0,-6.626653714647547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.252614836441352e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,9.743415284901856e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,7.196477963589132e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,9.743454575072974e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0004621856496669,290.3148193359375,294.1499938964844,253.17849731445312,252.47413635253903,256.91632080078125,253.339584350586,288.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858645498752,4.211269555298713e-09,0.0009858603589236,-0.0100851347669959,0.0,0.0,0.0,-0.0069005191326141,60.0,-23.82094383239746,-0.0,-6.626653714647547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,9.262972889700904e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,9.75432267296128e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.204533903859556e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.754361963132396e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0004627030866686,290.3027648925781,294.1499938964844,253.1499938964844,252.4495086669922,256.8857116699219,253.3125457763672,288.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869680507108,4.340303227934328e-09,0.0009869637433439,-0.0104232113808393,0.0,0.0,0.0,-0.0069644870236516,60.0,-23.85420036315918,-0.0,-6.64149766294031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
