time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,9.262972889700904e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,9.75432267296128e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.204533903859556e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.754361963132396e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0004627030866686,290.3027648925781,294.1499938964844,253.1499938964844,252.4495086669922,256.8857116699219,253.3125457763672,288.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869680507108,4.340303227934328e-09,0.0009869637433439,-0.0104232113808393,0.0,0.0,0.0,-0.0069644870236516,60.0,-23.85420036315918,-0.0,-6.64149766294031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.274024341721088e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,9.765961294760928e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,7.213130447780713e-05,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,9.766000584932044e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0004632551572285,290.29058837890625,294.1499938964844,253.11959838867188,252.4232635498047,256.8550720214844,253.28419494628903,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881454752758,4.477985982020982e-09,0.0009881410514935,-0.0107839442789554,0.0,0.0,0.0,-0.0070327422581613,60.0,-23.88992691040039,-0.0,-6.657354134631532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.274024341721088e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,9.765961294760928e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,7.213130447780713e-05,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,9.766000584932044e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0004632551572285,290.29058837890625,294.1499938964844,253.11959838867188,252.4232635498047,256.8550720214844,253.28419494628903,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881454752758,4.477985982020982e-09,0.0009881410514935,-0.0107839442789554,0.0,0.0,0.0,-0.0070327422581613,60.0,-23.88992691040039,-0.0,-6.657354134631532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,9.285803389502688e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.778365347301587e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,7.222291606012732e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.778403909876944e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0004638435493689,290.27838134765625,294.1499938964844,253.08599853515625,252.394287109375,256.8243408203125,253.2540740966797,288.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894004324451,4.6247201623828005e-09,0.0009893957758322,-0.0111683867871761,0.0,0.0,0.0,-0.0071054846048355,60.0,-23.92938995361328,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,9.285803389502688e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.778365347301587e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,7.222291606012732e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.778403909876944e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0004638435493689,290.27838134765625,294.1499938964844,253.08599853515625,252.394287109375,256.8243408203125,253.2540740966797,288.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894004324451,4.6247201623828005e-09,0.0009893957758322,-0.0111683867871761,0.0,0.0,0.0,-0.0071054846048355,60.0,-23.92938995361328,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.291932656196876e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.784820576896892e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,7.227058813441545e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,9.784858411876483e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004641497507691,290.272216796875,294.1499938964844,253.0680694580078,252.3788604736328,256.8089599609375,253.23831176757807,288.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701080857927309e-09,0.0009900487493723,-0.0113684507086873,0.0,0.0,0.0,-0.0071433400735259,60.0,-23.95046806335449,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,9.298186341766268e-05,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.791406046133488e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,7.231922791106626e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,9.791443881113082e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004644621512852,290.2660522460937,294.1499938964844,253.04946899414065,252.3628387451172,256.79351806640625,253.22203063964844,288.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778990536635774e-09,0.0009907149942591,-0.0115725696086883,0.0,0.0,0.0,-0.0071819629520177,60.0,-23.97240257263184,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,9.310954192187636e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.804851288208738e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,7.241853018058464e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,9.80488839559257e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.000465099903522,290.2536926269531,294.1499938964844,253.0103302001953,252.32913208007807,256.7624816894531,253.1876678466797,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.018674850463867,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,9.310954192187636e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.804851288208738e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,7.241853018058464e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,9.80488839559257e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.000465099903522,290.2536926269531,294.1499938964844,253.0103302001953,252.32913208007807,256.7624816894531,253.1876678466797,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.018674850463867,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.323854465037584e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.81843622867018e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,7.251886563608423e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0004657443496398,290.2412109375,294.1499938964844,252.9688873291016,252.2934417724609,256.73126220703125,253.1510467529297,288.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.067262649536133,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.323854465037584e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.81843622867018e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,7.251886563608423e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0004657443496398,290.2412109375,294.1499938964844,252.9688873291016,252.2934417724609,256.73126220703125,253.1510467529297,288.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.067262649536133,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.33668779907748e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.831950592342764e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.26186772226356e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.831986972130836e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004663853906095,290.22869873046875,294.1499938964844,252.9254150390625,252.25601196289065,256.6997985839844,253.11233520507807,288.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.117420196533203,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.33668779907748e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.831950592342764e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.26186772226356e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.831986972130836e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004663853906095,290.22869873046875,294.1499938964844,252.9254150390625,252.25601196289065,256.6997985839844,253.11233520507807,288.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.117420196533203,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.349210449727252e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,9.84513753792271e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,7.271608046721667e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,9.84517391771078e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004670109483413,290.2160949707031,294.1499938964844,252.8802185058593,252.2170867919922,256.6680603027344,253.0713348388672,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.16853904724121,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.349210449727252e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,9.84513753792271e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,7.271608046721667e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,9.84517391771078e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004670109483413,290.2160949707031,294.1499938964844,252.8802185058593,252.2170867919922,256.6680603027344,253.0713348388672,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.16853904724121,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,9.355291695101188e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,9.851542563410476e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,7.276338146766648e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,9.851578215602784e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0004673147632274,290.20977783203125,294.1499938964844,252.8570709228516,252.1971435546875,256.652099609375,253.050033569336,288.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.19420051574707,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,9.361231786897406e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,9.85779770417139e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,7.280958379851654e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,9.8578333563637e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.0004676114767789,290.20343017578125,294.1499938964844,252.83360290527344,252.1769256591797,256.63604736328125,253.0281982421875,288.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.219810485839844,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,9.372609201818705e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,9.869779023574664e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,7.289807399502024e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,9.869814675766976e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0004681798163801,290.190673828125,294.1499938964844,252.78585815429688,252.13577270507807,256.6037292480469,252.98312377929688,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.270570755004883,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,9.372609201818705e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,9.869779023574664e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,7.289807399502024e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,9.869814675766976e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0004681798163801,290.190673828125,294.1499938964844,252.78585815429688,252.13577270507807,256.6037292480469,252.98312377929688,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.270570755004883,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,9.383203723700716e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.880935249384493e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,7.298047421500087e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.88097017398104e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0004687090404331,290.1778869628906,294.1499938964844,252.73727416992188,252.0938873291016,256.5710754394531,252.936264038086,288.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.320199966430664,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,9.383203723700716e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.880935249384493e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,7.298047421500087e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.88097017398104e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0004687090404331,290.1778869628906,294.1499938964844,252.73727416992188,252.0938873291016,256.5710754394531,252.936264038086,288.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.320199966430664,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,9.89117761491798e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,7.305612234631553e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,9.891212539514528e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004691948997788,290.1649780273437,294.1499938964844,252.68817138671875,252.051513671875,256.5381164550781,252.88796997070312,288.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.368242263793945,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,9.89117761491798e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,7.305612234631553e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,9.891212539514528e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004691948997788,290.1649780273437,294.1499938964844,252.68817138671875,252.051513671875,256.5381164550781,252.88796997070312,288.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.368242263793945,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.401737770531328e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.90045300568454e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,7.312462548725307e-05,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,9.900487930281088e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0004696348914876,290.15203857421875,294.1499938964844,252.6388397216797,252.0089111328125,256.5048217773437,252.8385467529297,288.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.414291381835938,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.401737770531328e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.90045300568454e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,7.312462548725307e-05,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,9.900487930281088e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0004696348914876,290.15203857421875,294.1499938964844,252.6388397216797,252.0089111328125,256.5048217773437,252.8385467529297,288.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.414291381835938,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.405783930560574e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,9.904714534059168e-05,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,7.315609400393441e-05,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,9.904748731059954e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0004698370175901,290.1455383300781,294.1499938964844,252.6141662597656,251.98760986328125,256.4880676269531,252.81349182128903,288.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.436420440673828,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.409805352333932e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,9.908949141390622e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,7.318737334571779e-05,290.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.908983338391408e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0004700378922279,290.1390075683594,294.1499938964844,252.5895538330078,251.96633911132807,256.4712219238281,252.7882843017578,288.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169512456466464e-09,0.0010026056552305,-0.0152154136449098,0.0,0.0,0.0,-0.0078713065013289,60.0,-24.458192825317383,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.419239358976483e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,9.918884461512788e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,7.326075137825683e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,9.918917930917814e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004705091705545,290.1259460449219,294.1499938964844,252.5406494140625,251.924057006836,256.4372863769531,252.73741149902344,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50285720825196,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.419239358976483e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,9.918884461512788e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,7.326075137825683e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,9.918917930917814e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004705091705545,290.1259460449219,294.1499938964844,252.5406494140625,251.924057006836,256.4372863769531,252.73741149902344,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.50285720825196,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.426566248293966e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.926599886966868e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,7.331773667829111e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,9.926633356371894e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0004708751512225,290.11279296875,294.1499938964844,252.4923858642578,251.8823089599609,256.403076171875,252.68624877929688,288.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311212529297e-09,0.0010043911170214,-0.0157623700797557,0.0,0.0,0.0,-0.007974817417562,60.0,-24.54664421081543,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.426566248293966e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.926599886966868e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,7.331773667829111e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,9.926633356371894e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0004708751512225,290.11279296875,294.1499938964844,252.4923858642578,251.8823089599609,256.403076171875,252.68624877929688,288.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311212529297e-09,0.0010043911170214,-0.0157623700797557,0.0,0.0,0.0,-0.007974817417562,60.0,-24.54664421081543,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,9.927088831318542e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,7.332134555326775e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,9.927121573127806e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0004708983469754,290.0995788574219,294.1499938964844,252.44509887695312,251.8413543701172,256.36865234375,252.63560485839844,288.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840799313652505e-09,0.0010044407099485,-0.0157774817198514,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.577402114868164,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,9.927088831318542e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,7.332134555326775e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,9.927121573127806e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0004708983469754,290.0995788574219,294.1499938964844,252.44509887695312,251.8413543701172,256.36865234375,252.63560485839844,288.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840799313652505e-09,0.0010044407099485,-0.0157774817198514,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.577402114868164,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.921300079440698e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,7.327858475036919e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,9.9213320936542e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.000470623752335,290.0863342285156,294.1499938964844,252.3990478515625,251.80145263671875,256.333984375,252.5862274169922,288.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.591753005981445,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.921300079440698e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,7.327858475036919e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,9.9213320936542e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.000470623752335,290.0863342285156,294.1499938964844,252.3990478515625,251.80145263671875,256.333984375,252.5862274169922,288.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.591753005981445,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,9.416985267307608e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,9.916511044139042e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,7.324321632040665e-05,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,9.916543785948306e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0004703965969383,290.0796813964844,294.1499938964844,252.3765869140625,251.7819976806641,256.31658935546875,252.5622100830078,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.59310913085937,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.41226171562448e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,9.911537927109748e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,7.320648001041263e-05,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,9.91156994132325e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0004701606812886,290.0730285644531,294.1499938964844,252.35455322265625,251.76287841796875,256.2991638183594,252.53860473632807,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060020944421e-09,0.001002867356874,-0.0152954347431659,0.0,0.0,0.0,-0.0078864526003599,60.0,-24.59213829040528,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.405097807757556e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.903994214255364e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,7.315076072700322e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,9.904026228468864e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.0004698028496932,290.0596923828125,294.1499938964844,252.3119201660156,251.72589111328125,256.2642517089844,252.4925537109375,288.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110796313407718e-09,0.0010021039051935,-0.0150616019964218,0.0,0.0,0.0,-0.007842200808227,60.0,-24.58968544006348,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.405097807757556e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.903994214255364e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,7.315076072700322e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,9.904026228468864e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.0004698028496932,290.0596923828125,294.1499938964844,252.3119201660156,251.72589111328125,256.2642517089844,252.4925537109375,288.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110796313407718e-09,0.0010021039051935,-0.0150616019964218,0.0,0.0,0.0,-0.007842200808227,60.0,-24.58968544006348,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
