time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,9.397933899890631e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.896450501400976e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,7.30950414435938e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.896481788018718e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.0004694450180977,290.0463256835937,294.1499938964844,252.2714233398437,251.69073486328125,256.2292175292969,252.44830322265625,288.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.587608337402344,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,9.397933899890631e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.896450501400976e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,7.30950414435938e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.896481788018718e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.0004694450180977,290.0463256835937,294.1499938964844,252.2714233398437,251.69073486328125,256.2292175292969,252.44830322265625,288.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.587608337402344,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.390510967932642e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.88863394013606e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.303730671992525e-05,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,9.88866449915804e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0004690742061939,290.0329284667969,294.1499938964844,252.23336791992188,251.65768432617188,256.1941833496094,252.4057006835937,288.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.58372688293457,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.390510967932642e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.88863394013606e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.303730671992525e-05,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,9.88866449915804e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0004690742061939,290.0329284667969,294.1499938964844,252.23336791992188,251.65768432617188,256.1941833496094,252.4057006835937,288.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.58372688293457,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.382870484841987e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,9.880588186206296e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,7.29778766981326e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,9.880618745228276e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0004686925676651,290.0194702148437,294.1499938964844,252.19805908203125,251.6269989013672,256.1591186523437,252.3651428222656,288.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.577293395996094,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.382870484841987e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,9.880588186206296e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,7.29778766981326e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,9.880618745228276e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0004686925676651,290.0194702148437,294.1499938964844,252.19805908203125,251.6269989013672,256.1591186523437,252.3651428222656,288.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.577293395996094,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,9.37899894779548e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.87651219475083e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.294776878552511e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,9.876542026177047e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0004684992018155,290.0127258300781,294.1499938964844,252.1815185546875,251.6126251220703,256.1416320800781,252.34573364257807,288.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.573087692260746,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,9.375115769216792e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,9.87242310657166e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,7.291756628546864e-05,290.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,9.872452937997878e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0004683052247855,290.0059814453125,294.1499938964844,252.1657867431641,251.59893798828125,256.1241455078125,252.3268585205078,288.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56835556030273,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.864266030490398e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,7.285731408046558e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,9.864295134320856e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0004679183184634,289.9924621582031,294.1499938964844,252.1368560791016,251.57376098632807,256.0892639160156,252.29071044921875,288.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.557260513305664,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.864266030490398e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,7.285731408046558e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,9.864295134320856e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0004679183184634,289.9924621582031,294.1499938964844,252.1368560791016,251.57376098632807,256.0892639160156,252.29071044921875,288.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.557260513305664,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.35976131586358e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.85625447356142e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,7.279814599314705e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,9.856283577391878e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0004675382806453,289.9789123535156,294.1499938964844,252.111557006836,251.5517425537109,256.0545654296875,252.2572631835937,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458881931258475e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.54375648498535,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.35976131586358e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.85625447356142e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,7.279814599314705e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,9.856283577391878e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0004675382806453,289.9789123535156,294.1499938964844,252.111557006836,251.5517425537109,256.0545654296875,252.2572631835937,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458881931258475e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.54375648498535,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.84847647487186e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,7.274069503182545e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,9.848505578702316e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0004671693313866,289.9653015136719,294.1499938964844,252.09019470214844,251.5331420898437,256.02008056640625,252.2261657714844,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406072854995,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.528383255004883,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.84847647487186e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,7.274069503182545e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,9.848505578702316e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0004671693313866,289.9653015136719,294.1499938964844,252.09019470214844,251.5331420898437,256.02008056640625,252.2261657714844,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406072854995,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.528383255004883,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,9.34534618863836e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.841076098382472e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,7.268603076227009e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,9.841103747021408e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0004668182518798,289.9516906738281,294.1499938964844,252.07305908203125,251.51821899414065,255.98594665527344,252.1981506347656,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627453584515e-09,0.0009957375004887,-0.0131111806258559,0.0,0.0,0.0,-0.0074731083586812,60.0,-24.510786056518555,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,9.34534618863836e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.841076098382472e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,7.268603076227009e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,9.841103747021408e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0004668182518798,289.9516906738281,294.1499938964844,252.07305908203125,251.51821899414065,255.98594665527344,252.1981506347656,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627453584515e-09,0.0009957375004887,-0.0131111806258559,0.0,0.0,0.0,-0.0074731083586812,60.0,-24.510786056518555,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,9.341988334199414e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.837539255386218e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.265990279847756e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,9.837567631620914e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0004666505265049,289.9448547363281,294.1499938964844,252.066162109375,251.51222229003903,255.9690093994141,252.185302734375,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.013001549988985,0.0,0.0,0.0,-0.0074523631483316,60.0,-24.50126266479492,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,9.338758536614478e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,9.834138472797348e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,7.26347861927934e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,9.834166121436284e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0004664891748689,289.9380187988281,294.1499938964844,252.06044006347656,251.5072479248047,255.95216369628903,252.1731109619141,288.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.49131965637207,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,9.332704212283716e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.827763278735802e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,7.25876961951144e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,9.827790927374735e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0004661867860704,289.92431640625,294.1499938964844,252.0526580810547,251.50045776367188,255.9187927246093,252.1511383056641,288.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46999168395996,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,9.332704212283716e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.827763278735802e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,7.25876961951144e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,9.827790927374735e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0004661867860704,289.92431640625,294.1499938964844,252.0526580810547,251.50045776367188,255.9187927246093,252.1511383056641,288.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46999168395996,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.327271982328966e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.822043648455292e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,7.254545198520645e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,9.822070569498464e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0004659154510591,289.9105834960937,294.1499938964844,252.0500030517578,251.4981384277344,255.885986328125,252.13282775878903,288.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211616978049,0.0,0.0,0.0,-0.0073614604771137,60.0,-24.446680068969727,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.327271982328966e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.822043648455292e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,7.254545198520645e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,9.822070569498464e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0004659154510591,289.9105834960937,294.1499938964844,252.0500030517578,251.4981384277344,255.885986328125,252.13282775878903,288.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211616978049,0.0,0.0,0.0,-0.0073614604771137,60.0,-24.446680068969727,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,9.323067934019492e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,9.817616955842824e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.251275383168831e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.817643876885997e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004657054669223,289.8968200683594,294.1499938964844,252.0500030517578,251.4981384277344,255.8537139892578,252.1177215576172,288.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088673926678666e-09,0.000993363559246,-0.0123839126899838,0.0,0.0,0.0,-0.0073354896157979,60.0,-24.4229679107666,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,9.323067934019492e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,9.817616955842824e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.251275383168831e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.817643876885997e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004657054669223,289.8968200683594,294.1499938964844,252.0500030517578,251.4981384277344,255.8537139892578,252.1177215576172,288.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088673926678666e-09,0.000993363559246,-0.0123839126899838,0.0,0.0,0.0,-0.0073354896157979,60.0,-24.4229679107666,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.320471144746988e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.814882650971413e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.249255577335134e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,9.814908844418824e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0004655757802538,289.88299560546875,294.1499938964844,252.0500030517578,251.4981384277344,255.8220672607422,252.10562133789065,288.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056313145956892e-09,0.000993086840026,-0.0122991316020488,0.0,0.0,0.0,-0.0073194466531276,60.0,-24.40236473083496,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.320471144746988e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.814882650971413e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.249255577335134e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,9.814908844418824e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0004655757802538,289.88299560546875,294.1499938964844,252.0500030517578,251.4981384277344,255.8220672607422,252.10562133789065,288.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056313145956892e-09,0.000993086840026,-0.0122991316020488,0.0,0.0,0.0,-0.0073194466531276,60.0,-24.40236473083496,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,9.319796663476154e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.814172517508268e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,7.248730980791152e-05,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,9.81419871095568e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0004655420780181,289.8760986328125,294.1499938964844,252.0500030517578,251.4981384277344,255.8064727783203,252.1004943847656,287.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.393617630004883,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,9.31950708036311e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,9.813867654884234e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,7.248505426105112e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,9.813893848331644e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0004655276425182,289.8691711425781,294.1499938964844,252.0500030517578,251.4981384277344,255.7910003662109,252.0958404541016,287.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.38583946228028,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.81441990006715e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,7.248912879731506e-05,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0004655538068618,289.8552551269531,294.1499938964844,252.0500030517578,251.4981384277344,255.760482788086,252.0877380371093,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.373140335083008,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.81441990006715e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,7.248912879731506e-05,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0004655538068618,289.8552551269531,294.1499938964844,252.0500030517578,251.4981384277344,255.760482788086,252.0877380371093,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.373140335083008,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.321989637101068e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.81648190645501e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.250436465255916e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,9.81650737230666e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,0.0004656516539398,289.8413391113281,294.1499938964844,252.0500030517578,251.4981384277344,255.73043823242188,252.08094787597656,287.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.36409568786621,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.321989637101068e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.81648190645501e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.250436465255916e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,9.81650737230666e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,0.0004656516539398,289.8413391113281,294.1499938964844,252.0500030517578,251.4981384277344,255.73043823242188,252.08094787597656,287.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.36409568786621,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,9.819849947234616e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,7.252923387568444e-05,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,9.819875413086264e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0004658114048652,289.82733154296875,294.1499938964844,252.0500030517578,251.4981384277344,255.7009429931641,252.0753936767578,287.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.35883331298828,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,9.819849947234616e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,7.252923387568444e-05,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,9.819875413086264e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0004658114048652,289.82733154296875,294.1499938964844,252.0500030517578,251.4981384277344,255.7009429931641,252.0753936767578,287.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.35883331298828,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.82447454589419e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.256338722072542e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.82449928415008e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0004660307895392,289.8133239746094,294.1499938964844,252.0500030517578,251.4981384277344,255.6719207763672,252.0707244873047,287.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169739303312326e-09,0.0009940565796568,-0.0125962933525443,0.0,0.0,0.0,-0.0073756757192313,60.0,-24.356555938720703,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.82447454589419e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.256338722072542e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.82449928415008e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0004660307895392,289.8133239746094,294.1499938964844,252.0500030517578,251.4981384277344,255.6719207763672,252.0707244873047,287.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169739303312326e-09,0.0009940565796568,-0.0125962933525443,0.0,0.0,0.0,-0.0073756757192313,60.0,-24.356555938720703,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,9.332159970654176e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,9.82719284365885e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,7.258346158778295e-05,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,9.827217581914738e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0004661596904043,289.8062744140625,294.1499938964844,252.0500030517578,251.4981384277344,255.65760803222656,252.0687255859375,287.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201889585748631e-09,0.0009943314362317,-0.0126805212348699,0.0,0.0,0.0,-0.007391613908112,60.0,-24.35664176940918,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.334998321719468e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,9.830181807046756e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.2605544119142e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,9.830206545302644e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0004663015133701,289.7992553710937,294.1499938964844,252.0500030517578,251.4981384277344,255.64341735839844,252.06690979003903,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237252409528992e-09,0.0009946337668225,-0.0127731673419475,0.0,0.0,0.0,-0.0074091446585953,60.0,-24.357410430908203,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,9.836828394327311e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,7.265463500516489e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,9.83685240498744e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0004666167951654,289.7851257324219,294.1499938964844,252.0500030517578,251.4981384277344,255.61538696289065,252.0637359619141,287.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.36063575744629,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
