time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,9.836828394327311e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,7.265463500516489e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,9.83685240498744e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0004666167951654,289.7851257324219,294.1499938964844,252.0500030517578,251.4981384277344,255.61538696289065,252.0637359619141,287.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.36063575744629,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,9.84426005743444e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.270951755344868e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,9.844284068094566e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004669693007599,289.7709350585937,294.1499938964844,252.0500030517578,251.4981384277344,255.5878143310547,252.0611114501953,287.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36603164672852,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,9.84426005743444e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.270951755344868e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,9.844284068094566e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004669693007599,289.7709350585937,294.1499938964844,252.0500030517578,251.4981384277344,255.5878143310547,252.0611114501953,287.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36603164672852,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.852280345512554e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.276875840034336e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,9.85230435617268e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004673497751355,289.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,255.56072998046875,252.05894470214844,287.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.373159408569336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.852280345512554e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.276875840034336e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,9.85230435617268e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004673497751355,289.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,255.56072998046875,252.05894470214844,287.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.373159408569336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,9.860693535301834e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,7.283089507836848e-05,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,9.8607168183662e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004677488468587,289.742431640625,294.1499938964844,252.0500030517578,251.4981384277344,255.5341186523437,252.0572052001953,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.381515502929688,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,9.860693535301834e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,7.283089507836848e-05,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,9.8607168183662e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004677488468587,289.742431640625,294.1499938964844,252.0500030517578,251.4981384277344,255.5341186523437,252.0572052001953,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.381515502929688,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.368044266011566e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.864981257123873e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,7.286256732186303e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.865005267784e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0004679522535298,289.7352600097656,294.1499938964844,252.0500030517578,251.4981384277344,255.52099609375,252.05645751953125,287.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.38598823547364,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,9.372137719765306e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.869292262010276e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,7.289440691238269e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.869315545074642e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,0.0004681567370425,289.72808837890625,294.1499938964844,252.0500030517578,251.4981384277344,255.5079803466797,252.0557861328125,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.39056968688965,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,9.877880074782296e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,7.295783143490553e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.877903357846662e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0004685641033574,289.7137145996094,294.1499938964844,252.0500030517578,251.4981384277344,255.4822692871093,252.0546264648437,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39981460571289,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,9.877880074782296e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,7.295783143490553e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.877903357846662e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0004685641033574,289.7137145996094,294.1499938964844,252.0500030517578,251.4981384277344,255.4822692871093,252.0546264648437,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39981460571289,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,9.886292536975816e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,7.301996083697304e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.88631509244442e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0004689631459768,289.69927978515625,294.1499938964844,252.0500030517578,251.4981384277344,255.4569396972656,252.0536499023437,287.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40887451171875,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,9.886292536975816e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,7.301996083697304e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.88631509244442e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0004689631459768,289.69927978515625,294.1499938964844,252.0500030517578,251.4981384277344,255.4569396972656,252.0536499023437,287.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40887451171875,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,9.395911183673888e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.89432737696916e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,7.307931082323194e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,9.894349932437764e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0004693442897405,289.6847839355469,294.1499938964844,252.0500030517578,251.4981384277344,255.4320831298828,252.05288696289065,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41719627380371,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,9.395911183673888e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.89432737696916e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,7.307931082323194e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,9.894349932437764e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0004693442897405,289.6847839355469,294.1499938964844,252.0500030517578,251.4981384277344,255.4320831298828,252.05288696289065,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41719627380371,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.403101284988225e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.90189946605824e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,7.313523383345455e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.000469703489216,289.6702575683594,294.1499938964844,252.0500030517578,251.4981384277344,255.4076538085937,252.05227661132807,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42452812194824,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.403101284988225e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.90189946605824e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,7.313523383345455e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.000469703489216,289.6702575683594,294.1499938964844,252.0500030517578,251.4981384277344,255.4076538085937,252.05227661132807,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42452812194824,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.406503522768617e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,9.905482147587465e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,7.316169649129733e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,9.905504703056069e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0004698734555859,289.6629943847656,294.1499938964844,252.0500030517578,251.4981384277344,255.3955993652344,252.05203247070312,287.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151067990809679,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.427722930908203,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.409794438397512e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,9.90894841379486e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,7.318729331018403e-05,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.908970241667704e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,0.0004700378340203,289.6556701660156,294.1499938964844,252.0500030517578,251.4981384277344,255.3836364746093,252.0518035888672,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690497155098e-09,0.0010026016971096,-0.0152142019942402,0.0,0.0,0.0,-0.0078710773959755,60.0,-24.430604934692383,-0.0,-6.853649381355353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.418156696483491e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.917753777699544e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,7.325233309529722e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.917775605572388e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0004704555612988,289.6410522460937,294.1499938964844,252.0500030517578,251.4981384277344,255.3600311279297,252.0514068603516,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273223718267218e-09,0.0010034923907369,-0.0154870906844735,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.438451766967773,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.418156696483491e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.917753777699544e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,7.325233309529722e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.917775605572388e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0004704555612988,289.6410522460937,294.1499938964844,252.0500030517578,251.4981384277344,255.3600311279297,252.0514068603516,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273223718267218e-09,0.0010034923907369,-0.0154870906844735,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.438451766967773,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,9.42530605243519e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.925282938638702e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,7.330793596338481e-05,290.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,9.925304766511545e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0004708126944024,289.6263732910156,294.1499938964844,252.0500030517578,251.4981384277344,255.3368225097656,252.0511016845703,287.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.362290694283956e-09,0.0010042540961876,-0.0157204028218984,0.0,0.0,0.0,-0.0079668750986456,60.0,-24.446504592895508,-0.0,-6.87626240392092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,9.42530605243519e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.925282938638702e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,7.330793596338481e-05,290.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,9.925304766511545e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0004708126944024,289.6263732910156,294.1499938964844,252.0500030517578,251.4981384277344,255.3368225097656,252.0511016845703,287.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.362290694283956e-09,0.0010042540961876,-0.0157204028218984,0.0,0.0,0.0,-0.0079668750986456,60.0,-24.446504592895508,-0.0,-6.87626240392092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.927660721587016e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.332549284910783e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0004709254717454,289.6116638183594,294.1499938964844,252.0500030517578,251.4981384277344,255.31402587890625,252.0508575439453,287.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411755319292e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.445964813232425,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.927660721587016e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.332549284910783e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0004709254717454,289.6116638183594,294.1499938964844,252.0500030517578,251.4981384277344,255.31402587890625,252.0508575439453,287.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411755319292e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.445964813232425,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,9.425491589354353e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.925478661898524e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,7.330937660299242e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0004708219785243,289.5968933105469,294.1499938964844,252.0500030517578,251.4981384277344,255.2916412353516,252.05067443847656,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264191657304,0.0,0.0,0.0,-0.007968015037477,60.0,-24.434659957885746,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,9.425491589354353e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.925478661898524e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,7.330937660299242e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0004708219785243,289.5968933105469,294.1499938964844,252.0500030517578,251.4981384277344,255.2916412353516,252.05067443847656,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264191657304,0.0,0.0,0.0,-0.007968015037477,60.0,-24.434659957885746,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,9.422847506357356e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,9.922694152919576e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,7.328881474677473e-05,290.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.922715253196655e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0004706899053417,289.5895080566406,294.1499938964844,252.0500030517578,251.4981384277344,255.28057861328125,252.05059814453125,287.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.424989700317383,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.419395064469428e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,9.91905908449553e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,7.326195918722078e-05,290.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.919079457176848e-05,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004705174651462,289.5821228027344,294.1499938964844,252.0500030517578,251.4981384277344,255.2696228027344,252.050521850586,287.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.41292190551757,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.412095823790878e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,9.911372762871906e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,7.320519216591492e-05,290.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.911393135553226e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0004701528523582,289.5673217773437,294.1499938964844,252.0500030517578,251.4981384277344,255.24801635742188,252.05039978027344,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976770382443655e-09,0.0010028468677774,-0.0152891920879483,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.3843002319336,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.412095823790878e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,9.911372762871906e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,7.320519216591492e-05,290.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.911393135553226e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0004701528523582,289.5673217773437,294.1499938964844,252.0500030517578,251.4981384277344,255.24801635742188,252.05039978027344,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976770382443655e-09,0.0010028468677774,-0.0152891920879483,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.3843002319336,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,9.406595199834555e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,9.905580373015256e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,7.316240953514352e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.905600745696574e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0004698780830949,289.552490234375,294.1499938964844,252.0500030517578,251.4981384277344,255.226806640625,252.05032348632807,287.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.356332778930664,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,9.406595199834555e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,9.905580373015256e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,7.316240953514352e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.905600745696574e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0004698780830949,289.552490234375,294.1499938964844,252.0500030517578,251.4981384277344,255.226806640625,252.05032348632807,287.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.356332778930664,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.401757415616883e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.900486475089564e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.312477828236297e-05,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,9.900506120175125e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0004696364630945,289.5376281738281,294.1499938964844,252.0500030517578,251.4981384277344,255.20602416992188,252.0502471923828,287.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.330904006958008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.401757415616883e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.900486475089564e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.312477828236297e-05,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,9.900506120175125e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0004696364630945,289.5376281738281,294.1499938964844,252.0500030517578,251.4981384277344,255.20602416992188,252.0502471923828,287.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.330904006958008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.397133544553073e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,9.895617404254152e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,7.308881322387606e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,9.895637049339712e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0004694054950959,289.5227355957031,294.1499938964844,252.0500030517578,251.4981384277344,255.18557739257807,252.0502014160156,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.30647087097168,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.397133544553073e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,9.895617404254152e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,7.308881322387606e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,9.895637049339712e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0004694054950959,289.5227355957031,294.1499938964844,252.0500030517578,251.4981384277344,255.18557739257807,252.0502014160156,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.30647087097168,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,9.394995140610264e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,9.893365495372564e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,7.307218038477004e-05,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125,0.0,0.0,9.893385140458122e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0004692986840382,289.5152893066406,294.1499938964844,252.0500030517578,251.4981384277344,255.17550659179688,252.0501708984375,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.29467010498047,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,9.392984793521464e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,9.891248919302598e-05,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,7.305654435185716e-05,290.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,9.891267836792396e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,0.0004691982467193,289.5078430175781,294.1499938964844,252.0500030517578,251.4981384277344,255.16552734375,252.05015563964844,287.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.28315544128418,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
