time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,9.389449405716732e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,9.88752581179142e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,7.302904850803316e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004690216737799,289.4928894042969,294.1499938964844,252.0500030517578,251.4981384277344,255.1458282470703,252.0501251220703,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.261199951171875,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,9.389449405716732e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,9.88752581179142e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,7.302904850803316e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004690216737799,289.4928894042969,294.1499938964844,252.0500030517578,251.4981384277344,255.1458282470703,252.0501251220703,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.261199951171875,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,9.884582686936484e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.300730794668198e-05,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0004688820627052,289.4779357910156,294.1499938964844,252.0500030517578,251.4981384277344,255.12649536132807,252.0500946044922,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.24102020263672,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,9.884582686936484e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.300730794668198e-05,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0004688820627052,289.4779357910156,294.1499938964844,252.0500030517578,251.4981384277344,255.12649536132807,252.0500946044922,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.24102020263672,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,9.384260920342058e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.88206229521893e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,7.29886960471049e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,9.882081212708728e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0004687625041697,289.46295166015625,294.1499938964844,252.0500030517578,251.4981384277344,255.1074981689453,252.05007934570312,287.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.22227478027344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,9.384260920342058e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.88206229521893e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,7.29886960471049e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,9.882081212708728e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0004687625041697,289.46295166015625,294.1499938964844,252.0500030517578,251.4981384277344,255.1074981689453,252.05007934570312,287.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.22227478027344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.381816198583692e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,9.879488789010792e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,7.296967669390142e-05,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,9.879506978904828e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004686403844971,289.44793701171875,294.1499938964844,252.0500030517578,251.4981384277344,255.0888519287109,252.0500640869141,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.20393753051757,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.381816198583692e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,9.879488789010792e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,7.296967669390142e-05,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,9.879506978904828e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004686403844971,289.44793701171875,294.1499938964844,252.0500030517578,251.4981384277344,255.0888519287109,252.0500640869141,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.20393753051757,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,9.878176933852956e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.295999239431694e-05,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.878195123746993e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0004685781605076,289.4403991699219,294.1499938964844,252.0500030517578,251.4981384277344,255.0796813964844,252.0500640869141,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.19477081298828,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,9.37931181397289e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,9.876851254375651e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,7.295019895536825e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.876869444269688e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0004685152962338,289.4328918457031,294.1499938964844,252.0500030517578,251.4981384277344,255.07058715820312,252.050048828125,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.18558120727539,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,9.376759408041836e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,9.874164243228734e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.293035014299676e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,9.874182433122768e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0004683878505602,289.4178161621094,294.1499938964844,252.0500030517578,251.4981384277344,255.05262756347656,252.050033569336,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.167131423950195,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,9.376759408041836e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,9.874164243228734e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.293035014299676e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,9.874182433122768e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0004683878505602,289.4178161621094,294.1499938964844,252.0500030517578,251.4981384277344,255.05262756347656,252.050033569336,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.167131423950195,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,9.871435031527652e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,7.291019574040547e-05,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004682583676185,289.4027099609375,294.1499938964844,252.0500030517578,251.4981384277344,255.0349884033203,252.050033569336,287.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.14858627319336,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,9.871435031527652e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,7.291019574040547e-05,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004682583676185,289.4027099609375,294.1499938964844,252.0500030517578,251.4981384277344,255.0349884033203,252.050033569336,287.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.14858627319336,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,9.37154472921975e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,9.868673078017308e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,7.28897939552553e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.868690540315583e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0004681273421738,289.3876037597656,294.1499938964844,252.0500030517578,251.4981384277344,255.0176696777344,252.050033569336,287.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.129959106445312,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,9.37154472921975e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,9.868673078017308e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,7.28897939552553e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.868690540315583e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0004681273421738,289.3876037597656,294.1499938964844,252.0500030517578,251.4981384277344,255.0176696777344,252.050033569336,287.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.129959106445312,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.865886386251076e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,7.286921027116477e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.86590312095359e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,0.0004679951525758,289.3724365234375,294.1499938964844,252.0500030517578,251.4981384277344,255.0006866455078,252.05001831054688,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659394730628264e-09,0.0009982439223676,-0.0138790858909487,0.0,0.0,0.0,-0.0076184207573533,60.0,-24.11127281188965,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.865886386251076e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,7.286921027116477e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.86590312095359e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,0.0004679951525758,289.3724365234375,294.1499938964844,252.0500030517578,251.4981384277344,255.0006866455078,252.05001831054688,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659394730628264e-09,0.0009982439223676,-0.0138790858909487,0.0,0.0,0.0,-0.0076184207573533,60.0,-24.11127281188965,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,9.36756987357512e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.86448721960187e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,7.285887841135263e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,9.864504681900144e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004679288249462,289.3648681640625,294.1499938964844,252.0500030517578,251.4981384277344,254.9923095703125,252.05001831054688,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642842193509523e-09,0.0009981023613363,-0.0138357225805521,0.0,0.0,0.0,-0.0076102148741483,60.0,-24.10191535949707,-0.0,-6.792262752242095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,9.366239828523248e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.8630873253569e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,7.284853199962527e-05,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.863104060059412e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0004678623809013,289.3572692871094,294.1499938964844,252.0500030517578,251.4981384277344,254.9840087890625,252.05001831054688,287.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.092554092407227,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.363581193611026e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,7.282785372808576e-05,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,9.860304271569476e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004677296092268,289.3420715332031,294.1499938964844,252.0500030517578,251.4981384277344,254.9676208496093,252.05001831054688,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07383346557617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.363581193611026e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,7.282785372808576e-05,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,9.860304271569476e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004677296092268,289.3420715332031,294.1499938964844,252.0500030517578,251.4981384277344,254.9676208496093,252.05001831054688,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07383346557617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,9.360929834656416e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.8574957519304e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,7.280723366420716e-05,290.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.857512486632912e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0004675971576943,289.32684326171875,294.1499938964844,252.0500030517578,251.4981384277344,254.95152282714844,252.05001831054688,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.055131912231445,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,9.360929834656416e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.8574957519304e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,7.280723366420716e-05,290.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.857512486632912e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0004675971576943,289.32684326171875,294.1499938964844,252.0500030517578,251.4981384277344,254.95152282714844,252.05001831054688,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.055131912231445,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.85472579486668e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.278676639543846e-05,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.854741801973432e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.0004674657538998,289.31158447265625,294.1499938964844,252.0500030517578,251.4981384277344,254.93569946289065,252.0500030517578,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03647804260254,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.85472579486668e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.278676639543846e-05,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.854741801973432e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.0004674657538998,289.31158447265625,294.1499938964844,252.0500030517578,251.4981384277344,254.93569946289065,252.0500030517578,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03647804260254,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,9.355699876323342e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,7.276655378518626e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,9.852004586718976e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,0.0004673359217122,289.2963256835937,294.1499938964844,252.0500030517578,251.4981384277344,254.920166015625,252.0500030517578,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.017900466918945,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,9.355699876323342e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,7.276655378518626e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,9.852004586718976e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,0.0004673359217122,289.2963256835937,294.1499938964844,252.0500030517578,251.4981384277344,254.920166015625,252.0500030517578,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.017900466918945,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.35441566980444e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.850635979091749e-05,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,7.275656389538199e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,9.85065271379426e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0004672717768698,289.2886657714844,294.1499938964844,252.0500030517578,251.4981384277344,254.9125061035156,252.0500030517578,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.007528955116868,60.0,-24.00865173339844,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,9.353143104817718e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.849296475294976e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.27466685930267e-05,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,9.849312482401729e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000467208243208,289.2810363769531,294.1499938964844,252.0500030517578,251.4981384277344,254.9049224853516,252.0500030517578,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.99943351745605,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,9.350637992611156e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,9.846658940659836e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,7.272718357853591e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,9.846674947766588e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.000467083096737,289.2657165527344,294.1499938964844,252.0500030517578,251.4981384277344,254.88992309570312,252.0500030517578,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.981090545654297,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,9.350637992611156e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,9.846658940659836e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,7.272718357853591e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,9.846674947766588e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.000467083096737,289.2657165527344,294.1499938964844,252.0500030517578,251.4981384277344,254.88992309570312,252.0500030517578,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.981090545654297,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.348203457193448e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,9.84409562079236e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,7.270825153682381e-05,290.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,0.0004669615009333,289.2503662109375,294.1499938964844,252.0500030517578,251.4981384277344,254.87521362304688,252.0500030517578,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.962926864624023,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.348203457193448e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,9.84409562079236e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,7.270825153682381e-05,290.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,0.0004669615009333,289.2503662109375,294.1499938964844,252.0500030517578,251.4981384277344,254.87521362304688,252.0500030517578,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.962926864624023,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,9.345844591734932e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,9.841610881267115e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.268990157172084e-05,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,9.841626160778104e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004668436595238,289.2350158691406,294.1499938964844,252.0500030517578,251.4981384277344,254.86073303222656,252.0500030517578,287.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94495010375977,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,9.345844591734932e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,9.841610881267115e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.268990157172084e-05,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,9.841626160778104e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004668436595238,289.2350158691406,294.1499938964844,252.0500030517578,251.4981384277344,254.86073303222656,252.0500030517578,287.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94495010375977,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.839225094765423e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,7.267227192642167e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,0.0004667304747272,289.2196350097656,294.1499938964844,252.0500030517578,251.4981384277344,254.8465270996093,252.0500030517578,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438831137953e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.92720603942871,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.839225094765423e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,7.267227192642167e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,0.0004667304747272,289.2196350097656,294.1499938964844,252.0500030517578,251.4981384277344,254.8465270996093,252.0500030517578,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438831137953e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.92720603942871,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,9.342481644125657e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,9.838070400292054e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,7.266374450409785e-05,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.838085679803044e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0004666757013183,289.2119445800781,294.1499938964844,252.0500030517578,251.4981384277344,254.8395233154297,252.0500030517578,287.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.918434143066406,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
