time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553894042969,0.0,0.0,9.34140625759028e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,9.836938261287288e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,7.265538442879915e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,9.836952813202517e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0004666219756472,289.2042236328125,294.1499938964844,252.0500030517578,251.4981384277344,254.8325653076172,252.0500030517578,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.909706115722656,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,9.834782395046204e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.26394573575817e-05,290.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.834796946961431e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.000466519704787,289.1888122558594,294.1499938964844,252.0500030517578,251.4981384277344,254.8188018798828,252.0500030517578,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.892486572265625,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,9.834782395046204e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.26394573575817e-05,290.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.834796946961431e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.000466519704787,289.1888122558594,294.1499938964844,252.0500030517578,251.4981384277344,254.8188018798828,252.0500030517578,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.892486572265625,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.337424125988036e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,9.832744399318472e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,7.262441067723557e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0004664230800699,289.1733703613281,294.1499938964844,252.0500030517578,251.4981384277344,254.8053131103516,252.0500030517578,287.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.875593185424805,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.337424125988036e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,9.832744399318472e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,7.262441067723557e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0004664230800699,289.1733703613281,294.1499938964844,252.0500030517578,251.4981384277344,254.8053131103516,252.0500030517578,287.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.875593185424805,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.335634240414949e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.261048449436203e-05,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.830874478211626e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0004663336731027,289.15789794921875,294.1499938964844,252.0500030517578,251.4981384277344,254.7920684814453,252.0500030517578,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887635313944e-09,0.0009946993086487,-0.0127931693568825,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.85906219482422,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.335634240414949e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.261048449436203e-05,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.830874478211626e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0004663336731027,289.15789794921875,294.1499938964844,252.0500030517578,251.4981384277344,254.7920684814453,252.0500030517578,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887635313944e-09,0.0009946993086487,-0.0127931693568825,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.85906219482422,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,9.829118789639324e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.259762787725776e-05,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0004662511055357,289.14239501953125,294.1499938964844,252.0500030517578,251.4981384277344,254.779037475586,252.0500030517578,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.0127391973510384,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.842866897583008,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,9.829118789639324e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.259762787725776e-05,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0004662511055357,289.14239501953125,294.1499938964844,252.0500030517578,251.4981384277344,254.779037475586,252.0500030517578,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.0127391973510384,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.842866897583008,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.333213529316708e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,9.82831115834415e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,7.259166159201413e-05,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,9.828325710259378e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,0.000466212775791,289.1346435546875,294.1499938964844,252.0500030517578,251.4981384277344,254.7726287841797,252.0500030517578,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141494303941,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.83492660522461,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,9.332488116342574e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.82754718279466e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,7.258601544890553e-05,290.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,9.827561007114129e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,0.0004661765124183,289.1268920898437,294.1499938964844,252.0500030517578,251.4981384277344,254.76626586914065,252.0500030517578,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.82708740234375,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,9.33117262320593e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.82616184046492e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,7.257578545249999e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.826176392380148e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0004661108250729,289.1113586425781,294.1499938964844,252.0500030517578,251.4981384277344,254.75372314453125,252.0500030517578,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475105062127,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.811750411987305,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,9.33117262320593e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.82616184046492e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,7.257578545249999e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.826176392380148e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0004661108250729,289.1113586425781,294.1499938964844,252.0500030517578,251.4981384277344,254.75372314453125,252.0500030517578,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475105062127,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.811750411987305,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.330016473541036e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.824944572756068e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.256679236888885e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,9.824958397075534e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004660530830733,289.0958251953125,294.1499938964844,252.0500030517578,251.4981384277344,254.7413787841797,252.0500030517578,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488052409476e-09,0.0009941007010638,-0.0126097621396183,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.79681968688965,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.330016473541036e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.824944572756068e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.256679236888885e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,9.824958397075534e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004660530830733,289.0958251953125,294.1499938964844,252.0500030517578,251.4981384277344,254.7413787841797,252.0500030517578,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488052409476e-09,0.0009941007010638,-0.0126097621396183,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.79681968688965,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.823944856179878e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,7.255940727191046e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0004660056438297,289.0802307128906,294.1499938964844,252.0500030517578,251.4981384277344,254.7292633056641,252.0500030517578,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163040217581738e-09,0.0009939994197338,-0.0125787416473031,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.78240394592285,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.823944856179878e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,7.255940727191046e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0004660056438297,289.0802307128906,294.1499938964844,252.0500030517578,251.4981384277344,254.7292633056641,252.0500030517578,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163040217581738e-09,0.0009939994197338,-0.0125787416473031,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.78240394592285,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.328295709565282e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,9.823133586905897e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,7.255341188283637e-05,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,9.823146683629602e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,0.0004659671685658,289.06463623046875,294.1499938964844,252.0500030517578,251.4981384277344,254.71734619140625,252.0500030517578,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.768449783325195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.328295709565282e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,9.823133586905897e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,7.255341188283637e-05,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,9.823146683629602e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,0.0004659671685658,289.06463623046875,294.1499938964844,252.0500030517578,251.4981384277344,254.71734619140625,252.0500030517578,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.768449783325195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.327988664153963e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.822809806792066e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,7.255102536873892e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.822823631111532e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0004659518017433,289.05682373046875,294.1499938964844,252.0500030517578,251.4981384277344,254.71148681640625,252.0500030517578,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.76167297363281,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.327737643616274e-05,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,9.82254568953067e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,7.25490681361407e-05,290.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.822558786254376e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004659392870962,289.04901123046875,294.1499938964844,252.0500030517578,251.4981384277344,254.7056579589844,252.0500030517578,287.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.012535355053842,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.755022048950195,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,9.822194988373668e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,7.254647789523005e-05,290.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.822208085097373e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0004659226397052,289.03338623046875,294.1499938964844,252.0500030517578,251.4981384277344,254.69415283203125,252.0500030517578,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324788209862e-09,0.000993822235614,-0.0125244706869125,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.742158889770508,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,9.822194988373668e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,7.254647789523005e-05,290.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.822208085097373e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0004659226397052,289.03338623046875,294.1499938964844,252.0500030517578,251.4981384277344,254.69415283203125,252.0500030517578,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324788209862e-09,0.000993822235614,-0.0125244706869125,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.742158889770508,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,9.327290899818764e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,7.254559750435874e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.82208803179674e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,0.0004659169644583,289.0177307128906,294.1499938964844,252.0500030517578,251.4981384277344,254.68283081054688,252.0500030517578,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901038203083e-09,0.0009938101284205,-0.0125207407400012,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.72981071472168,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,9.327290899818764e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,7.254559750435874e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.82208803179674e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,0.0004659169644583,289.0177307128906,294.1499938964844,252.0500030517578,251.4981384277344,254.68283081054688,252.0500030517578,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901038203083e-09,0.0009938101284205,-0.0125207407400012,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.72981071472168,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,9.327373845735563e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,9.822162974160165e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,7.254623778862879e-05,290.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.822175343288107e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.000465921126306,289.0020446777344,294.1499938964844,252.0500030517578,251.4979705810547,254.6717071533203,252.0500030517578,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141931325169935e-09,0.000993818975985,-0.0125234397128224,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.71805191040039,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,9.327373845735563e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,9.822162974160165e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,7.254623778862879e-05,290.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.822175343288107e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.000465921126306,289.0020446777344,294.1499938964844,252.0500030517578,251.4979705810547,254.6717071533203,252.0500030517578,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141931325169935e-09,0.000993818975985,-0.0125234397128224,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.71805191040039,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.327626321464776e-05,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.822429274208844e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,7.254820229718462e-05,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,9.822441643336788e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,0.0004659337573684,288.9863586425781,294.1499938964844,252.0500030517578,251.4974670410156,254.6607818603516,252.0500030517578,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.70678901672364,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.327626321464776e-05,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.822429274208844e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,7.254820229718462e-05,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,9.822441643336788e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,0.0004659337573684,288.9863586425781,294.1499938964844,252.0500030517578,251.4974670410156,254.6607818603516,252.0500030517578,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.70678901672364,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,9.327825682703406e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,9.822638821788132e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354187011719,0.0,0.0,7.254975207615644e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,9.822651190916076e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0004659436817746,288.9784851074219,294.1499938964844,252.0500030517578,251.49708557128903,254.6554107666016,252.0500030517578,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552162299007e-09,0.0009938669390976,-0.0125381648540496,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.70134353637696,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,9.328056330559777e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,9.822881838772446e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,7.255154923768714e-05,290.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,9.82289420790039e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0004659552068915,288.9706115722656,294.1499938964844,252.0500030517578,251.49664306640625,254.6500701904297,252.0500030517578,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.69598197937012,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,9.328398300567642e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,9.823241998674348e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,7.255421223817393e-05,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,9.823254367802292e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0004659723199438,288.961181640625,294.1499938964844,252.0500030517578,251.4960174560547,254.64373779296875,252.0500030517578,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.689706802368164,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.32865877985023e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.823517029872164e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,7.255623495439067e-05,290.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,9.823528671404348e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,0.000465985329356,288.9548645019531,294.1499938964844,252.0500030517578,251.4955444335937,254.6395568847656,252.0500030517578,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930971222413e-09,0.0009939557639881,-0.0125653566792607,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.68560791015625,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,7.256210665218532e-05,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004660230770241,288.9391174316406,294.1499938964844,252.0500030517578,251.4941864013672,254.6291961669922,252.0500030517578,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335448419408e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744850233197,60.0,-23.675596237182617,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,7.256210665218532e-05,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004660230770241,288.9391174316406,294.1499938964844,252.0500030517578,251.4941864013672,254.6291961669922,252.0500030517578,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335448419408e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744850233197,60.0,-23.675596237182617,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.82526980806142e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,7.256918615894392e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.825282177189364e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0004660685081034,288.9233093261719,294.1499938964844,252.0500030517578,251.4925994873047,254.6190185546875,252.0500030517578,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196686178445,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.6660385131836,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.82526980806142e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,7.256918615894392e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.825282177189364e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0004660685081034,288.9233093261719,294.1499938964844,252.0500030517578,251.4925994873047,254.6190185546875,252.0500030517578,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196686178445,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.6660385131836,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,7.257759716594592e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.826421592151746e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0004661225539166,288.9075012207031,294.1499938964844,252.0500030517578,251.4908142089844,254.60903930664065,252.0500030517578,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192139163057163e-09,0.0009942481992766,-0.0126549769192934,0.0,0.0,0.0,-0.007386780809611,60.0,-23.65691566467285,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,7.257759716594592e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.826421592151746e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0004661225539166,288.9075012207031,294.1499938964844,252.0500030517578,251.4908142089844,254.60903930664065,252.0500030517578,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192139163057163e-09,0.0009942481992766,-0.0126549769192934,0.0,0.0,0.0,-0.007386780809611,60.0,-23.65691566467285,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
