time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,9.33198825805448e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.827022586250678e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,7.258213008753955e-05,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,9.82703422778286e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,0.0004661516577471,288.89959716796875,294.1499938964844,252.0500030517578,251.48985290527344,254.6041259765625,252.0500030517578,286.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199392916210854e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.6524715423584,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.332619811175392e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,9.827688336372375e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,7.258704135892913e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,9.827699977904558e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,0.0004661832354031,288.8916931152344,294.1499938964844,252.0500030517578,251.4888458251953,254.5992431640625,252.0500030517578,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.648136138916016,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,9.333996422355996e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,9.82913770712912e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.259774429257959e-05,290.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,9.829149348661304e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0004662519786506,288.8758239746094,294.1499938964844,252.0500030517578,251.4867248535156,254.589599609375,252.0500030517578,286.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027762748301,60.0,-23.63976287841797,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,9.333996422355996e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,9.82913770712912e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.259774429257959e-05,290.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,9.829149348661304e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0004662519786506,288.8758239746094,294.1499938964844,252.0500030517578,251.4867248535156,254.589599609375,252.0500030517578,286.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027762748301,60.0,-23.63976287841797,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.33550763875246e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,7.260950224008411e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,9.830740600591524e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0004663274739868,288.8599548339844,294.1499938964844,252.0500030517578,251.4844665527344,254.5801239013672,252.0500030517578,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.631731033325195,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,9.33550763875246e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,7.260950224008411e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,9.830740600591524e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0004663274739868,288.8599548339844,294.1499938964844,252.0500030517578,251.4844665527344,254.5801239013672,252.0500030517578,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.631731033325195,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,9.337163646705449e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.832473006099464e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,7.262238068506122e-05,290.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.000466410187073,288.84405517578125,294.1499938964844,252.0500030517578,251.48211669921875,254.57083129882807,252.0500030517578,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860014537158e-09,0.000994861475192,-0.0128428740426898,0.0,0.0,0.0,-0.0074223359115421,60.0,-23.624082565307617,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,9.337163646705449e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.832473006099464e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,7.262238068506122e-05,290.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.000466410187073,288.84405517578125,294.1499938964844,252.0500030517578,251.48211669921875,254.57083129882807,252.0500030517578,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860014537158e-09,0.000994861475192,-0.0128428740426898,0.0,0.0,0.0,-0.0074223359115421,60.0,-23.624082565307617,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,9.33894407353364e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.834348020376638e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,7.263622683240101e-05,290.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428894042969,0.0,0.0,0.0004664991283789,288.828125,294.1499938964844,252.0500030517578,251.4796905517578,254.56167602539065,252.0500030517578,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036941498651e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.61676979064941,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,9.33894407353364e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.834348020376638e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,7.263622683240101e-05,290.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428894042969,0.0,0.0,0.0004664991283789,288.828125,294.1499938964844,252.0500030517578,251.4796905517578,254.56167602539065,252.0500030517578,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036941498651e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.61676979064941,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.339887037640436e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.835341916186736e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,7.264356827363372e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,9.835352830123156e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0004665462474804,288.8201599121094,294.1499938964844,252.0500030517578,251.4784545898437,254.5571746826172,252.0500030517578,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61325454711914,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,9.340860560769217e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,9.836367098614572e-05,290.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,7.265114254551008e-05,290.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,9.836378012550996e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0004665948799811,288.81219482421875,294.1499938964844,252.0500030517578,251.47720336914065,254.55270385742188,252.0500030517578,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.609813690185547,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,7.266702596098185e-05,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,9.838528785621747e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0004666969180107,288.7962341308594,294.1499938964844,252.0500030517578,251.4747009277344,254.5438842773437,252.0500030517578,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.603160858154297,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,7.266702596098185e-05,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,9.838528785621747e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0004666969180107,288.7962341308594,294.1499938964844,252.0500030517578,251.4747009277344,254.5438842773437,252.0500030517578,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.603160858154297,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,7.268376793945208e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,9.840795246418566e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0004668044566642,288.7802429199219,294.1499938964844,252.0500030517578,251.47218322753903,254.5352020263672,252.0500030517578,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.596790313720703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,7.268376793945208e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,9.840795246418566e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0004668044566642,288.7802429199219,294.1499938964844,252.0500030517578,251.47218322753903,254.5352020263672,252.0500030517578,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.596790313720703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,9.843173756962642e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251525878906,0.0,0.0,7.270141213666648e-05,290.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.843184670899063e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.00046691778698,288.7642517089844,294.1499938964844,252.0500030517578,251.46969604492188,254.52667236328125,252.0500030517578,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.590744018554688,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,9.843173756962642e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251525878906,0.0,0.0,7.270141213666648e-05,290.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.843184670899063e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.00046691778698,288.7642517089844,294.1499938964844,252.0500030517578,251.46969604492188,254.52667236328125,252.0500030517578,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.590744018554688,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.845673048403114e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,7.271987124113366e-05,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0004670363268814,288.74822998046875,294.1499938964844,252.0500030517578,251.4672698974609,254.518310546875,252.0500030517578,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58496856689453,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.845673048403114e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,7.271987124113366e-05,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0004670363268814,288.74822998046875,294.1499938964844,252.0500030517578,251.4672698974609,254.518310546875,252.0500030517578,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58496856689453,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,9.350920299766584e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.846960165305064e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,7.27293809177354e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,9.846971079241484e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,0.0004670974158216,288.7402038574219,294.1499938964844,252.0500030517578,251.4660797119141,254.51417541503903,252.0500030517578,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.013291822746396,0.0,0.0,0.0,-0.007507290225476,60.0,-23.58218002319336,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,9.848274203250185e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936889648437,0.0,0.0,7.27390797692351e-05,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.848284389590845e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0004671597271226,288.732177734375,294.1499938964844,252.0500030517578,251.4649200439453,254.5100860595703,252.0500030517578,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.579450607299805,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,9.354731446364896e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.275902316905558e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.850984497461468e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004672877839766,288.7160949707031,294.1499938964844,252.0500030517578,251.4626617431641,254.50201416015625,252.0500030517578,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.574169158935547,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,9.354731446364896e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.275902316905558e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.850984497461468e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004672877839766,288.7160949707031,294.1499938964844,252.0500030517578,251.4626617431641,254.50201416015625,252.0500030517578,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.574169158935547,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.357376984553412e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,7.277959957718849e-05,290.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0004674199444707,288.70001220703125,294.1499938964844,252.0500030517578,251.4605407714844,254.4940795898437,252.0500030517578,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.5691032409668,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.357376984553412e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,7.277959957718849e-05,290.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0004674199444707,288.70001220703125,294.1499938964844,252.0500030517578,251.4605407714844,254.4940795898437,252.0500030517578,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.5691032409668,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,9.856629185378551e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,7.280079444171861e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0004675560630857,288.68389892578125,294.1499938964844,252.0500030517578,251.4585723876953,254.4862823486328,252.0500030517578,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.564247131347656,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,9.856629185378551e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,7.280079444171861e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0004675560630857,288.68389892578125,294.1499938964844,252.0500030517578,251.4585723876953,254.4862823486328,252.0500030517578,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.564247131347656,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,9.85956721706316e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,7.28224913473241e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,9.85957740340382e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.000467695412226,288.66778564453125,294.1499938964844,252.0500030517578,251.456771850586,254.4786071777344,252.0500030517578,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.5595645904541,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,9.85956721706316e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,7.28224913473241e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,9.85957740340382e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.000467695412226,288.66778564453125,294.1499938964844,252.0500030517578,251.456771850586,254.4786071777344,252.0500030517578,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.5595645904541,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,9.364310972159728e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,9.861061698757112e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,7.283352897502482e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,9.861071885097772e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,0.000467766309157,288.6596984863281,294.1499938964844,252.0500030517578,251.4559631347656,254.47482299804688,252.0500030517578,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.55728912353516,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,9.36574360821396e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,9.862570732366294e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,7.284467574208975e-05,290.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,9.862580191111192e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0004678379045799,288.651611328125,294.1499938964844,252.0500030517578,251.4552001953125,254.4710693359375,252.0500030517578,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.0137755973264575,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.555049896240234,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.36864598770626e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,9.865626634564252e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,7.286724576260895e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,9.86563682090491e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,0.0004679828707594,288.6354675292969,294.1499938964844,252.0500030517578,251.453842163086,254.4636383056641,252.0500030517578,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703072443604,0.0,0.0,0.0,-0.0076167583465576,60.0,-23.550655364990234,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.36864598770626e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,9.865626634564252e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,7.286724576260895e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,9.86563682090491e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,0.0004679828707594,288.6354675292969,294.1499938964844,252.0500030517578,251.453842163086,254.4636383056641,252.0500030517578,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043633450736e-09,0.0009982150513678,-0.0138703072443604,0.0,0.0,0.0,-0.0076167583465576,60.0,-23.550655364990234,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,9.371592022944242e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.8687298304867e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,7.289015775313601e-05,290.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,9.868739289231598e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,0.00046813004883,288.6192626953125,294.1499938964844,252.0500030517578,251.45274353027344,254.45632934570312,252.0500030517578,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.0076349559240043,60.0,-23.5463981628418,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,9.371592022944242e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.8687298304867e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,7.289015775313601e-05,290.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,9.868739289231598e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,0.00046813004883,288.6192626953125,294.1499938964844,252.0500030517578,251.45274353027344,254.45632934570312,252.0500030517578,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692750715269312e-09,0.0009985289070755,-0.0139664690941572,0.0,0.0,0.0,-0.0076349559240043,60.0,-23.5463981628418,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.374572982778771e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,9.87186867860146e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,7.291334623005241e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,9.871878137346356e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0004682789440266,288.60308837890625,294.1499938964844,252.0500030517578,251.4519195556641,254.4491424560547,252.0500030517578,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.5422420501709,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.374572982778771e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,9.87186867860146e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,7.291334623005241e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,9.871878137346356e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0004682789440266,288.60308837890625,294.1499938964844,252.0500030517578,251.4519195556641,254.4491424560547,252.0500030517578,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.5422420501709,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.875033720163628e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,7.293672388186678e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,0.000468429090688,288.5868530273437,294.1499938964844,252.0500030517578,251.451416015625,254.44207763671875,252.0500030517578,286.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328836725483e-09,0.0009991666302084,-0.0141618410125374,0.0,0.0,0.0,-0.0076719271019101,60.0,-23.53816032409668,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
