time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.875033720163628e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,7.293672388186678e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,0.000468429090688,288.5868530273437,294.1499938964844,252.0500030517578,251.451416015625,254.44207763671875,252.0500030517578,286.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328836725483e-09,0.0009991666302084,-0.0141618410125374,0.0,0.0,0.0,-0.0076719271019101,60.0,-23.53816032409668,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,9.379088442074136e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943786621094,0.0,0.0,9.876623516902328e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,7.294846727745607e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,9.876632975647226e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0004685044987127,288.5787353515625,294.1499938964844,252.0500030517578,251.45127868652344,254.4385986328125,252.0500030517578,286.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.786135126584213e-09,0.0009993275161832,-0.0142111079767346,0.0,0.0,0.0,-0.0076812505722045,60.0,-23.53614044189453,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.380600386066362e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.878216224024072e-05,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,7.29602252249606e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,9.878225682768972e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0004685800522565,288.57061767578125,294.1499938964844,252.0500030517578,251.45123291015625,254.4351501464844,252.0500030517578,286.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804976055401312e-09,0.0009994886349886,-0.0142604652792215,0.0,0.0,0.0,-0.0076905908063054,60.0,-23.53413200378418,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,9.383629367221148e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,9.881415462587027e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0004687313630711,288.5543518066406,294.1499938964844,252.0500030517578,251.451416015625,254.4283447265625,252.0500030517578,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842710315562272e-09,0.0009998112218454,-0.0143593167886137,0.0,0.0,0.0,-0.0077092973515391,60.0,-23.53013038635254,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,9.383629367221148e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,9.881415462587027e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0004687313630711,288.5543518066406,294.1499938964844,252.0500030517578,251.451416015625,254.4283447265625,252.0500030517578,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842710315562272e-09,0.0009998112218454,-0.0143593167886137,0.0,0.0,0.0,-0.0077092973515391,60.0,-23.53013038635254,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.386661258758976e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,9.884598694043234e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.300736615434289e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.884608152788132e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0004688828194048,288.5380554199219,294.1499938964844,252.0500030517578,251.4519958496093,254.42166137695312,252.0500030517578,286.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001400951296,5.880480546949229e-09,0.0010001342743635,-0.014458262361586,0.0,0.0,0.0,-0.0077280215919017,60.0,-23.526153564453125,-0.0,-6.819951181569196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.386661258758976e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,9.884598694043234e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.300736615434289e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.884608152788132e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0004688828194048,288.5380554199219,294.1499938964844,252.0500030517578,251.4519958496093,254.42166137695312,252.0500030517578,286.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001400951296,5.880480546949229e-09,0.0010001342743635,-0.014458262361586,0.0,0.0,0.0,-0.0077280215919017,60.0,-23.526153564453125,-0.0,-6.819951181569196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,9.389875049237162e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,9.887982741929592e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,7.303235906874761e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.887991473078728e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0004690433270297,288.5217590332031,294.1499938964844,252.0480499267578,251.4509429931641,254.41506958007807,252.04977416992188,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920511192414324e-09,0.0010004765354096,-0.0145631274208426,0.0,0.0,0.0,-0.0077478662133216,60.0,-23.52299690246582,-0.0,-6.82462086842861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,9.389875049237162e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,9.887982741929592e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,7.303235906874761e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.887991473078728e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0004690433270297,288.5217590332031,294.1499938964844,252.0480499267578,251.4509429931641,254.41506958007807,252.04977416992188,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920511192414324e-09,0.0010004765354096,-0.0145631274208426,0.0,0.0,0.0,-0.0077478662133216,60.0,-23.52299690246582,-0.0,-6.82462086842861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,9.39343372010626e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.891730587696657e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,7.306004408746958e-05,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.891739318845794e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.00046922112233,288.50543212890625,294.1499938964844,252.0423583984375,251.4464111328125,254.40850830078125,252.0485992431641,286.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.964849947304174e-09,0.0010008557001128,-0.0146792791783809,0.0,0.0,0.0,-0.0077698468230664,60.0,-23.522605895996094,-0.0,-6.829795040630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,9.39343372010626e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.891730587696657e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,7.306004408746958e-05,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.891739318845794e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.00046922112233,288.50543212890625,294.1499938964844,252.0423583984375,251.4464111328125,254.40850830078125,252.0485992431641,286.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.964849947304174e-09,0.0010008557001128,-0.0146792791783809,0.0,0.0,0.0,-0.0077698468230664,60.0,-23.522605895996094,-0.0,-6.829795040630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.395309461979195e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.893706010188907e-05,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86334228515625,0.0,0.0,7.30746251065284e-05,290.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,9.893714013742284e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,0.0004693148075602,288.49725341796875,294.1499938964844,252.03819274902344,251.4429168701172,254.4052276611328,252.04747009277344,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.9882139247235955e-09,0.0010010554688051,-0.0147404847666621,0.0,0.0,0.0,-0.0077814296819269,60.0,-23.52354049682617,-0.0,-6.832522814192998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,9.397243411513044e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097229003906,0.0,0.0,9.895742550725116e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553161621094,0.0,0.0,7.308967178687453e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,9.895751281874254e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,0.0004694114322774,288.4891052246094,294.1499938964844,252.033203125,251.4386444091797,254.4019317626953,252.0458984375,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012674611061,6.012311981606899e-09,0.0010012615239247,-0.0148036126047372,0.0,0.0,0.0,-0.0077933762222528,60.0,-23.525205612182617,-0.0,-6.835335852883875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,9.401238639838994e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79425048828125,0.0,0.0,9.899949509417638e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,7.312074740184471e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,9.899958240566777e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,0.0004696109972428,288.47271728515625,294.1499938964844,252.0208435058593,251.4279022216797,254.395263671875,252.04132080078125,286.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062083723890055e-09,0.0010016871383413,-0.0149339949712157,0.0,0.0,0.0,-0.0078180497512221,60.0,-23.530593872070312,-0.0,-6.841148803005126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,9.401238639838994e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79425048828125,0.0,0.0,9.899949509417638e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,7.312074740184471e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,9.899958240566777e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,0.0004696109972428,288.47271728515625,294.1499938964844,252.0208435058593,251.4279022216797,254.395263671875,252.04132080078125,286.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062083723890055e-09,0.0010016871383413,-0.0149339949712157,0.0,0.0,0.0,-0.0078180497512221,60.0,-23.530593872070312,-0.0,-6.841148803005126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,9.405333548784256e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.0,7.315259426832199e-05,290.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,9.90426997304894e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,0.0004698155389633,288.45635986328125,294.1499938964844,252.00555419921875,251.41444396972656,254.388427734375,252.0345153808593,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130935868902725e-09,0.0010021232301369,-0.0150676202028989,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.538463592529297,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,9.405333548784256e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.0,7.315259426832199e-05,290.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,9.90426997304894e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,0.0004698155389633,288.45635986328125,294.1499938964844,252.00555419921875,251.41444396972656,254.388427734375,252.0345153808593,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130935868902725e-09,0.0010021232301369,-0.0150676202028989,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.538463592529297,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,9.40965546760708e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.908813080983236e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,7.318620919249952e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,9.908821084536612e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0004700314311776,288.43994140625,294.1499938964844,251.9875946044922,251.39849853515625,254.3814239501953,252.02540588378903,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025899391621,6.166938959495383e-09,0.00100258376915,-0.0152086718007922,0.0,0.0,0.0,-0.0078700315207242,60.0,-23.548662185668945,-0.0,-6.853402823026046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,9.40965546760708e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.908813080983236e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,7.318620919249952e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,9.908821084536612e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0004700314311776,288.43994140625,294.1499938964844,251.9875946044922,251.39849853515625,254.3814239501953,252.02540588378903,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025899391621,6.166938959495383e-09,0.00100258376915,-0.0152086718007922,0.0,0.0,0.0,-0.0078700315207242,60.0,-23.548662185668945,-0.0,-6.853402823026046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.914265683619304e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.791015625,0.0,0.0,7.322648161789402e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,0.0004702901060227,288.42352294921875,294.1499938964844,251.9672393798828,251.3803100585937,254.37417602539065,252.0139617919922,286.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231450022653462e-09,0.0010031353449448,-0.0153776630759239,0.0,0.0,0.0,-0.007902012206614,60.0,-23.561899185180664,-0.0,-6.860947365794345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.914265683619304e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.791015625,0.0,0.0,7.322648161789402e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,0.0004702901060227,288.42352294921875,294.1499938964844,251.9672393798828,251.3803100585937,254.37417602539065,252.0139617919922,286.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231450022653462e-09,0.0010031353449448,-0.0153776630759239,0.0,0.0,0.0,-0.007902012206614,60.0,-23.561899185180664,-0.0,-6.860947365794345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,9.417876572115348e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,9.917470015352592e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,7.325015030801296e-05,290.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,9.917478746501728e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0004704420862253,288.4153137207031,294.1499938964844,251.9562530517578,251.37046813964844,254.37046813964844,252.0073699951172,286.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693592539631035e-09,0.0010034594452008,-0.01547696813941,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.57007026672364,-0.0,-6.86538257355096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737731933594,0.0,0.0,9.42088881856762e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320556640625,0.0,0.0,9.920642332872376e-05,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,7.327357889153063e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,9.920650336425751e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,0.0004705925530288,288.4070739746094,294.1499938964844,251.9447631835937,251.3601531982422,254.3666839599609,252.0001678466797,286.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068856803738535e-09,0.0010037804022431,-0.0155752701684832,0.0,0.0,0.0,-0.0079394085332751,60.0,-23.57894897460937,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,9.42554688663222e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.925547783495858e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,7.330980588449165e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.925555787049234e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980651855469,0.0,0.0,0.0004708252381533,288.390625,294.1499938964844,251.9203948974609,251.33827209472656,254.35890197753903,251.98406982421875,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042830836027,6.364917926049429e-09,0.00100427668076,-0.0157272852957248,0.0,0.0,0.0,-0.0079681780189275,60.0,-23.596399307250977,-0.0,-6.876570068925504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,9.42554688663222e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.925547783495858e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,7.330980588449165e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.925555787049234e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980651855469,0.0,0.0,0.0004708252381533,288.390625,294.1499938964844,251.9203948974609,251.33827209472656,254.35890197753903,251.98406982421875,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042830836027,6.364917926049429e-09,0.00100427668076,-0.0157272852957248,0.0,0.0,0.0,-0.0079681780189275,60.0,-23.596399307250977,-0.0,-6.876570068925504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,9.427549957763404e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,7.332539098570123e-05,290.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72119140625,0.0,0.0,9.927665087161586e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0004709253262262,288.3741455078125,294.1499938964844,251.8944396972656,251.3148956298828,254.3507843017578,251.96568298339844,286.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389873963286163e-09,0.0010044901864603,-0.0157926585525274,0.0,0.0,0.0,-0.0079805506393313,60.0,-23.610084533691406,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,9.427549957763404e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,7.332539098570123e-05,290.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72119140625,0.0,0.0,9.927665087161586e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0004709253262262,288.3741455078125,294.1499938964844,251.8944396972656,251.3148956298828,254.3507843017578,251.96568298339844,286.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389873963286163e-09,0.0010044901864603,-0.0157926585525274,0.0,0.0,0.0,-0.0079805506393313,60.0,-23.610084533691406,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,9.426866745343432e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,9.926937491400167e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,7.332007226068527e-05,289.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,0.0004708911874331,288.3576354980469,294.1499938964844,251.86715698242188,251.2902984619141,254.3423309326172,251.9454040527344,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.015770349651575,0.0,0.0,0.0,-0.0079763289541006,60.0,-23.618467330932617,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,9.426866745343432e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,9.926937491400167e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,7.332007226068527e-05,289.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,0.0004708911874331,288.3576354980469,294.1499938964844,251.86715698242188,251.2902984619141,254.3423309326172,251.9454040527344,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.015770349651575,0.0,0.0,0.0,-0.0079763289541006,60.0,-23.618467330932617,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091369628906,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.922956814989448e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,7.329067011596635e-05,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.0,9.922964818542825e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,0.0004707023617811,288.3411560058594,294.1499938964844,251.8388061523437,251.26470947265625,254.33352661132807,251.9235382080078,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62052154541016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091369628906,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.922956814989448e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,7.329067011596635e-05,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.0,9.922964818542825e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,0.0004707023617811,288.3411560058594,294.1499938964844,251.8388061523437,251.26470947265625,254.33352661132807,251.9235382080078,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62052154541016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,9.420132846571504e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,9.919847070705146e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021179199219,0.0,0.0,7.326769991777837e-05,289.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,9.91985434666276e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,0.0004705548344645,288.3328857421875,294.1499938964844,251.8243103027344,251.2516326904297,254.32899475097656,251.912109375,286.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456778270316e-09,0.001003700075671,-0.0155505696311593,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.619129180908203,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,9.416772081749514e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,9.916307317325844e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69403076171875,0.0,0.0,7.324155740207061e-05,289.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734313964844,0.0,0.0,9.91631532087922e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0004703869344666,288.3246459960937,294.1499938964844,251.8096466064453,251.2384033203125,254.3243865966797,251.9004364013672,286.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.616453170776367,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381225585937,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,7.319160795304924e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,0.0004700661520473,288.30816650390625,294.1499938964844,251.7799530029297,251.21160888671875,254.3148956298828,251.876205444336,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568056931979e-09,0.0010026578092947,-0.0152312768623232,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.60972023010254,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381225585937,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,7.319160795304924e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,0.0004700661520473,288.30816650390625,294.1499938964844,251.7799530029297,251.21160888671875,254.3148956298828,251.876205444336,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568056931979e-09,0.0010026578092947,-0.0152312768623232,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.60972023010254,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,9.9039614724461e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,7.315036782529205e-05,289.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.903969475999476e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,0.0004698013071902,288.2916564941406,294.1499938964844,251.75,251.18458557128903,254.30503845214844,251.8510589599609,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.604154586791992,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,9.9039614724461e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,7.315036782529205e-05,289.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.903969475999476e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,0.0004698013071902,288.2916564941406,294.1499938964844,251.75,251.18458557128903,254.30503845214844,251.8510589599609,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.604154586791992,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444396972656,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,9.898272401187568e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454772949219,0.0,0.0,7.310834917007014e-05,289.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,9.898280404740945e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,0.0004695314564742,288.2751770019531,294.1499938964844,251.7200469970703,251.1575927734375,254.2948608398437,251.8251800537109,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.599403381347656,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444396972656,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,9.898272401187568e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454772949219,0.0,0.0,7.310834917007014e-05,289.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,9.898280404740945e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,0.0004695314564742,288.2751770019531,294.1499938964844,251.7200469970703,251.1575927734375,254.2948608398437,251.8251800537109,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.599403381347656,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
