time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,7.306414045160636e-05,289.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,0.0004692475195042,288.2586669921875,294.1499938964844,251.6903533935547,251.130859375,254.28433227539065,251.7987670898437,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963763982057,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.59422874450684,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,7.306414045160636e-05,289.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,0.0004692475195042,288.2586669921875,294.1499938964844,251.6903533935547,251.130859375,254.28433227539065,251.7987670898437,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963763982057,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.59422874450684,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,9.889201464829966e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211853027344,0.0,0.0,7.304135215235874e-05,289.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.88920874078758e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,0.000469101127237,288.2504272460937,294.1499938964844,251.6756896972656,251.11769104003903,254.2789459228516,251.78543090820312,286.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.59133529663086,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120910644531,0.0,0.0,9.388045873492956e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,9.88605825114064e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,7.301813457161188e-05,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,0.0004689520283136,288.2421875,294.1499938964844,251.66119384765625,251.1046600341797,254.2734832763672,251.7720642089844,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.588211059570312,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,7.297078991541639e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0004686479805968,288.2256774902344,294.1499938964844,251.63284301757807,251.0792388916016,254.26231384277344,251.7453155517578,286.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58122062683105,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,7.297078991541639e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0004686479805968,288.2256774902344,294.1499938964844,251.63284301757807,251.0792388916016,254.26231384277344,251.7453155517578,286.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.58122062683105,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,9.873145609162748e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,7.292276131920516e-05,289.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,9.8731521575246e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,0.0004683395090978,288.2091979980469,294.1499938964844,251.6055603027344,251.0548553466797,254.2508544921875,251.71876525878903,286.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57328224182129,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,9.873145609162748e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,7.292276131920516e-05,289.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,9.8731521575246e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,0.0004683395090978,288.2091979980469,294.1499938964844,251.6055603027344,251.0548553466797,254.2508544921875,251.71876525878903,286.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57328224182129,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,9.866625623544678e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,7.28746090317145e-05,289.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0004680302517954,288.19268798828125,294.1499938964844,251.57960510253903,251.03173828125,254.23915100097656,251.69256591796875,286.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.564437866210938,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,9.866625623544678e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,7.28746090317145e-05,289.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,0.0004680302517954,288.19268798828125,294.1499938964844,251.57960510253903,251.03173828125,254.23915100097656,251.69256591796875,286.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.564437866210938,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,7.28270533727482e-05,289.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,9.8601944046095e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,0.0004677248361986,288.1762084960937,294.1499938964844,251.55523681640625,251.0101623535156,254.22723388671875,251.66700744628903,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.55461883544922,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,7.28270533727482e-05,289.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,9.8601944046095e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,0.0004677248361986,288.1762084960937,294.1499938964844,251.55523681640625,251.0101623535156,254.22723388671875,251.66700744628903,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.55461883544922,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,9.857011900749058e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,7.280359568540007e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,9.857019176706672e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.0004675742238759,288.16796875,294.1499938964844,251.5437469482422,251.00003051757807,254.22119140625,251.654525756836,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.549375534057617,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,7.278064731508493e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,9.853911615209654e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,0.0004674268129747,288.15972900390625,294.1499938964844,251.5327606201172,250.9903717041016,254.21511840820312,251.64230346679688,286.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.54389953613281,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150451660156,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,9.847908222582193e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,7.27363585610874e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,0.0004671423812396,288.14324951171875,294.1499938964844,251.5124053955078,250.9726104736328,254.20285034179688,251.61868286132807,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.532320022583008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150451660156,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,9.847908222582193e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,7.27363585610874e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,0.0004671423812396,288.14324951171875,294.1499938964844,251.5124053955078,250.9726104736328,254.20285034179688,251.61868286132807,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.532320022583008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,7.269446359714493e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0004668733163271,288.12677001953125,294.1499938964844,251.49444580078125,250.9571533203125,254.1904754638672,251.5962371826172,286.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.51997375488281,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,7.269446359714493e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0004668733163271,288.12677001953125,294.1499938964844,251.49444580078125,250.9571533203125,254.1904754638672,251.5962371826172,286.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.51997375488281,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,7.26559737813659e-05,289.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154113769531,0.0,0.0,0.000466626137495,288.1102905273437,294.1499938964844,251.47915649414065,250.9442443847656,254.1780548095703,251.57530212402344,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175308600827975e-09,0.0009953206172212,-0.0129834813997149,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.50682640075684,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,7.26559737813659e-05,289.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154113769531,0.0,0.0,0.000466626137495,288.1102905273437,294.1499938964844,251.47915649414065,250.9442443847656,254.1780548095703,251.57530212402344,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175308600827975e-09,0.0009953206172212,-0.0129834813997149,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.50682640075684,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,9.337024675915018e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,9.83233767328784e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004664034349843,288.09381103515625,294.1499938964844,251.466796875,250.93414306640625,254.1656188964844,251.5557098388672,286.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261989510785271e-09,0.0009948456427082,-0.0128379734233021,0.0,0.0,0.0,-0.0074214097112417,60.0,-23.49301147460937,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,9.337024675915018e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,9.83233767328784e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004664034349843,288.09381103515625,294.1499938964844,251.466796875,250.93414306640625,254.1656188964844,251.5557098388672,286.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261989510785271e-09,0.0009948456427082,-0.0128379734233021,0.0,0.0,0.0,-0.0074214097112417,60.0,-23.49301147460937,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,9.830191265791656e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593200683594,0.0,0.0,7.260550046339631e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,9.830197814153507e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.0004663019499275,288.0855712890625,294.1499938964844,251.46180725097656,250.93020629882807,254.159423828125,251.54669189453125,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236675093556187e-09,0.0009946292266249,-0.0127716539427638,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.48576545715332,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,9.3331269454211e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,9.828226757235824e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,7.259098492795601e-05,289.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,9.828232578001916e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,0.0004662087594624,288.07733154296875,294.1499938964844,251.4576416015625,250.9270782470703,254.1532440185547,251.5382232666016,286.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426579331326e-09,0.0009944303892552,-0.0127107463777065,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.478334426879883,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,9.824824519455432e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,7.256586104631424e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,0.0004660473787225,288.06085205078125,294.1499938964844,251.4519500732422,250.9233245849609,254.1409454345703,251.5227203369141,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173175665618146e-09,0.0009940861491486,-0.0126052955165505,0.0,0.0,0.0,-0.0073773805052042,60.0,-23.46296501159668,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,9.824824519455432e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,7.256586104631424e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,0.0004660473787225,288.06085205078125,294.1499938964844,251.4519500732422,250.9233245849609,254.1409454345703,251.5227203369141,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173175665618146e-09,0.0009940861491486,-0.0126052955165505,0.0,0.0,0.0,-0.0073773805052042,60.0,-23.46296501159668,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.327303268946709e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,9.822094580158593e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,7.254569209180772e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.822100400924684e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.000465917866677,288.0443420410156,294.1499938964844,251.4499969482422,250.9231414794922,254.1288299560547,251.5096435546875,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140870840136813e-09,0.0009938098955899,-0.0125206615775823,0.0,0.0,0.0,-0.0073613654822111,60.0,-23.44680976867676,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.327303268946709e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,9.822094580158593e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,7.254569209180772e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.822100400924684e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.000465917866677,288.0443420410156,294.1499938964844,251.4499969482422,250.9231414794922,254.1288299560547,251.5096435546875,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140870840136813e-09,0.0009938098955899,-0.0125206615775823,0.0,0.0,0.0,-0.0073613654822111,60.0,-23.44680976867676,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,9.325311839347704e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,9.819997649174184e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.253020157804713e-05,289.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,9.820003469940276e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0004658184188883,288.0278625488281,294.1499938964844,251.4499969482422,250.92486572265625,254.116928100586,251.49899291992188,285.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.11605957598249e-09,0.0009935977868735,-0.012455659918487,0.0,0.0,0.0,-0.0073490655049681,60.0,-23.430349349975582,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,9.325311839347704e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,9.819997649174184e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.253020157804713e-05,289.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,9.820003469940276e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0004658184188883,288.0278625488281,294.1499938964844,251.4499969482422,250.92486572265625,254.116928100586,251.49899291992188,285.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.11605957598249e-09,0.0009935977868735,-0.012455659918487,0.0,0.0,0.0,-0.0073490655049681,60.0,-23.430349349975582,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856201171875,0.0,0.0,9.323680569650604e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,9.818279795581476e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,7.251751230796799e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.818285616347566e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,0.0004657368990592,288.0113830566406,294.1499938964844,251.4499969482422,250.9266662597656,254.105224609375,251.49024963378903,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095731392401603e-09,0.0009934238623827,-0.0124024013057351,0.0,0.0,0.0,-0.0073389876633882,60.0,-23.41437339782715,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856201171875,0.0,0.0,9.323680569650604e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,9.818279795581476e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,7.251751230796799e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.818285616347566e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,0.0004657368990592,288.0113830566406,294.1499938964844,251.4499969482422,250.9266662597656,254.105224609375,251.49024963378903,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095731392401603e-09,0.0009934238623827,-0.0124024013057351,0.0,0.0,0.0,-0.0073389876633882,60.0,-23.41437339782715,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,9.32300099520944e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,9.81756384135224e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,7.25122299627401e-05,289.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,9.81756966211833e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,0.0004657029639929,288.00311279296875,294.1499938964844,251.4499969482422,250.92759704589844,254.09947204589844,251.486572265625,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087260834812923e-09,0.0009933514520525,-0.0123802106827497,0.0,0.0,0.0,-0.0073347887955605,60.0,-23.40672492980957,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,9.816937381401658e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,7.250760245369747e-05,289.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.81694320216775e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,0.000465673248982,287.994873046875,294.1499938964844,251.4499969482422,250.9285430908203,254.09375,251.4832305908203,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848097722106e-09,0.0009932881221175,-0.0123607898131012,0.0,0.0,0.0,-0.0073311137966811,60.0,-23.399282455444336,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,7.25002828403376e-05,289.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004656262462958,287.9783630371094,294.1499938964844,251.4499969482422,250.9304962158203,254.0824737548828,251.4773864746093,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681268071173236e-09,0.0009931877721101,-0.0123300813138484,0.0,0.0,0.0,-0.0073253028094768,60.0,-23.38499641418457,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,7.25002828403376e-05,289.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004656262462958,287.9783630371094,294.1499938964844,251.4499969482422,250.9304962158203,254.0824737548828,251.4773864746093,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681268071173236e-09,0.0009931877721101,-0.0123300813138484,0.0,0.0,0.0,-0.0073253028094768,60.0,-23.38499641418457,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.249517511809245e-05,289.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004655934462789,287.9618530273437,294.1499938964844,251.4499969482422,250.9324951171875,254.07139587402344,251.4725799560547,285.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.371490478515625,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.249517511809245e-05,289.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004655934462789,287.9618530273437,294.1499938964844,251.4499969482422,250.9324951171875,254.07139587402344,251.4725799560547,285.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.371490478515625,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0004655751108657,287.9453430175781,294.1499938964844,251.4499969482422,250.9345703125,254.06051635742188,251.46861267089844,285.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.358726501464844,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
