time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0004655751108657,287.9453430175781,294.1499938964844,251.4499969482422,250.9345703125,254.06051635742188,251.46861267089844,285.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.358726501464844,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045349121094,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,7.249128248076886e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900390625,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,0.0004655684460885,287.9288330078125,294.1499938964844,251.4499969482422,250.93667602539065,254.0498046875,251.46533203125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34660720825196,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045349121094,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,7.249128248076886e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900390625,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,0.0004655684460885,287.9288330078125,294.1499938964844,251.4499969482422,250.93667602539065,254.0498046875,251.46533203125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34660720825196,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.320334356743842e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,9.814756049308926e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,7.249148620758206e-05,289.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,9.814761142479256e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.0004655697557609,287.9205627441406,294.1499938964844,251.4499969482422,250.937744140625,254.04454040527344,251.46392822265625,285.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.340801239013672,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,9.320411481894551e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,9.814837540034203e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,7.249209011206403e-05,289.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,9.814842633204536e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,0.0004655736265704,287.91229248046875,294.1499938964844,251.4499969482422,250.93882751464844,254.039306640625,251.4626617431641,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.33513069152832,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,9.81516277533956e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.249449117807671e-05,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0004655890516005,287.8957824707031,294.1499938964844,251.4499969482422,250.9410095214844,254.0290069580078,251.46046447753903,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.324195861816406,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,9.81516277533956e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.249449117807671e-05,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0004655890516005,287.8957824707031,294.1499938964844,251.4499969482422,250.9410095214844,254.0290069580078,251.46046447753903,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.324195861816406,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,9.815652447286992e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,0.0004656122764572,287.8792419433594,294.1499938964844,251.4499969482422,250.9432067871093,254.0188446044922,251.4586181640625,285.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209096491336,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.31368064880371,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,9.815652447286992e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,0.0004656122764572,287.8792419433594,294.1499938964844,251.4499969482422,250.9432067871093,254.0188446044922,251.4586181640625,285.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209096491336,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.31368064880371,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,9.321812831331044e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,9.816313831834124e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,7.250298949657008e-05,289.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,9.816318925004452e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,0.0004656436503864,287.8626708984375,294.1499938964844,251.4499969482422,250.9454345703125,254.0089111328125,251.4571228027344,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.303630828857425,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,9.321812831331044e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,9.816313831834124e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,7.250298949657008e-05,289.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,9.816318925004452e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,0.0004656436503864,287.8626708984375,294.1499938964844,251.4499969482422,250.9454345703125,254.0089111328125,251.4571228027344,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.303630828857425,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.322546975454316e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.817086538532747e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096252441406,0.0,0.0,9.81709163170308e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,0.0004656803212128,287.8461303710937,294.1499938964844,251.4499969482422,250.9476776123047,253.9990997314453,251.4558563232422,285.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319762013852,60.0,-23.29387283325196,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.322546975454316e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.817086538532747e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096252441406,0.0,0.0,9.81709163170308e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,0.0004656803212128,287.8461303710937,294.1499938964844,251.4499969482422,250.9476776123047,253.9990997314453,251.4558563232422,285.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319762013852,60.0,-23.29387283325196,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,9.322955156676473e-05,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,9.817516547627748e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,7.2511873440817e-05,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,9.817521640798076e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.000465700722998,287.8378601074219,294.1499938964844,251.4499969482422,250.94879150390625,253.9942779541016,251.455322265625,285.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28911590576172,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,9.323383710579948e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.817967656999826e-05,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,7.25152058294043e-05,289.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.817972750170156e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,0.0004657221143133,287.8295593261719,294.1499938964844,251.4499969482422,250.94992065429688,253.989501953125,251.454833984375,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.2844181060791,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,7.252224895637482e-05,289.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,9.818926628213376e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0004657673707697,287.81298828125,294.1499938964844,251.4499969482422,250.9521484375,253.9800567626953,251.45399475097656,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27517318725586,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,7.252224895637482e-05,289.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,9.818926628213376e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0004657673707697,287.81298828125,294.1499938964844,251.4499969482422,250.9521484375,253.9800567626953,251.45399475097656,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27517318725586,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17437744140625,0.0,0.0,9.325236169388518e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.819918341236188e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,7.252961222548038e-05,289.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0004658146353904,287.7964172363281,294.1499938964844,251.4499969482422,250.9543914794922,253.9707946777344,251.4532928466797,285.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26606559753418,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17437744140625,0.0,0.0,9.325236169388518e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.819918341236188e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,7.252961222548038e-05,289.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0004658146353904,287.7964172363281,294.1499938964844,251.4499969482422,250.9543914794922,253.9707946777344,251.4532928466797,285.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26606559753418,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,9.820934064919128e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,7.25371137377806e-05,289.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,0.0004658628313336,287.77984619140625,294.1499938964844,251.4499969482422,250.95660400390625,253.961669921875,251.4527282714844,285.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25703811645508,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,9.820934064919128e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,7.25371137377806e-05,289.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,0.0004658628313336,287.77984619140625,294.1499938964844,251.4499969482422,250.95660400390625,253.961669921875,251.4527282714844,285.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25703811645508,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.821941785048692e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.254455704241991e-05,289.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.000465910648927,287.76324462890625,294.1499938964844,251.4499969482422,250.9587860107422,253.9527282714844,251.4522399902344,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.248029708862305,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.821941785048692e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.254455704241991e-05,289.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.000465910648927,287.76324462890625,294.1499938964844,251.4499969482422,250.9587860107422,253.9527282714844,251.4522399902344,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.248029708862305,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,9.327625593869016e-05,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.822434367379174e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,7.2548195021227e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,9.822439460549504e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0004659339901991,287.75494384765625,294.1499938964844,251.4499969482422,250.9598693847656,253.94830322265625,251.45204162597656,285.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.243513107299805,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.328080341219902e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,9.822913852985948e-05,290.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,7.255173841258511e-05,289.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,9.822918218560515e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0004659567202907,287.74664306640625,294.1499938964844,251.4499969482422,250.9609375,253.9439392089844,251.4518585205078,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.238975524902344,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.82382262009196e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,7.255844684550539e-05,289.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.823826985666528e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004659998230636,287.73004150390625,294.1499938964844,251.4499969482422,250.9630584716797,253.935287475586,251.45152282714844,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.22981071472168,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.82382262009196e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,7.255844684550539e-05,289.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.823826985666528e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004659998230636,287.73004150390625,294.1499938964844,251.4499969482422,250.9630584716797,253.935287475586,251.45152282714844,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.22981071472168,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.256451499415562e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0004660388221964,287.71343994140625,294.1499938964844,251.4499969482422,250.9651336669922,253.92678833007807,251.4512634277344,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22047233581543,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.256451499415562e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0004660388221964,287.71343994140625,294.1499938964844,251.4499969482422,250.9651336669922,253.92678833007807,251.4512634277344,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22047233581543,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.330391912953928e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.256971002789214e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.82535202638246e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004660722042899,287.6968078613281,294.1499938964844,251.4499969482422,250.9671630859375,253.91845703125,251.45103454589844,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.210893630981445,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.330391912953928e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.256971002789214e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.82535202638246e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004660722042899,287.6968078613281,294.1499938964844,251.4499969482422,250.9671630859375,253.91845703125,251.45103454589844,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.210893630981445,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.330920147476718e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.825904271565378e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.257382094394416e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.825908637139946e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0004660985723603,287.68017578125,294.1499938964844,251.4499969482422,250.9691162109375,253.91026306152344,251.4508514404297,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.201000213623047,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.330920147476718e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.825904271565378e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.257382094394416e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.825908637139946e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0004660985723603,287.68017578125,294.1499938964844,251.4499969482422,250.9691162109375,253.91026306152344,251.4508514404297,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.201000213623047,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.331130422651768e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.826125460676848e-05,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,7.257545803440735e-05,289.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,9.826129826251416e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,0.0004661090788431,287.671875,294.1499938964844,251.4499969482422,250.97007751464844,253.90621948242188,251.4507751464844,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.195934295654297,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.331291948910804e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.82629571808502e-05,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,7.25767167750746e-05,289.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.826300811255352e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.000466117169708,287.66357421875,294.1499938964844,251.4499969482422,250.9710235595703,253.9022216796875,251.45071411132807,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.19075965881348,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,7.257807737914845e-05,289.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.82648489298299e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004661259299609,287.6469116210937,294.1499938964844,251.4499969482422,250.97283935546875,253.89431762695312,251.4505920410156,285.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.180065155029297,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,7.257807737914845e-05,289.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.82648489298299e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004661259299609,287.6469116210937,294.1499938964844,251.4499969482422,250.97283935546875,253.89431762695312,251.4505920410156,285.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.180065155029297,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.331446926807983e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.82645942713134e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.257792458403856e-05,289.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,0.0004661249404307,287.6302795410156,294.1499938964844,251.4499969482422,250.97457885742188,253.8865661621093,251.4504852294922,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16891860961914,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.331446926807983e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.82645942713134e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.257792458403856e-05,289.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,0.0004661249404307,287.6302795410156,294.1499938964844,251.4499969482422,250.97457885742188,253.8865661621093,251.4504852294922,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16891860961914,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
