time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.331191540695728e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,7.257593097165227e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.826194582274184e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,0.0004661121638491,287.6136474609375,294.1499938964844,251.4499969482422,250.9762420654297,253.87892150878903,251.4503936767578,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.15723991394043,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.331191540695728e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,7.257593097165227e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.826194582274184e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,0.0004661121638491,287.6136474609375,294.1499938964844,251.4499969482422,250.9762420654297,253.87892150878903,251.4503936767578,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.15723991394043,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.825646702665836e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,7.257192191900685e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0004660863778553,287.5970153808594,294.1499938964844,251.4499969482422,250.9777984619141,253.8714294433593,251.4503326416016,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.144960403442383,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.825646702665836e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,7.257192191900685e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0004660863778553,287.5970153808594,294.1499938964844,251.4499969482422,250.9777984619141,253.8714294433593,251.4503326416016,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.144960403442383,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.3303264293354e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.82527926680632e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,7.256920798681676e-05,289.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.825283632380888e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0004660689446609,287.58868408203125,294.1499938964844,251.4499969482422,250.97854614257807,253.86770629882807,251.45030212402344,285.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.13861083984375,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.329872409580275e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393005371094,0.0,0.0,9.824801236391068e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.256567914737388e-05,289.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.824805601965636e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,0.000466046272777,287.5803527832031,294.1499938964844,251.4499969482422,250.9792633056641,253.86404418945312,251.4502716064453,285.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.132015228271484,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.255704258568585e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,9.823637083172798e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.00046599082998,287.5636901855469,294.1499938964844,251.4499969482422,250.9806060791016,253.85679626464844,251.45022583007807,285.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11836242675781,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.255704258568585e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,9.823637083172798e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.00046599082998,287.5636901855469,294.1499938964844,251.4499969482422,250.9806060791016,253.85679626464844,251.45022583007807,285.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11836242675781,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.050000000745058,9.327198495157064e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.050000000745058,9.82198544079438e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.050000000745058,7.254487718455493e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.050000000745058,9.821989806368948e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.050000000745058,0.0004659126861952,287.54705810546875,291.1499938964844,251.4499969482422,250.9818420410156,253.8496551513672,251.4501800537109,285.4700012207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395128153330916e-09,0.0009937982540577,-0.0125171039253473,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.103744506835938,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.050000000745058,9.327198495157064e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.050000000745058,9.82198544079438e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.050000000745058,7.254487718455493e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.050000000745058,9.821989806368948e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.050000000745058,0.0004659126861952,287.54705810546875,291.1499938964844,251.4499969482422,250.9818420410156,253.8496551513672,251.4501800537109,285.4700012207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395128153330916e-09,0.0009937982540577,-0.0125171039253473,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.103744506835938,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.6334282159805298,0.050000000745058,0.040840994566679,290.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.6334282159805298,0.050000000745058,0.0430075302720069,290.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.6334282159805298,0.050000000745058,0.0317652188241481,289.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.6334282159805298,0.050000000745058,0.0430075339972972,290.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537536621094,0.6334282159805298,0.050000000745058,0.2040092051029205,285.9537048339844,291.1499938964844,251.4499969482422,250.9823608398437,277.2206420898437,281.93084716796875,285.1886291503906,1.0,0.1097133010625839,0.0093485610559582,0.0093485610559582,1.0,1.0,-0.4351199269294739,2.3601516829785401e-07,0.4351196885108948,-0.1368034929037094,0.0,0.0,0.0,10.189615249633787,60.0,-1000.3407592773438,-0.0,12.282443046569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6309230923652649,0.050000000745058,0.045237548649311,290.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6309230923652649,0.050000000745058,0.0476373173296451,290.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6309230923652649,0.050000000745058,0.0351847596466541,289.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6309230923652649,0.050000000745058,0.0476373173296451,290.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6309230923652649,0.050000000745058,0.2259709239006042,284.73486328125,291.1499938964844,251.4499969482422,250.9827575683593,280.79412841796875,290.4608154296875,284.2297668457031,1.0,0.1210918352007865,0.2482745051383972,0.2482745051383972,1.0,1.0,-0.4820123314857483,0.0338594689965248,0.4481528401374817,-0.1136748641729354,0.0,0.0,0.0,12.512313842773438,60.0,-1655.457763671875,-0.0,16.681407928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946044921875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321068115096914e-21,7.533029633150287e-21,-2.6009228216405948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0456828624010086,290.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0481062531471252,290.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0355311147868633,289.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0481062531471252,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.2281953543424606,283.2960205078125,291.1499938964844,251.4499969482422,250.98318481445312,280.8415222167969,290.9161071777344,283.1620788574219,1.0,0.1405815035104751,0.4965490102767944,0.4965490102767944,1.0,1.0,-0.4867599606513977,0.1419626772403717,0.344797283411026,-0.0070705423131585,0.0,0.0,1.0,20.05694580078125,60.0,-186.5106201171875,-6544.6435546875,23.18506050109864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1458740234375,306.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,3160.62841796875,18000.0,0.0,0.0,0.0052783177234232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224634230136871,0.3224648237228393,-1.3900338444727822e-06,0.0,5.356821475288598e-06,0.0,0.0,5.42147970199585,0.0,0.0,0.0,0.2260742783546447,4.0,0.0,1.0
626640,290.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0456828624010086,290.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0481062531471252,290.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0355311147868633,289.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.0481062531471252,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.5706005096435547,0.050000000745058,0.2281953543424606,283.2960205078125,291.1499938964844,251.4499969482422,250.98318481445312,280.8415222167969,290.9161071777344,283.1620788574219,1.0,0.1405815035104751,0.4965490102767944,0.4965490102767944,1.0,1.0,-0.4867599606513977,0.1419626772403717,0.344797283411026,-0.0070705423131585,0.0,0.0,1.0,20.05694580078125,60.0,-186.5106201171875,-6544.6435546875,23.18506050109864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1458740234375,306.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,3160.62841796875,18000.0,0.0,0.0,0.0052783177234232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224634230136871,0.3224648237228393,-1.3900338444727822e-06,0.0,5.356821475288598e-06,0.0,0.0,5.42147970199585,0.0,0.0,0.0,0.2260742783546447,4.0,0.0,1.0
626700,290.00054931640625,297.1499938964844,293.1499938964844,0.0007360139861702,-70.71924591064453,284.4306030273437,0.5489388704299927,0.050000000745058,0.0458200685679912,290.5336608886719,297.1499938964844,293.1499938964844,0.0005404615076258,-54.4508171081543,284.1502685546875,0.5489388704299927,0.050000000745058,0.048250738531351,290.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71441650390625,0.5489388704299927,0.050000000745058,0.0356378331780433,289.7445983886719,297.1499938964844,293.1499938964844,0.0007448742981068,-75.36726379394531,284.40679931640625,0.5489388704299927,0.050000000745058,0.048250738531351,290.8949890136719,297.1499938964844,293.1499938964844,0.0005077419336885,-230.0821075439453,284.0965270996094,0.5489388704299927,0.050000000745058,0.2288807332515716,283.728515625,291.1499938964844,251.4499969482422,250.9832305908203,279.8495788574219,290.8993225097656,284.4198913574219,1.0,0.1489781439304351,0.5365855693817139,0.5365855693817139,1.0,1.0,-0.4882218241691589,0.1623269617557525,0.3258948624134063,0.0128926523029804,0.0,0.0,1.0,23.725706100463867,60.0,2210.9609375,-7840.103515625,26.33454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5242919921875,308.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,6478.18701171875,19080.0,0.0,0.0,0.025195313617587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102648258209229,0.8102703094482422,-5.451805918710306e-06,0.0,2.557004154368769e-05,0.0,0.0,59.419921875,0.0,0.0,0.0,0.4812836945056915,4.0,0.0,1.0
626760,290.00323486328125,297.1499938964844,293.1499938964844,0.0014183500315994,-130.66212463378906,287.0087280273437,0.5322465300559998,0.050000000745058,0.0459510758519172,290.5316162109375,297.1499938964844,293.1499938964844,0.0011288169771432,-109.50607299804688,286.57196044921875,0.5322465300559998,0.050000000745058,0.048388697206974,290.0343322753906,297.1499938964844,293.1499938964844,0.0010201275581493,-73.0931167602539,286.3318786621094,0.5322465300559998,0.050000000745058,0.0357397273182868,289.7432861328125,297.1499938964844,293.1499938964844,0.0014948794851079,-145.0175323486328,287.0997314453125,0.5322465300559998,0.050000000745058,0.048388697206974,290.8926696777344,297.1499938964844,293.1499938964844,0.000992968911305,-456.9362487792969,286.38629150390625,0.5322465300559998,0.050000000745058,0.2295351475477218,285.1242370605469,291.1499938964844,251.4499969482422,250.983154296875,279.6263427734375,290.8927917480469,285.7469787597656,1.0,0.1565399169921875,0.5433157086372375,0.5433157086372375,1.0,1.0,-0.4896178245544433,0.1652934700250625,0.3243243396282196,0.0155409080907702,0.0,0.0,1.0,27.22945785522461,60.0,2682.482666015625,-7897.0986328125,29.36478614807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1861267089844,307.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,11663.765625,19080.0,0.0,0.0,0.0452042184770107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098113775253296,1.0981236696243286,-9.960291208699346e-06,0.0,4.587653529597446e-05,0.0,0.0,147.25045776367188,0.0,0.0,0.0,0.6128448247909546,4.0,0.0,1.0
626820,290.0387268066406,297.1499938964844,293.1499938964844,0.0026253596879541,-229.6217041015625,290.69488525390625,0.5095050930976868,0.050000000745058,0.0461899302899837,290.5497741699219,297.1499938964844,293.1499938964844,0.0021716875489801,-200.09751892089844,290.01953125,0.5095050930976868,0.050000000745058,0.0486402213573455,290.0643005371094,297.1499938964844,293.1499938964844,0.0022569561842828,-153.5883026123047,290.1072082519531,0.5095050930976868,0.050000000745058,0.0359255038201808,289.767333984375,297.1499938964844,293.1499938964844,0.0028376434929668,-261.2443542480469,290.9945373535156,0.5095050930976868,0.050000000745058,0.0486402213573455,290.9130249023437,297.1499938964844,293.1499938964844,0.001881503034383,-822.3985595703125,289.60064697265625,0.5095050930976868,0.050000000745058,0.230728268623352,286.917236328125,291.1499938964844,251.4499969482422,250.98269653320312,279.3746643066406,290.90850830078125,287.22589111328125,1.0,0.1693729311227798,0.5515551567077637,0.5515551567077637,1.0,1.0,-0.4921630024909973,0.1691745817661285,0.3229884207248688,0.0188521593809127,0.0,0.0,1.0,33.61750030517578,60.0,2161.146728515625,-7634.560546875,34.93365859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1728820800781,305.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,16822.169921875,19080.0,0.0,0.0,0.0855117365717887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3191801309585571,1.3191945552825928,-1.4371893485076724e-05,0.0,8.678354060975835e-05,0.0,0.0,255.25119018554688,0.0,0.0,0.0,0.7239313125610352,4.0,0.0,1.0
626880,290.0387268066406,297.1499938964844,293.1499938964844,0.0026253596879541,-229.6217041015625,290.69488525390625,0.5095050930976868,0.050000000745058,0.0461899302899837,290.5497741699219,297.1499938964844,293.1499938964844,0.0021716875489801,-200.09751892089844,290.01953125,0.5095050930976868,0.050000000745058,0.0486402213573455,290.0643005371094,297.1499938964844,293.1499938964844,0.0022569561842828,-153.5883026123047,290.1072082519531,0.5095050930976868,0.050000000745058,0.0359255038201808,289.767333984375,297.1499938964844,293.1499938964844,0.0028376434929668,-261.2443542480469,290.9945373535156,0.5095050930976868,0.050000000745058,0.0486402213573455,290.9130249023437,297.1499938964844,293.1499938964844,0.001881503034383,-822.3985595703125,289.60064697265625,0.5095050930976868,0.050000000745058,0.230728268623352,286.917236328125,291.1499938964844,251.4499969482422,250.98269653320312,279.3746643066406,290.90850830078125,287.22589111328125,1.0,0.1693729311227798,0.5515551567077637,0.5515551567077637,1.0,1.0,-0.4921630024909973,0.1691745817661285,0.3229884207248688,0.0188521593809127,0.0,0.0,1.0,33.61750030517578,60.0,2161.146728515625,-7634.560546875,34.93365859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1728820800781,305.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,16822.169921875,19080.0,0.0,0.0,0.0855117365717887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3191801309585571,1.3191945552825928,-1.4371893485076724e-05,0.0,8.678354060975835e-05,0.0,0.0,255.25119018554688,0.0,0.0,0.0,0.7239313125610352,4.0,0.0,1.0
626940,290.089599609375,297.1499938964844,293.1499938964844,0.0036930602509528,-310.7253723144531,293.2730712890625,0.4954117238521576,0.050000000745058,0.0463938899338245,290.5804138183594,297.1499938964844,293.1499938964844,0.0030908496119081,-274.87371826171875,292.4126281738281,0.4954117238521576,0.050000000745058,0.0488549992442131,290.10888671875,297.1499938964844,293.1499938964844,0.0033401167020201,-219.1322326660156,292.7473449707031,0.4954117238521576,0.050000000745058,0.0360841378569603,289.8083190917969,297.1499938964844,293.1499938964844,0.0040407688356935,-356.72857666015625,293.7474365234375,0.4954117238521576,0.050000000745058,0.0488549992442131,290.9490051269531,297.1499938964844,293.1499938964844,0.0026513058692216,-1119.777099609375,291.7864990234375,0.4954117238521576,0.050000000745058,0.2317470908164978,287.9906311035156,291.1499938964844,251.4499969482422,250.9818420410156,279.26007080078125,290.94268798828125,288.2178649902344,1.0,0.1795416176319122,0.5560927391052246,0.5560927391052246,1.0,1.0,-0.4943363666534424,0.1715239882469177,0.3228123784065246,0.0207246355712413,0.0,0.0,1.0,39.072227478027344,60.0,1560.439453125,-7422.57568359375,39.73383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0014038085937,304.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18440.6953125,20160.0,0.0,0.0,0.1237433180212974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811849355697632,1.381200671195984,-1.5754672858747654e-05,0.0,0.0001255837414646,0.0,0.0,292.9620056152344,0.0,0.0,0.0,0.7700524926185608,4.0,0.0,1.0
627000,290.089599609375,297.1499938964844,293.1499938964844,0.0036930602509528,-310.7253723144531,293.2730712890625,0.4954117238521576,0.050000000745058,0.0463938899338245,290.5804138183594,297.1499938964844,293.1499938964844,0.0030908496119081,-274.87371826171875,292.4126281738281,0.4954117238521576,0.050000000745058,0.0488549992442131,290.10888671875,297.1499938964844,293.1499938964844,0.0033401167020201,-219.1322326660156,292.7473449707031,0.4954117238521576,0.050000000745058,0.0360841378569603,289.8083190917969,297.1499938964844,293.1499938964844,0.0040407688356935,-356.72857666015625,293.7474365234375,0.4954117238521576,0.050000000745058,0.0488549992442131,290.9490051269531,297.1499938964844,293.1499938964844,0.0026513058692216,-1119.777099609375,291.7864990234375,0.4954117238521576,0.050000000745058,0.2317470908164978,287.9906311035156,291.1499938964844,251.4499969482422,250.9818420410156,279.26007080078125,290.94268798828125,288.2178649902344,1.0,0.1795416176319122,0.5560927391052246,0.5560927391052246,1.0,1.0,-0.4943363666534424,0.1715239882469177,0.3228123784065246,0.0207246355712413,0.0,0.0,1.0,39.072227478027344,60.0,1560.439453125,-7422.57568359375,39.73383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0014038085937,304.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18440.6953125,20160.0,0.0,0.0,0.1237433180212974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811849355697632,1.381200671195984,-1.5754672858747654e-05,0.0,0.0001255837414646,0.0,0.0,292.9620056152344,0.0,0.0,0.0,0.7700524926185608,4.0,0.0,1.0
627060,290.1444702148437,297.1499938964844,293.1499938964844,0.0046603521332144,-376.6865539550781,295.303466796875,0.4857338368892669,0.050000000745058,0.0465627610683441,290.61505126953125,297.1499938964844,293.1499938964844,0.0039041144773364,-335.9481811523437,294.2991943359375,0.4857338368892669,0.050000000745058,0.0490328297019004,290.1581115722656,297.1499938964844,293.1499938964844,0.0043074013665318,-272.36883544921875,294.8255920410156,0.4857338368892669,0.050000000745058,0.0362154804170131,289.8549194335937,297.1499938964844,293.1499938964844,0.0051618469879031,-434.80474853515625,295.9250793457031,0.4857338368892669,0.050000000745058,0.0490328297019004,290.99078369140625,297.1499938964844,293.1499938964844,0.0033124978654086,-1358.4805908203125,293.4903564453125,0.4857338368892669,0.050000000745058,0.2325906306505203,288.8188171386719,291.1499938964844,251.4499969482422,250.98062133789065,279.207275390625,290.98388671875,289.00067138671875,1.0,0.1875100582838058,0.5588477849960327,0.5588477849960327,1.0,1.0,-0.4961358606815338,0.1730951368808746,0.3230407238006592,0.0219088997691869,0.0,0.0,1.0,43.58859634399414,48.0,1145.7034912109375,-7366.81298828125,43.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5517578125,304.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.763671875,20160.0,0.0,0.0,0.1579509228467941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314295053482056,1.4314464330673218,-1.692176374490373e-05,0.0,0.0001603001001058,0.0,0.0,326.11138916015625,0.0,0.0,0.0,0.7820013165473938,4.0,0.0,1.0
627120,290.1444702148437,297.1499938964844,293.1499938964844,0.0046603521332144,-376.6865539550781,295.303466796875,0.4857338368892669,0.050000000745058,0.0465627610683441,290.61505126953125,297.1499938964844,293.1499938964844,0.0039041144773364,-335.9481811523437,294.2991943359375,0.4857338368892669,0.050000000745058,0.0490328297019004,290.1581115722656,297.1499938964844,293.1499938964844,0.0043074013665318,-272.36883544921875,294.8255920410156,0.4857338368892669,0.050000000745058,0.0362154804170131,289.8549194335937,297.1499938964844,293.1499938964844,0.0051618469879031,-434.80474853515625,295.9250793457031,0.4857338368892669,0.050000000745058,0.0490328297019004,290.99078369140625,297.1499938964844,293.1499938964844,0.0033124978654086,-1358.4805908203125,293.4903564453125,0.4857338368892669,0.050000000745058,0.2325906306505203,288.8188171386719,291.1499938964844,251.4499969482422,250.98062133789065,279.207275390625,290.98388671875,289.00067138671875,1.0,0.1875100582838058,0.5588477849960327,0.5588477849960327,1.0,1.0,-0.4961358606815338,0.1730951368808746,0.3230407238006592,0.0219088997691869,0.0,0.0,1.0,43.58859634399414,48.0,1145.7034912109375,-7366.81298828125,43.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5517578125,304.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,19806.763671875,20160.0,0.0,0.0,0.1579509228467941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314295053482056,1.4314464330673218,-1.692176374490373e-05,0.0,0.0001603001001058,0.0,0.0,326.11138916015625,0.0,0.0,0.0,0.7820013165473938,4.0,0.0,1.0
627180,290.1986999511719,297.1499938964844,293.1499938964844,0.0055721211247146,-431.2206726074219,296.9736633300781,0.4834432899951935,0.050000000745058,0.0466049909591674,290.6499328613281,297.1499938964844,293.1499938964844,0.0046464269980788,-386.6632995605469,295.8535461425781,0.4834432899951935,0.050000000745058,0.0490773022174835,290.2071533203125,297.1499938964844,293.1499938964844,0.0052089137025177,-316.4208679199219,296.5348815917969,0.4834432899951935,0.050000000745058,0.0362483263015747,289.90167236328125,297.1499938964844,293.1499938964844,0.006258841138333,-499.7934875488281,297.7248229980469,0.4834432899951935,0.050000000745058,0.0490773022174835,291.0334777832031,297.1499938964844,293.1499938964844,0.0038933630567044,-1553.5223388671875,294.8808898925781,0.4834432899951935,0.050000000745058,0.2328015863895416,289.4933776855469,291.1499938964844,251.4499969482422,250.97906494140625,279.1825561523437,291.026611328125,289.644775390625,1.0,0.1889606863260269,0.5607155561447144,0.5607155561447144,1.0,1.0,-0.4965861737728119,0.1738852262496948,0.322700947523117,0.022630002349615,0.0,0.0,1.0,44.71839141845703,36.0,887.6444702148438,-7418.2265625,44.74579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6837463378906,304.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1484375,20160.0,0.0,0.0,0.1869298666715622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407000541687012,1.440717101097107,-1.7141659554908983e-05,0.0,0.0001897100592032,0.0,0.0,332.4886779785156,0.0,0.0,0.0,0.7866455316543579,4.0,0.0,1.0
627240,290.1986999511719,297.1499938964844,293.1499938964844,0.0055721211247146,-431.2206726074219,296.9736633300781,0.4834432899951935,0.050000000745058,0.0466049909591674,290.6499328613281,297.1499938964844,293.1499938964844,0.0046464269980788,-386.6632995605469,295.8535461425781,0.4834432899951935,0.050000000745058,0.0490773022174835,290.2071533203125,297.1499938964844,293.1499938964844,0.0052089137025177,-316.4208679199219,296.5348815917969,0.4834432899951935,0.050000000745058,0.0362483263015747,289.90167236328125,297.1499938964844,293.1499938964844,0.006258841138333,-499.7934875488281,297.7248229980469,0.4834432899951935,0.050000000745058,0.0490773022174835,291.0334777832031,297.1499938964844,293.1499938964844,0.0038933630567044,-1553.5223388671875,294.8808898925781,0.4834432899951935,0.050000000745058,0.2328015863895416,289.4933776855469,291.1499938964844,251.4499969482422,250.97906494140625,279.1825561523437,291.026611328125,289.644775390625,1.0,0.1889606863260269,0.5607155561447144,0.5607155561447144,1.0,1.0,-0.4965861737728119,0.1738852262496948,0.322700947523117,0.022630002349615,0.0,0.0,1.0,44.71839141845703,36.0,887.6444702148438,-7418.2265625,44.74579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6837463378906,304.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1484375,20160.0,0.0,0.0,0.1869298666715622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407000541687012,1.440717101097107,-1.7141659554908983e-05,0.0,0.0001897100592032,0.0,0.0,332.4886779785156,0.0,0.0,0.0,0.7866455316543579,4.0,0.0,1.0
627300,290.2245788574219,297.1499938964844,293.1499938964844,0.0060177100822329,-455.0608520507813,297.7119140625,0.48465296626091,0.050000000745058,0.0465826280415058,290.6668701171875,297.1499938964844,293.1499938964844,0.0049988501705229,-408.8463745117188,296.5408020019531,0.48465296626091,0.050000000745058,0.0490537509322166,290.2308349609375,297.1499938964844,293.1499938964844,0.0056458283215761,-335.6644592285156,297.2895812988281,0.48465296626091,0.050000000745058,0.0362309329211711,289.9241943359375,297.1499938964844,293.1499938964844,0.006811642087996,-528.3280029296875,298.5221862792969,0.48465296626091,0.050000000745058,0.0490537509322166,291.05438232421875,297.1499938964844,293.1499938964844,0.0041603702120482,-1637.843505859375,295.4921569824219,0.48465296626091,0.050000000745058,0.2326898872852325,289.791015625,291.1499938964844,251.4499969482422,250.97817993164065,279.1755676269531,291.0476379394531,289.93280029296875,1.0,0.1877714693546295,0.5614577531814575,0.5614577531814575,1.0,1.0,-0.4963479936122894,0.1740525811910629,0.3222953975200653,0.0228699445724487,0.0,0.0,1.0,44.1206169128418,36.0,807.1419677734375,-7480.4638671875,44.21293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9218444824219,304.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20110.24609375,21240.0,0.0,0.0,0.1992579400539398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423540830612185,1.4423712491989136,-1.7181042494485155e-05,0.0,0.0002022214757744,0.0,0.0,333.6351623535156,0.0,0.0,0.0,0.8024740815162659,4.0,0.0,1.0
627360,290.2493591308594,297.1499938964844,293.1499938964844,0.0064609446562826,-476.9194946289063,298.4005432128906,0.4871520102024078,0.050000000745058,0.0465369038283824,290.6833190917969,297.1499938964844,293.1499938964844,0.0053427568636834,-429.2139892578125,297.1822204589844,0.4871520102024078,0.050000000745058,0.0490055978298187,290.2537841796875,297.1499938964844,293.1499938964844,0.0060782465152442,-353.3027648925781,297.99285888671875,0.4871520102024078,0.050000000745058,0.0361953675746917,289.9459533691406,297.1499938964844,293.1499938964844,0.0073727290146052,-554.516845703125,299.2663879394531,0.4871520102024078,0.050000000745058,0.0490055978298187,291.07470703125,297.1499938964844,293.1499938964844,0.0044154850766062,-1714.8131103515625,296.06134033203125,0.4871520102024078,0.050000000745058,0.232461467385292,290.07183837890625,291.1499938964844,251.4499969482422,250.97720336914065,279.1706237792969,291.0681457519531,290.2080383300781,1.0,0.1854941993951797,0.5621131062507629,0.5621131062507629,0.9999450445175172,1.0,-0.4958608150482178,0.174103707075119,0.3217571079730987,0.0230517331510782,0.0,0.0,1.0,42.89801025390625,25.0,756.9046630859375,-7574.8388671875,43.124732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.24920654296875,305.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,20883.978515625,21240.0,0.0,0.0,0.2101262062788009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698392152786257,1.4698569774627686,-1.784207415767014e-05,0.0,0.00021325139096,0.0,0.0,353.07403564453125,0.0,0.0,0.0,0.8029648661613464,4.0,0.0,1.0
627420,290.29559326171875,297.1499938964844,293.1499938964844,0.0073426938615739,-514.8555908203125,299.6600341796875,0.4952724874019623,0.050000000745058,0.0463961660861969,290.71453857421875,297.1499938964844,293.1499938964844,0.006006087642163,-464.5820007324219,298.3581848144531,0.4952724874019623,0.050000000745058,0.048857394605875,290.2973022460937,297.1499938964844,293.1499938964844,0.0069325868971645,-383.92388916015625,299.2774963378906,0.4952724874019623,0.050000000745058,0.036085907369852,289.98687744140625,297.1499938964844,293.1499938964844,0.0085276011377573,-600.1558227539062,300.626953125,0.4952724874019623,0.050000000745058,0.048857394605875,291.11334228515625,297.1499938964844,293.1499938964844,0.0048910113982856,-1847.0101318359373,297.1044311523437,0.4952724874019623,0.050000000745058,0.2317584455013275,290.6087951660156,291.1499938964844,251.4499969482422,250.9750823974609,279.16461181640625,291.1072082519531,290.7394714355469,1.0,0.1785348653793335,0.563242495059967,0.563242495059967,0.9998351335525512,1.0,-0.4943612813949585,0.1739591658115387,0.3204021155834198,0.0232919156551361,0.0,0.0,1.0,39.13490676879883,25.0,707.6669921875,-7786.08544921875,39.78840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10577392578125,305.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8125,21240.0,0.0,0.0,0.2275235652923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.479042649269104,-1.806577165552881e-05,0.0,0.000230907506193,0.0,0.0,359.73486328125,0.0,0.0,0.0,0.8075608611106873,4.0,0.0,1.0
627480,290.29559326171875,297.1499938964844,293.1499938964844,0.0073426938615739,-514.8555908203125,299.6600341796875,0.4952724874019623,0.050000000745058,0.0463961660861969,290.71453857421875,297.1499938964844,293.1499938964844,0.006006087642163,-464.5820007324219,298.3581848144531,0.4952724874019623,0.050000000745058,0.048857394605875,290.2973022460937,297.1499938964844,293.1499938964844,0.0069325868971645,-383.92388916015625,299.2774963378906,0.4952724874019623,0.050000000745058,0.036085907369852,289.98687744140625,297.1499938964844,293.1499938964844,0.0085276011377573,-600.1558227539062,300.626953125,0.4952724874019623,0.050000000745058,0.048857394605875,291.11334228515625,297.1499938964844,293.1499938964844,0.0048910113982856,-1847.0101318359373,297.1044311523437,0.4952724874019623,0.050000000745058,0.2317584455013275,290.6087951660156,291.1499938964844,251.4499969482422,250.9750823974609,279.16461181640625,291.1072082519531,290.7394714355469,1.0,0.1785348653793335,0.563242495059967,0.563242495059967,0.9998351335525512,1.0,-0.4943612813949585,0.1739591658115387,0.3204021155834198,0.0232919156551361,0.0,0.0,1.0,39.13490676879883,25.0,707.6669921875,-7786.08544921875,39.78840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10577392578125,305.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8125,21240.0,0.0,0.0,0.2275235652923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.479042649269104,-1.806577165552881e-05,0.0,0.000230907506193,0.0,0.0,359.73486328125,0.0,0.0,0.0,0.8075608611106873,4.0,0.0,1.0
627540,290.33770751953125,297.1499938964844,293.1499938964844,0.0082427486777305,-546.736083984375,300.79156494140625,0.5025706887245178,0.050000000745058,0.0462837666273117,290.7435302734375,297.1499938964844,293.1499938964844,0.0066561019048094,-494.34814453125,299.4197692871094,0.5025706887245178,0.050000000745058,0.0487390346825122,290.3378601074219,297.1499938964844,293.1499938964844,0.0077966605313122,-409.6372375488281,300.42974853515625,0.5025706887245178,0.050000000745058,0.035998485982418,290.0243530273437,297.1499938964844,293.1499938964844,0.0097629446536302,-638.7005615234375,301.8472900390625,0.5025706887245178,0.050000000745058,0.0487390346825122,291.14923095703125,297.1499938964844,293.1499938964844,0.0053365393541753,-1956.814208984375,298.0481262207031,0.5025706887245178,0.050000000745058,0.2311969995498657,291.1304931640625,291.1499938964844,251.4499969482422,250.97271728515625,279.1614685058594,291.1435241699219,291.26043701171875,1.0,0.1731528490781784,0.5642175674438477,0.5642175674438477,0.9997252225875854,1.0,-0.4931634664535522,0.1738626956939697,0.3193007707595825,0.0235099513083696,0.0,0.0,0.9956925511360168,36.12960433959961,25.0,701.510986328125,-8039.5712890625,37.13797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307983398437,306.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,21218.970703125,22320.0,0.0,0.0,0.2394347637891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814034700393677,1.4814215898513794,-1.8125081624020822e-05,0.0,0.0002429958549328,0.0,0.0,361.4889526367188,0.0,0.0,0.0,0.8237141966819763,4.0,0.0,1.0
627600,290.33770751953125,297.1499938964844,293.1499938964844,0.0082427486777305,-546.736083984375,300.79156494140625,0.5025706887245178,0.050000000745058,0.0462837666273117,290.7435302734375,297.1499938964844,293.1499938964844,0.0066561019048094,-494.34814453125,299.4197692871094,0.5025706887245178,0.050000000745058,0.0487390346825122,290.3378601074219,297.1499938964844,293.1499938964844,0.0077966605313122,-409.6372375488281,300.42974853515625,0.5025706887245178,0.050000000745058,0.035998485982418,290.0243530273437,297.1499938964844,293.1499938964844,0.0097629446536302,-638.7005615234375,301.8472900390625,0.5025706887245178,0.050000000745058,0.0487390346825122,291.14923095703125,297.1499938964844,293.1499938964844,0.0053365393541753,-1956.814208984375,298.0481262207031,0.5025706887245178,0.050000000745058,0.2311969995498657,291.1304931640625,291.1499938964844,251.4499969482422,250.97271728515625,279.1614685058594,291.1435241699219,291.26043701171875,1.0,0.1731528490781784,0.5642175674438477,0.5642175674438477,0.9997252225875854,1.0,-0.4931634664535522,0.1738626956939697,0.3193007707595825,0.0235099513083696,0.0,0.0,0.9956925511360168,36.12960433959961,25.0,701.510986328125,-8039.5712890625,37.13797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307983398437,306.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,21218.970703125,22320.0,0.0,0.0,0.2394347637891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814034700393677,1.4814215898513794,-1.8125081624020822e-05,0.0,0.0002429958549328,0.0,0.0,361.4889526367188,0.0,0.0,0.0,0.8237141966819763,4.0,0.0,1.0
627660,290.3760070800781,297.1499938964844,293.1499938964844,0.0091626560315489,-572.8306274414062,301.8179626464844,0.5088012218475342,0.050000000745058,0.0461989156901836,290.7704467773437,297.1499938964844,293.1499938964844,0.0072933007031679,-518.7506713867188,300.3892517089844,0.5088012218475342,0.050000000745058,0.0486496835947036,290.3751525878906,297.1499938964844,293.1499938964844,0.0086745470762252,-430.7672119140625,301.474853515625,0.5088012218475342,0.050000000745058,0.0359324887394905,290.0586853027344,297.1499938964844,293.1499938964844,0.0110896434634923,-670.4371337890625,302.9500427246094,0.5088012218475342,0.050000000745058,0.0486496835947036,291.1824951171875,297.1499938964844,293.1499938964844,0.0057535204105079,-2045.3800048828125,298.91510009765625,0.5088012218475342,0.050000000745058,0.2307731509208679,291.65496826171875,291.1499938964844,251.4499969482422,250.9701385498047,279.1596374511719,291.1772155761719,291.7865600585937,1.0,0.1688537299633026,0.5650818943977356,0.5650818943977356,0.9992024898529052,1.0,-0.4922592937946319,0.1738323271274566,0.3184269666671753,0.0237300526350736,0.0,0.0,0.8934880495071411,33.86096954345703,25.0,712.8809814453125,-8295.396484375,35.14548110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2154235839844,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23142.390625,22320.0,0.0,0.0,0.2465017437934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454114556312561,1.4541326761245728,-1.807361331884749e-05,0.0,0.000250167940976,0.0,0.0,349.9198913574219,0.0,0.0,0.0,0.796447217464447,4.0,0.0,1.0
627720,290.3760070800781,297.1499938964844,293.1499938964844,0.0091626560315489,-572.8306274414062,301.8179626464844,0.5088012218475342,0.050000000745058,0.0461989156901836,290.7704467773437,297.1499938964844,293.1499938964844,0.0072933007031679,-518.7506713867188,300.3892517089844,0.5088012218475342,0.050000000745058,0.0486496835947036,290.3751525878906,297.1499938964844,293.1499938964844,0.0086745470762252,-430.7672119140625,301.474853515625,0.5088012218475342,0.050000000745058,0.0359324887394905,290.0586853027344,297.1499938964844,293.1499938964844,0.0110896434634923,-670.4371337890625,302.9500427246094,0.5088012218475342,0.050000000745058,0.0486496835947036,291.1824951171875,297.1499938964844,293.1499938964844,0.0057535204105079,-2045.3800048828125,298.91510009765625,0.5088012218475342,0.050000000745058,0.2307731509208679,291.65496826171875,291.1499938964844,251.4499969482422,250.9701385498047,279.1596374511719,291.1772155761719,291.7865600585937,1.0,0.1688537299633026,0.5650818943977356,0.5650818943977356,0.9992024898529052,1.0,-0.4922592937946319,0.1738323271274566,0.3184269666671753,0.0237300526350736,0.0,0.0,0.8934880495071411,33.86096954345703,25.0,712.8809814453125,-8295.396484375,35.14548110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2154235839844,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23142.390625,22320.0,0.0,0.0,0.2465017437934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454114556312561,1.4541326761245728,-1.807361331884749e-05,0.0,0.000250167940976,0.0,0.0,349.9198913574219,0.0,0.0,0.0,0.796447217464447,4.0,0.0,1.0
