time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4109191894531,297.1499938964844,293.1499938964844,0.0101189548149704,-594.7164916992188,302.7481994628906,0.5142158269882202,0.050000000745058,0.046132668852806,290.7954406738281,297.1499938964844,293.1499938964844,0.0079281777143478,-539.2345581054688,301.27264404296875,0.5142158269882202,0.050000000745058,0.0485799200832843,290.4091491699219,297.1499938964844,293.1499938964844,0.0095832580700516,-448.571533203125,302.4227600097656,0.5142158269882202,0.050000000745058,0.0358809642493724,290.0901794433594,297.1499938964844,293.1499938964844,0.0125416293740272,-697.1913452148438,303.94635009765625,0.5142158269882202,0.050000000745058,0.0485799200832843,291.2133178710937,297.1499938964844,293.1499938964844,0.0061500561423599,-2118.533447265625,299.7087707519531,0.5142158269882202,0.050000000745058,0.2304422259330749,292.1679382324219,291.1499938964844,251.4499969482422,250.9673767089844,279.15850830078125,291.2084045410156,292.2891540527344,1.0,0.1654128134250641,0.5658706426620483,0.5658706426620483,0.99867981672287,1.0,-0.4915533661842346,0.1738428622484207,0.3177104890346527,0.0239478349685668,0.0,0.0,0.7231482267379761,32.08989715576172,25.0,670.7908935546875,-8407.962890625,33.59492111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30084228515625,308.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,25682.33203125,22320.0,0.0,0.0,0.249210849404335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206048607826233,1.2060632705688477,-1.4640808331023436e-05,0.0,0.0002529173216316,0.0,0.0,223.78424072265625,0.0,0.0,0.0,0.6790559887886047,4.0,0.0,1.0
627840,290.4109191894531,297.1499938964844,293.1499938964844,0.0101189548149704,-594.7164916992188,302.7481994628906,0.5142158269882202,0.050000000745058,0.046132668852806,290.7954406738281,297.1499938964844,293.1499938964844,0.0079281777143478,-539.2345581054688,301.27264404296875,0.5142158269882202,0.050000000745058,0.0485799200832843,290.4091491699219,297.1499938964844,293.1499938964844,0.0095832580700516,-448.571533203125,302.4227600097656,0.5142158269882202,0.050000000745058,0.0358809642493724,290.0901794433594,297.1499938964844,293.1499938964844,0.0125416293740272,-697.1913452148438,303.94635009765625,0.5142158269882202,0.050000000745058,0.0485799200832843,291.2133178710937,297.1499938964844,293.1499938964844,0.0061500561423599,-2118.533447265625,299.7087707519531,0.5142158269882202,0.050000000745058,0.2304422259330749,292.1679382324219,291.1499938964844,251.4499969482422,250.9673767089844,279.15850830078125,291.2084045410156,292.2891540527344,1.0,0.1654128134250641,0.5658706426620483,0.5658706426620483,0.99867981672287,1.0,-0.4915533661842346,0.1738428622484207,0.3177104890346527,0.0239478349685668,0.0,0.0,0.7231482267379761,32.08989715576172,25.0,670.7908935546875,-8407.962890625,33.59492111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30084228515625,308.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,25682.33203125,22320.0,0.0,0.0,0.249210849404335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206048607826233,1.2060632705688477,-1.4640808331023436e-05,0.0,0.0002529173216316,0.0,0.0,223.78424072265625,0.0,0.0,0.0,0.6790559887886047,4.0,0.0,1.0
627900,290.4272766113281,297.1499938964844,293.1499938964844,0.0106212748214602,-604.962646484375,303.1788635253906,0.5185954570770264,0.050000000745058,0.0460835248231887,290.80731201171875,297.1499938964844,293.1499938964844,0.0082502095028758,-548.7952880859375,301.68096923828125,0.5185954570770264,0.050000000745058,0.0485281720757484,290.425048828125,297.1499938964844,293.1499938964844,0.0100585762411355,-456.8941650390625,302.861572265625,0.5185954570770264,0.050000000745058,0.0358427427709102,290.1072998046875,297.1499938964844,293.1499938964844,0.0172369573265314,-833.1406860351562,304.0586242675781,0.5633976459503174,0.0772387683391571,0.0594238750636577,291.2279052734375,297.1499938964844,293.1499938964844,0.0063439863733947,-2152.420166015625,300.0741577148437,0.5185954570770264,0.050000000745058,0.2301967442035675,292.4015197753906,291.1499938964844,251.4499969482422,250.9659423828125,279.158935546875,291.22320556640625,292.5082397460937,1.0,0.1641021072864532,0.5663335919380188,0.5663335919380188,0.9984184503555298,1.0,-0.5040943026542664,0.1783817410469055,0.3257125318050384,0.0254390966147184,0.0,0.0,0.6162276268005371,30.87211036682129,25.0,594.1033935546875,-8479.3544921875,33.76616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8379821777344,308.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,27068.896484375,21240.0,0.0,0.0,0.2489974498748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965351700782776,0.9653635025024414,-1.1780596651078667e-05,0.0,0.0002527007600292,0.0,0.0,135.7654266357422,0.0,0.0,0.0,0.5593369603157043,4.0,0.0,1.0
627960,290.443115234375,297.1499938964844,293.1499938964844,0.0111708287149667,-616.292236328125,303.5883483886719,0.526509165763855,0.050000000745058,0.0460032485425472,290.8188781738281,297.1499938964844,293.1499938964844,0.0085931569337844,-559.30810546875,302.0658264160156,0.526509165763855,0.050000000745058,0.0484436340630054,290.44049072265625,297.1499938964844,293.1499938964844,0.0105755301192402,-465.999755859375,303.2779541015625,0.526509165763855,0.050000000745058,0.0357803031802177,290.1462707519531,297.1499938964844,293.1499938964844,0.036295261234045,-1224.9635009765625,304.0404663085937,0.6588586568832397,0.1081521734595298,0.0888246744871139,291.2426452636719,297.1499938964844,293.1499938964844,0.0065429746173322,-2189.298583984375,300.4126281738281,0.526509165763855,0.050000000745058,0.229795753955841,292.5991516113281,291.1499938964844,251.4499969482422,250.9644775390625,279.16217041015625,291.2381286621094,292.66192626953125,1.0,0.1633578836917877,0.5671887397766113,0.5671887397766113,0.9981797337532043,1.0,-0.5386218428611755,0.1906871199607849,0.347934752702713,0.0299452245235443,0.0,0.0,0.4994807243347168,28.997509002685547,28.0,376.7961730957031,-8527.3603515625,35.46296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3398742675781,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26398.869140625,21240.0,0.0,0.0,0.248095229268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711873412132263,0.6711960434913635,-8.705703294253908e-06,0.0,0.0002517851244192,0.0,0.0,63.94893264770508,0.0,0.0,0.0,0.4576052129268646,4.0,0.0,1.0
628020,290.4760131835937,297.1499938964844,293.1499938964844,0.0153827313333749,-743.3865966796875,304.0996398925781,0.5744566917419434,0.0709650889039039,0.053030852228403,290.8411865234375,297.1499938964844,293.1499938964844,0.0097195180132985,-606.502685546875,302.7328186035156,0.5411180853843689,0.050000000745058,0.0483113713562488,290.4708251953125,297.1499938964844,293.1499938964844,0.0123400902375578,-506.1645202636719,304.0557861328125,0.5411180853843689,0.050000000745058,0.0356826148927211,290.26922607421875,297.1499938964844,293.1499938964844,0.0768700763583183,-1957.039306640625,304.0101013183594,0.7855401039123535,0.1593962758779525,0.1399927586317062,291.2747802734375,297.1499938964844,293.1499938964844,0.0071615278720855,-2359.86669921875,300.907470703125,0.5411180853843689,0.050000000745058,0.2291683405637741,292.4974670410156,291.1499938964844,251.4499969482422,250.9614715576172,279.16436767578125,291.2703552246094,292.3655090332031,1.0,0.1642312705516815,0.5687704682350159,0.5687704682350159,0.9977023005485536,1.0,-0.6074246168136597,0.215333491563797,0.392091155052185,0.039891704916954,0.0,0.0,0.3163016438484192,26.20765686035156,31.0,-592.683349609375,-7696.8837890625,39.8305549621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3869934082031,306.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23506.65625,21240.0,0.0,0.0,0.2428354322910308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976877987384796,0.2976936995983124,-5.906862043048022e-06,0.0,0.0002464471035636,0.0,0.0,16.897214889526367,0.0,0.0,0.0,0.3377902209758758,4.0,0.0,1.0
628080,290.4760131835937,297.1499938964844,293.1499938964844,0.0153827313333749,-743.3865966796875,304.0996398925781,0.5744566917419434,0.0709650889039039,0.053030852228403,290.8411865234375,297.1499938964844,293.1499938964844,0.0097195180132985,-606.502685546875,302.7328186035156,0.5411180853843689,0.050000000745058,0.0483113713562488,290.4708251953125,297.1499938964844,293.1499938964844,0.0123400902375578,-506.1645202636719,304.0557861328125,0.5411180853843689,0.050000000745058,0.0356826148927211,290.26922607421875,297.1499938964844,293.1499938964844,0.0768700763583183,-1957.039306640625,304.0101013183594,0.7855401039123535,0.1593962758779525,0.1399927586317062,291.2747802734375,297.1499938964844,293.1499938964844,0.0071615278720855,-2359.86669921875,300.907470703125,0.5411180853843689,0.050000000745058,0.2291683405637741,292.4974670410156,291.1499938964844,251.4499969482422,250.9614715576172,279.16436767578125,291.2703552246094,292.3655090332031,1.0,0.1642312705516815,0.5687704682350159,0.5687704682350159,0.9977023005485536,1.0,-0.6074246168136597,0.215333491563797,0.392091155052185,0.039891704916954,0.0,0.0,0.3163016438484192,26.20765686035156,31.0,-592.683349609375,-7696.8837890625,39.8305549621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3869934082031,306.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23506.65625,21240.0,0.0,0.0,0.2428354322910308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976877987384796,0.2976936995983124,-5.906862043048022e-06,0.0,0.0002464471035636,0.0,0.0,16.897214889526367,0.0,0.0,0.0,0.3377902209758758,4.0,0.0,1.0
628140,290.58380126953125,297.1499938964844,293.1499938964844,0.0512775294482708,-1447.00439453125,304.0577697753906,0.7428919076919556,0.1170419454574585,0.0964890196919441,290.8639221191406,297.1499938964844,293.1499938964844,0.0119948424398899,-705.8878784179688,303.3346252441406,0.5748846530914307,0.050000000745058,0.0480802655220031,290.5322265625,297.1499938964844,293.1499938964844,0.0412398092448711,-972.3866577148438,304.0677185058594,0.7012786865234375,0.1017282828688621,0.0627622529864311,290.4062194824219,297.1499938964844,293.1499938964844,0.1198379918932914,-2816.017578125,303.9848022460937,0.9031004905700684,0.2046177983283996,0.1835856437683105,291.31298828125,297.1499938964844,293.1499938964844,0.0082872593775391,-2725.384033203125,301.14654541015625,0.5748846530914307,0.050000000745058,0.2280720770359039,291.3938903808594,291.1499938964844,251.4499969482422,250.9583740234375,279.16265869140625,291.3085021972656,291.1662902832031,1.0,0.1688126921653747,0.5700397491455078,0.5700397491455078,0.9972249269485474,1.0,-0.7427892684936523,0.2638259828090668,0.4789633154869079,0.06221878901124,0.0,0.0,0.3477120101451874,21.58014678955078,34.0,-1510.9520263671875,-8237.7041015625,50.56705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,305.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,21453.7734375,20160.0,0.0,0.0,0.2319436967372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511237263679504,0.2511290311813354,-5.303507805365371e-06,0.0,0.0002353933668928,0.0,0.0,12.647635459899902,0.0,0.0,0.0,0.3048394024372101,4.0,0.0,1.0
628200,290.58380126953125,297.1499938964844,293.1499938964844,0.0512775294482708,-1447.00439453125,304.0577697753906,0.7428919076919556,0.1170419454574585,0.0964890196919441,290.8639221191406,297.1499938964844,293.1499938964844,0.0119948424398899,-705.8878784179688,303.3346252441406,0.5748846530914307,0.050000000745058,0.0480802655220031,290.5322265625,297.1499938964844,293.1499938964844,0.0412398092448711,-972.3866577148438,304.0677185058594,0.7012786865234375,0.1017282828688621,0.0627622529864311,290.4062194824219,297.1499938964844,293.1499938964844,0.1198379918932914,-2816.017578125,303.9848022460937,0.9031004905700684,0.2046177983283996,0.1835856437683105,291.31298828125,297.1499938964844,293.1499938964844,0.0082872593775391,-2725.384033203125,301.14654541015625,0.5748846530914307,0.050000000745058,0.2280720770359039,291.3938903808594,291.1499938964844,251.4499969482422,250.9583740234375,279.16265869140625,291.3085021972656,291.1662902832031,1.0,0.1688126921653747,0.5700397491455078,0.5700397491455078,0.9972249269485474,1.0,-0.7427892684936523,0.2638259828090668,0.4789633154869079,0.06221878901124,0.0,0.0,0.3477120101451874,21.58014678955078,34.0,-1510.9520263671875,-8237.7041015625,50.56705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,305.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,21453.7734375,20160.0,0.0,0.0,0.2319436967372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511237263679504,0.2511290311813354,-5.303507805365371e-06,0.0,0.0002353933668928,0.0,0.0,12.647635459899902,0.0,0.0,0.0,0.3048394024372101,4.0,0.0,1.0
628260,290.7276611328125,297.1499938964844,293.1499938964844,0.090135782957077,-2132.913818359375,304.02606201171875,0.8512623906135559,0.1529034227132797,0.1300114840269088,290.8894348144531,297.1499938964844,293.1499938964844,0.0147748244926333,-794.6817626953125,304.0424499511719,0.6011136770248413,0.050000000745058,0.047942865639925,290.6534729003906,297.1499938964844,293.1499938964844,0.0817593410611152,-1536.427001953125,304.02886962890625,0.8308295607566833,0.1435176432132721,0.0936376675963401,290.5388488769531,297.1499938964844,293.1499938964844,0.15262471139431,-3431.462646484375,303.9890441894531,0.9868342280387878,0.2471997290849685,0.209640085697174,291.36248779296875,297.1499938964844,293.1499938964844,0.0094551965594291,-3047.093017578125,301.46197509765625,0.6011136770248413,0.050000000745058,0.227420300245285,290.4661560058594,291.1499938964844,251.4499969482422,250.9552154541016,279.1551818847656,291.357666015625,290.4335327148437,1.0,0.1762637645006179,0.5701162815093994,0.5701162815093994,0.9977459907531738,1.0,-0.8505536913871765,0.3029546737670898,0.5475990176200867,0.0818074941635131,0.0,0.0,0.5141105651855469,19.202287673950195,37.0,-842.7816772460938,-10813.6259765625,62.74018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.955322265625,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.529296875,20160.0,0.0,0.0,0.2249937802553177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240181446075439,0.4240235388278961,-5.395059361035237e-06,0.0,0.0002283400826854,0.0,0.0,23.505107879638672,0.0,0.0,0.0,0.3543900549411773,4.0,0.0,1.0
628320,290.7276611328125,297.1499938964844,293.1499938964844,0.090135782957077,-2132.913818359375,304.02606201171875,0.8512623906135559,0.1529034227132797,0.1300114840269088,290.8894348144531,297.1499938964844,293.1499938964844,0.0147748244926333,-794.6817626953125,304.0424499511719,0.6011136770248413,0.050000000745058,0.047942865639925,290.6534729003906,297.1499938964844,293.1499938964844,0.0817593410611152,-1536.427001953125,304.02886962890625,0.8308295607566833,0.1435176432132721,0.0936376675963401,290.5388488769531,297.1499938964844,293.1499938964844,0.15262471139431,-3431.462646484375,303.9890441894531,0.9868342280387878,0.2471997290849685,0.209640085697174,291.36248779296875,297.1499938964844,293.1499938964844,0.0094551965594291,-3047.093017578125,301.46197509765625,0.6011136770248413,0.050000000745058,0.227420300245285,290.4661560058594,291.1499938964844,251.4499969482422,250.9552154541016,279.1551818847656,291.357666015625,290.4335327148437,1.0,0.1762637645006179,0.5701162815093994,0.5701162815093994,0.9977459907531738,1.0,-0.8505536913871765,0.3029546737670898,0.5475990176200867,0.0818074941635131,0.0,0.0,0.5141105651855469,19.202287673950195,37.0,-842.7816772460938,-10813.6259765625,62.74018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.955322265625,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.529296875,20160.0,0.0,0.0,0.2249937802553177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240181446075439,0.4240235388278961,-5.395059361035237e-06,0.0,0.0002283400826854,0.0,0.0,23.505107879638672,0.0,0.0,0.0,0.3543900549411773,4.0,0.0,1.0
628380,290.8719177246094,297.1499938964844,293.1499938964844,0.1155768483877182,-2602.82568359375,304.0251770019531,0.9327451586723328,0.1850254833698272,0.1595420986413955,290.9391784667969,297.1499938964844,293.1499938964844,0.0365809686481952,-1252.8836669921875,304.0953369140625,0.7191134095191956,0.0915471836924552,0.0768827497959137,290.7840270996094,297.1499938964844,293.1499938964844,0.110745646059513,-1956.6956787109373,304.021240234375,0.9205890893936156,0.1803075522184372,0.1199741810560226,290.6022033691406,297.1499938964844,293.1499938964844,0.138043612241745,-3151.391357421875,304.06719970703125,0.9785988926887512,0.300346314907074,0.1925277560949325,291.4190673828125,297.1499938964844,293.1499938964844,0.0101488223299384,-3161.814208984375,301.9622497558594,0.613094687461853,0.050000000745058,0.2271591126918792,290.5188293457031,291.1499938964844,251.4499969482422,250.95204162597656,279.14813232421875,291.4143981933594,290.5277709960937,1.0,0.1851446777582168,0.5696266293525696,0.5696266293525696,0.9982670545578004,1.0,-0.9313393831253052,0.3327259719371795,0.598613440990448,0.0967139974236488,0.0,0.0,0.5982247591018677,18.70275115966797,57.0,-129.68496704101562,-12469.56640625,75.52851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,308.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.111328125,20160.0,0.0,0.0,0.2293901592493057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055958867073059,0.6056023240089417,-6.477117494796403e-06,0.0,0.0002328018599655,0.0,0.0,43.62352752685547,0.0,0.0,0.0,0.414898157119751,4.0,0.0,1.0
628440,290.8719177246094,297.1499938964844,293.1499938964844,0.1155768483877182,-2602.82568359375,304.0251770019531,0.9327451586723328,0.1850254833698272,0.1595420986413955,290.9391784667969,297.1499938964844,293.1499938964844,0.0365809686481952,-1252.8836669921875,304.0953369140625,0.7191134095191956,0.0915471836924552,0.0768827497959137,290.7840270996094,297.1499938964844,293.1499938964844,0.110745646059513,-1956.6956787109373,304.021240234375,0.9205890893936156,0.1803075522184372,0.1199741810560226,290.6022033691406,297.1499938964844,293.1499938964844,0.138043612241745,-3151.391357421875,304.06719970703125,0.9785988926887512,0.300346314907074,0.1925277560949325,291.4190673828125,297.1499938964844,293.1499938964844,0.0101488223299384,-3161.814208984375,301.9622497558594,0.613094687461853,0.050000000745058,0.2271591126918792,290.5188293457031,291.1499938964844,251.4499969482422,250.95204162597656,279.14813232421875,291.4143981933594,290.5277709960937,1.0,0.1851446777582168,0.5696266293525696,0.5696266293525696,0.9982670545578004,1.0,-0.9313393831253052,0.3327259719371795,0.598613440990448,0.0967139974236488,0.0,0.0,0.5982247591018677,18.70275115966797,57.0,-129.68496704101562,-12469.56640625,75.52851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,308.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.111328125,20160.0,0.0,0.0,0.2293901592493057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055958867073059,0.6056023240089417,-6.477117494796403e-06,0.0,0.0002328018599655,0.0,0.0,43.62352752685547,0.0,0.0,0.0,0.414898157119751,4.0,0.0,1.0
628500,290.9423522949219,297.1499938964844,293.1499938964844,0.1281792968511581,-2828.029296875,304.0249328613281,0.963138997554779,0.2000529766082763,0.1733174324035644,290.9883728027344,297.1499938964844,293.1499938964844,0.054891861975193,-1568.076904296875,304.072265625,0.772324800491333,0.1099061965942382,0.0957836285233497,290.8484802246094,297.1499938964844,293.1499938964844,0.1250604540109634,-2157.450927734375,304.01861572265625,0.956820785999298,0.1976155787706375,0.1322844624519348,290.6153259277344,297.1499938964844,293.1499938964844,0.1373104006052017,-3135.443115234375,304.0832214355469,0.9779282212257384,0.3300453722476959,0.1913244426250457,291.44805908203125,297.1499938964844,293.1499938964844,0.0105308173224329,-3225.34521484375,302.197509765625,0.6139152646064758,0.050000000745058,0.2271404713392257,290.5235290527344,291.1499938964844,251.4499969482422,250.9504547119141,279.1418151855469,291.443603515625,290.5173645019531,1.0,0.1930987536907196,0.5687480568885803,0.5687480568885803,0.9985275864601136,1.0,-0.9838565587997437,0.3521095216274261,0.6317470669746399,0.1062735021114349,0.0,0.0,0.6391816735267639,19.219173431396484,57.0,-83.99268341064453,-13129.96875,86.26917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79547119140625,308.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18717.654296875,19080.0,0.0,0.0,0.2346478402614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828107833862305,0.682817816734314,-7.064169494697126e-06,0.0,0.0002381377271376,0.0,0.0,55.28677749633789,0.0,0.0,0.0,0.4297306835651397,4.0,0.0,1.0
628560,291.0113525390625,297.1499938964844,293.1499938964844,0.1412065774202346,-3056.82177734375,304.02398681640625,0.9782649278640748,0.2144684195518493,0.1865451484918594,291.0453186035156,297.1499938964844,293.1499938964844,0.069648340344429,-1842.0928955078125,304.0596923828125,0.8080262541770935,0.1261138767004013,0.112130232155323,290.9118957519531,297.1499938964844,293.1499938964844,0.1398804783821106,-2360.896484375,304.0155639648437,0.9763593673706056,0.2143220007419586,0.1441670209169387,290.6338806152344,297.1499938964844,293.1499938964844,0.1448571532964706,-3273.9287109375,304.0814208984375,0.98197603225708,0.3585164546966553,0.1989601850509643,291.4775085449219,297.1499938964844,293.1499938964844,0.0109756346791982,-3302.458740234375,302.4184875488281,0.608620285987854,0.050000000745058,0.2272510826587677,290.4710693359375,291.1499938964844,251.4499969482422,250.94888305664065,279.1343688964844,291.4732360839844,290.4523010253906,1.0,0.203065350651741,0.5674131512641907,0.5674131512641907,0.9988220930099488,1.0,-1.0429058074951172,0.3739301264286041,0.6689756512641907,0.1170157119631767,0.0,0.0,0.6893366575241089,20.538375854492188,77.0,-130.41781616210938,-13754.392578125,100.87262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2156677246094,307.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17560.505859375,19080.0,0.0,0.0,0.2417225390672683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575957775115967,0.7576032280921936,-7.456614639522741e-06,0.0,0.0002453176421113,0.0,0.0,67.00173950195312,0.0,0.0,0.0,0.4707887172698974,4.0,0.0,1.0
628620,291.1452331542969,297.1499938964844,293.1499938964844,0.1676867008209228,-3509.279296875,304.0218505859375,0.9812199473381042,0.2415039241313934,0.2114408910274505,291.1679382324219,297.1499938964844,293.1499938964844,0.0946147143840789,-2334.220947265625,304.04852294921875,0.8364496827125549,0.1545945554971695,0.1403718739748001,291.03533935546875,297.1499938964844,293.1499938964844,0.1702776253223419,-2765.0322265625,304.0097351074219,0.9851409792900084,0.2459904849529266,0.1667472720146179,290.70660400390625,297.1499938964844,293.1499938964844,0.1794524192810058,-3894.78515625,304.04571533203125,0.9949081540107728,0.4076287746429443,0.2342889457941055,291.5389709472656,297.1499938964844,293.1499938964844,0.0119952941313385,-3472.614013671875,302.83447265625,0.5833554863929749,0.050000000745058,0.2278368771076202,290.29620361328125,291.1499938964844,251.4499969482422,250.9457550048828,279.11767578125,291.53497314453125,290.2747497558594,1.0,0.228335440158844,0.5633525848388672,0.5633525848388672,0.9994110465049744,1.0,-1.176883339881897,0.4236128628253937,0.7532705068588257,0.1411819756031036,0.0,0.0,0.8144394755363464,25.46613311767578,97.0,-213.1318817138672,-15217.4482421875,143.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8458557128906,307.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,16590.427734375,19080.0,0.0,0.0,0.2618168890476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859740734100342,0.9859837293624878,-9.655258509155829e-06,0.0,0.0002657108707353,0.0,0.0,121.11216735839844,0.0,0.0,0.0,0.5697337985038757,4.0,0.0,1.0
628680,291.1452331542969,297.1499938964844,293.1499938964844,0.1676867008209228,-3509.279296875,304.0218505859375,0.9812199473381042,0.2415039241313934,0.2114408910274505,291.1679382324219,297.1499938964844,293.1499938964844,0.0946147143840789,-2334.220947265625,304.04852294921875,0.8364496827125549,0.1545945554971695,0.1403718739748001,291.03533935546875,297.1499938964844,293.1499938964844,0.1702776253223419,-2765.0322265625,304.0097351074219,0.9851409792900084,0.2459904849529266,0.1667472720146179,290.70660400390625,297.1499938964844,293.1499938964844,0.1794524192810058,-3894.78515625,304.04571533203125,0.9949081540107728,0.4076287746429443,0.2342889457941055,291.5389709472656,297.1499938964844,293.1499938964844,0.0119952941313385,-3472.614013671875,302.83447265625,0.5833554863929749,0.050000000745058,0.2278368771076202,290.29620361328125,291.1499938964844,251.4499969482422,250.9457550048828,279.11767578125,291.53497314453125,290.2747497558594,1.0,0.228335440158844,0.5633525848388672,0.5633525848388672,0.9994110465049744,1.0,-1.176883339881897,0.4236128628253937,0.7532705068588257,0.1411819756031036,0.0,0.0,0.8144394755363464,25.46613311767578,97.0,-213.1318817138672,-15217.4482421875,143.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8458557128906,307.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,16590.427734375,19080.0,0.0,0.0,0.2618168890476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859740734100342,0.9859837293624878,-9.655258509155829e-06,0.0,0.0002657108707353,0.0,0.0,121.11216735839844,0.0,0.0,0.0,0.5697337985038757,4.0,0.0,1.0
628740,291.27410888671875,297.1499938964844,293.1499938964844,0.1954732090234756,-3969.464111328125,304.0181884765625,0.9579184651374816,0.2661583125591278,0.2343046814203262,291.2945251464844,297.1499938964844,293.1499938964844,0.1181828305125236,-2795.8583984375,304.0430908203125,0.8321178555488586,0.1791565269231796,0.1647385507822036,291.1548767089844,297.1499938964844,293.1499938964844,0.2024779319763183,-3177.77587890625,304.00274658203125,0.9678006768226624,0.27532559633255,0.1877819001674652,290.8292236328125,297.1499938964844,293.1499938964844,0.2339032590389251,-4827.0244140625,303.989501953125,0.9990000128746032,0.4447681605815887,0.2855459451675415,291.6055908203125,297.1499938964844,293.1499938964844,0.0132621731609106,-3674.52001953125,303.21502685546875,0.5438101291656494,0.050000000745058,0.2290470749139785,290.0131225585937,291.1499938964844,251.4499969482422,250.9427185058593,279.1035461425781,291.60174560546875,289.9794616699219,1.0,0.2591818273067474,0.5579505562782288,0.5579505562782288,1.0,1.0,-1.321776270866394,0.4776245355606079,0.8441516757011414,0.1669762432575225,0.0,0.0,0.9831513166427612,34.12123489379883,117.0,-378.0386352539063,-16483.654296875,207.88999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3328857421875,306.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16347.01171875,20160.0,0.0,0.0,0.2891814410686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340751886367798,1.2340881824493408,-1.2944917216373142e-05,0.0,0.0002934824151452,0.0,0.0,213.0797882080078,0.0,0.0,0.0,0.700226902961731,4.0,0.0,1.0
628800,291.27410888671875,297.1499938964844,293.1499938964844,0.1954732090234756,-3969.464111328125,304.0181884765625,0.9579184651374816,0.2661583125591278,0.2343046814203262,291.2945251464844,297.1499938964844,293.1499938964844,0.1181828305125236,-2795.8583984375,304.0430908203125,0.8321178555488586,0.1791565269231796,0.1647385507822036,291.1548767089844,297.1499938964844,293.1499938964844,0.2024779319763183,-3177.77587890625,304.00274658203125,0.9678006768226624,0.27532559633255,0.1877819001674652,290.8292236328125,297.1499938964844,293.1499938964844,0.2339032590389251,-4827.0244140625,303.989501953125,0.9990000128746032,0.4447681605815887,0.2855459451675415,291.6055908203125,297.1499938964844,293.1499938964844,0.0132621731609106,-3674.52001953125,303.21502685546875,0.5438101291656494,0.050000000745058,0.2290470749139785,290.0131225585937,291.1499938964844,251.4499969482422,250.9427185058593,279.1035461425781,291.60174560546875,289.9794616699219,1.0,0.2591818273067474,0.5579505562782288,0.5579505562782288,1.0,1.0,-1.321776270866394,0.4776245355606079,0.8441516757011414,0.1669762432575225,0.0,0.0,0.9831513166427612,34.12123489379883,117.0,-378.0386352539063,-16483.654296875,207.88999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3328857421875,306.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16347.01171875,20160.0,0.0,0.0,0.2891814410686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340751886367798,1.2340881824493408,-1.2944917216373142e-05,0.0,0.0002934824151452,0.0,0.0,213.0797882080078,0.0,0.0,0.0,0.700226902961731,4.0,0.0,1.0
628860,291.398193359375,297.1499938964844,293.1499938964844,0.2260072231292724,-4461.5810546875,304.01104736328125,0.9203813672065736,0.2885225117206573,0.2552138864994049,291.4232177734375,297.1499938964844,293.1499938964844,0.1424636095762252,-3254.2119140625,304.0382080078125,0.8139069080352783,0.2000831514596939,0.1857995092868805,291.2707824707031,297.1499938964844,293.1499938964844,0.2380417734384536,-3619.2861328125,303.99237060546875,0.9360338449478148,0.3023695051670074,0.2073012888431549,290.9866943359375,297.1499938964844,293.1499938964844,0.3064408302307129,-6004.3310546875,303.921630859375,0.9990000128746032,0.4717108905315399,0.3456338942050934,291.67791748046875,297.1499938964844,293.1499938964844,0.0149368997663259,-3926.85693359375,303.561279296875,0.505877673625946,0.050000000745058,0.2309398800134658,289.5660095214844,291.1499938964844,251.4499969482422,250.9397735595703,279.09429931640625,291.6741943359375,289.516845703125,1.0,0.2936005294322967,0.5518785119056702,0.5518785119056702,1.0,1.0,-1.470004916191101,0.5332027673721313,0.936802089214325,0.1929161250591278,0.0,0.0,1.0,46.75432968139648,137.0,-611.2643432617188,-17342.10546875,297.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90740966796875,304.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18872.94140625,20160.0,0.0,0.0,0.3216407299041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971351385116575,1.3971513509750366,-1.6121528460644186e-05,0.0,0.0003264244587626,0.0,0.0,303.24041748046875,0.0,0.0,0.0,0.7648323774337769,4.0,0.0,1.0
628920,291.398193359375,297.1499938964844,293.1499938964844,0.2260072231292724,-4461.5810546875,304.01104736328125,0.9203813672065736,0.2885225117206573,0.2552138864994049,291.4232177734375,297.1499938964844,293.1499938964844,0.1424636095762252,-3254.2119140625,304.0382080078125,0.8139069080352783,0.2000831514596939,0.1857995092868805,291.2707824707031,297.1499938964844,293.1499938964844,0.2380417734384536,-3619.2861328125,303.99237060546875,0.9360338449478148,0.3023695051670074,0.2073012888431549,290.9866943359375,297.1499938964844,293.1499938964844,0.3064408302307129,-6004.3310546875,303.921630859375,0.9990000128746032,0.4717108905315399,0.3456338942050934,291.67791748046875,297.1499938964844,293.1499938964844,0.0149368997663259,-3926.85693359375,303.561279296875,0.505877673625946,0.050000000745058,0.2309398800134658,289.5660095214844,291.1499938964844,251.4499969482422,250.9397735595703,279.09429931640625,291.6741943359375,289.516845703125,1.0,0.2936005294322967,0.5518785119056702,0.5518785119056702,1.0,1.0,-1.470004916191101,0.5332027673721313,0.936802089214325,0.1929161250591278,0.0,0.0,1.0,46.75432968139648,137.0,-611.2643432617188,-17342.10546875,297.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90740966796875,304.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18872.94140625,20160.0,0.0,0.0,0.3216407299041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971351385116575,1.3971513509750366,-1.6121528460644186e-05,0.0,0.0003264244587626,0.0,0.0,303.24041748046875,0.0,0.0,0.0,0.7648323774337769,4.0,0.0,1.0
628980,291.5171203613281,297.1499938964844,293.1499938964844,0.2610097229480743,-5010.5576171875,303.9989929199219,0.8870720863342285,0.3087891042232513,0.2743099331855774,291.550537109375,297.1499938964844,293.1499938964844,0.1685456186532974,-3731.31787109375,304.0320129394531,0.7914363741874695,0.2180090844631195,0.2038301527500152,291.3828125,297.1499938964844,293.1499938964844,0.2788935899734497,-4110.74462890625,303.976806640625,0.9039439558982848,0.3272656202316284,0.2253806442022323,291.16845703125,297.1499938964844,293.1499938964844,0.4002033770084381,-7444.86865234375,303.84136962890625,0.9990000128746032,0.4897114038467407,0.4119085073471069,291.7554931640625,297.1499938964844,293.1499938964844,0.017238114029169,-4244.78369140625,303.8801574707031,0.4761149883270263,0.050000000745058,0.2334466576576233,288.9065856933594,291.1499938964844,251.4499969482422,250.9369659423828,279.0903015136719,291.7518920898437,288.8548583984375,1.0,0.329843133687973,0.5456678867340088,0.5456678867340088,1.0,1.0,-1.6188496351242063,0.5893280506134033,1.0295215845108032,0.2185451239347458,0.0,0.0,1.0,62.98140335083008,157.0,-835.134521484375,-17892.927734375,414.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8236389160156,303.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19807.310546875,20160.0,0.0,0.0,0.3557451367378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314491748809814,1.4314661026000977,-1.6922229406191036e-05,0.0,0.0003610361018218,0.0,0.0,326.1248474121094,0.0,0.0,0.0,0.7820112705230713,4.0,0.0,1.0
629040,291.5171203613281,297.1499938964844,293.1499938964844,0.2610097229480743,-5010.5576171875,303.9989929199219,0.8870720863342285,0.3087891042232513,0.2743099331855774,291.550537109375,297.1499938964844,293.1499938964844,0.1685456186532974,-3731.31787109375,304.0320129394531,0.7914363741874695,0.2180090844631195,0.2038301527500152,291.3828125,297.1499938964844,293.1499938964844,0.2788935899734497,-4110.74462890625,303.976806640625,0.9039439558982848,0.3272656202316284,0.2253806442022323,291.16845703125,297.1499938964844,293.1499938964844,0.4002033770084381,-7444.86865234375,303.84136962890625,0.9990000128746032,0.4897114038467407,0.4119085073471069,291.7554931640625,297.1499938964844,293.1499938964844,0.017238114029169,-4244.78369140625,303.8801574707031,0.4761149883270263,0.050000000745058,0.2334466576576233,288.9065856933594,291.1499938964844,251.4499969482422,250.9369659423828,279.0903015136719,291.7518920898437,288.8548583984375,1.0,0.329843133687973,0.5456678867340088,0.5456678867340088,1.0,1.0,-1.6188496351242063,0.5893280506134033,1.0295215845108032,0.2185451239347458,0.0,0.0,1.0,62.98140335083008,157.0,-835.134521484375,-17892.927734375,414.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8236389160156,303.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19807.310546875,20160.0,0.0,0.0,0.3557451367378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314491748809814,1.4314661026000977,-1.6922229406191036e-05,0.0,0.0003610361018218,0.0,0.0,326.1248474121094,0.0,0.0,0.0,0.7820112705230713,4.0,0.0,1.0
629100,291.5745849609375,297.1499938964844,293.1499938964844,0.2791601717472076,-5288.0009765625,303.99346923828125,0.8729221820831299,0.3181881308555603,0.2832252979278564,291.61138916015625,297.1499938964844,293.1499938964844,0.181975856423378,-3970.510986328125,304.029052734375,0.780896008014679,0.2263190746307373,0.212171271443367,291.4372863769531,297.1499938964844,293.1499938964844,0.300242006778717,-4360.439453125,303.969482421875,0.890949010848999,0.3389510214328766,0.2339092642068863,291.2651672363281,297.1499938964844,293.1499938964844,0.4529486000537872,-8221.0419921875,303.8016357421875,0.9990000128746032,0.4958270192146301,0.4458873271942138,291.79595947265625,297.1499938964844,293.1499938964844,0.0185818225145339,-4410.6298828125,304.032958984375,0.458702802658081,0.050000000745058,0.2349022924900055,288.5649108886719,291.1499938964844,251.4499969482422,250.9356231689453,279.09014892578125,291.7924499511719,288.51666259765625,1.0,0.3481689989566803,0.5426580309867859,0.5426580309867859,1.0,1.0,-1.6923484802246094,0.617167592048645,1.0751808881759644,0.2310698628425598,0.0,0.0,1.0,72.27400207519531,157.0,-876.891357421875,-18171.806640625,483.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4266967773437,303.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19976.5078125,21240.0,0.0,0.0,0.3727802038192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437550067901611,1.437567114830017,-1.7066784494090825e-05,0.0,0.0003783245338127,0.0,0.0,330.31256103515625,0.0,0.0,0.0,0.8000675439834595,4.0,0.0,1.0
629160,291.630615234375,297.1499938964844,293.1499938964844,0.2969548404216766,-5554.81298828125,303.9896240234375,0.8582967519760132,0.3271395862102508,0.2917724847793579,291.6701354980469,297.1499938964844,293.1499938964844,0.1952433735132217,-4202.2392578125,304.02691650390625,0.769524097442627,0.2342739105224609,0.2202050387859344,291.4906616210937,297.1499938964844,293.1499938964844,0.3213521838188171,-4602.306640625,303.9639587402344,0.8770936131477356,0.3501671254634857,0.2421362698078155,291.3628845214844,297.1499938964844,293.1499938964844,0.4992861449718475,-8874.587890625,303.7818908691406,0.994428277015686,0.5005093216896057,0.4722357988357544,291.8372802734375,297.1499938964844,293.1499938964844,0.0199754778295755,-4577.6826171875,304.1393127441406,0.4416557252407074,0.0525122247636318,0.2379842102527618,288.2534484863281,291.1499938964844,251.4499969482422,250.934326171875,279.09375,291.8338623046875,288.21337890625,1.0,0.3662153780460357,0.5400716662406921,0.5400716662406921,1.0,1.0,-1.757798433303833,0.6420515179634094,1.1157468557357788,0.2423396855592727,0.0,0.0,1.0,82.96102142333984,175.0,-846.734375,-18495.953125,556.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1116943359375,303.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20814.078125,21240.0,0.0,0.0,0.3897059857845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4673773050308228,1.4673950672149658,-1.778235673555173e-05,0.0,0.0003955020220018,0.0,0.0,351.3028564453125,0.0,0.0,0.0,0.8017327785491943,4.0,0.0,1.0
629220,291.739990234375,297.1499938964844,293.1499938964844,0.3311395049095154,-6054.091796875,303.9862060546875,0.8400486707687378,0.3434581458568573,0.3074844777584076,291.7829895019531,297.1499938964844,293.1499938964844,0.2209526151418686,-4639.59130859375,304.025146484375,0.7559130787849426,0.2488783597946167,0.2350803017616272,291.595947265625,297.1499938964844,293.1499938964844,0.3624336123466491,-5059.85009765625,303.9576110839844,0.8602259755134583,0.3708613216876983,0.2574398219585418,291.5079040527344,297.1499938964844,293.1499938964844,0.544999897480011,-9468.189453125,303.8272399902344,0.9683363437652588,0.5162655115127563,0.4856074154376983,291.934326171875,297.1499938964844,293.1499938964844,0.0345077291131019,-5939.0009765625,304.11846923828125,0.4695473611354828,0.0661578550934791,0.2992699146270752,287.70855712890625,291.1499938964844,251.4499969482422,250.931884765625,279.0966491699219,291.9302062988281,287.67596435546875,1.0,0.4012544751167297,0.5348714590072632,0.5348714590072632,1.0,1.0,-1.902210354804993,0.6975118517875671,1.2046984434127808,0.266831487417221,0.0,0.0,1.0,103.09616088867188,178.0,-762.8539428710938,-19199.396484375,724.9003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7357788085937,302.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21126.75390625,21240.0,0.0,0.0,0.4224636554718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783579111099243,1.4783759117126465,-1.8049488062388264e-05,0.0,0.0004287468909751,0.0,0.0,359.2486572265625,0.0,0.0,0.0,0.807227373123169,4.0,0.0,1.0
629280,291.739990234375,297.1499938964844,293.1499938964844,0.3311395049095154,-6054.091796875,303.9862060546875,0.8400486707687378,0.3434581458568573,0.3074844777584076,291.7829895019531,297.1499938964844,293.1499938964844,0.2209526151418686,-4639.59130859375,304.025146484375,0.7559130787849426,0.2488783597946167,0.2350803017616272,291.595947265625,297.1499938964844,293.1499938964844,0.3624336123466491,-5059.85009765625,303.9576110839844,0.8602259755134583,0.3708613216876983,0.2574398219585418,291.5079040527344,297.1499938964844,293.1499938964844,0.544999897480011,-9468.189453125,303.8272399902344,0.9683363437652588,0.5162655115127563,0.4856074154376983,291.934326171875,297.1499938964844,293.1499938964844,0.0345077291131019,-5939.0009765625,304.11846923828125,0.4695473611354828,0.0661578550934791,0.2992699146270752,287.70855712890625,291.1499938964844,251.4499969482422,250.931884765625,279.0966491699219,291.9302062988281,287.67596435546875,1.0,0.4012544751167297,0.5348714590072632,0.5348714590072632,1.0,1.0,-1.902210354804993,0.6975118517875671,1.2046984434127808,0.266831487417221,0.0,0.0,1.0,103.09616088867188,178.0,-762.8539428710938,-19199.396484375,724.9003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7357788085937,302.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21126.75390625,21240.0,0.0,0.0,0.4224636554718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783579111099243,1.4783759117126465,-1.8049488062388264e-05,0.0,0.0004287468909751,0.0,0.0,359.2486572265625,0.0,0.0,0.0,0.807227373123169,4.0,0.0,1.0
629340,291.84588623046875,297.1499938964844,293.1499938964844,0.3622258603572845,-6492.8779296875,303.9891967773437,0.8300437927246094,0.357707530260086,0.3211840689182281,291.8909912109375,297.1499938964844,293.1499938964844,0.244489774107933,-5026.8564453125,304.0277099609375,0.7491051554679871,0.2616117000579834,0.2480931133031845,291.7003479003906,297.1499938964844,293.1499938964844,0.4003279507160187,-5466.62109375,303.9588623046875,0.8515838384628296,0.3890681564807892,0.2709103226661682,291.6185607910156,297.1499938964844,293.1499938964844,0.5944128632545471,-10101.2451171875,303.85235595703125,0.9532934427261353,0.5354022979736328,0.5037949085235596,292.0458068847656,297.1499938964844,293.1499938964844,0.0472580306231975,-6992.443359375,304.1081237792969,0.480966717004776,0.0743697136640548,0.3434682190418243,287.2713317871094,291.1499938964844,251.4499969482422,250.9296722412109,279.1082763671875,292.04180908203125,287.2501525878906,1.0,0.4292719662189483,0.5312408208847046,0.5312408208847046,1.0,1.0,-2.0254015922546387,0.7456185817718506,1.279783010482788,0.2884815335273742,0.0,0.0,1.0,120.2889404296875,181.0,-613.4900512695312,-19873.1171875,886.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6325378417969,302.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21209.95703125,22320.0,0.0,0.0,0.45344939827919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812661409378052,1.481284260749817,-1.8120572349289432e-05,0.0,0.0004601934924721,0.0,0.0,361.37298583984375,0.0,0.0,0.0,0.8236822485923767,4.0,0.0,1.0
629400,291.84588623046875,297.1499938964844,293.1499938964844,0.3622258603572845,-6492.8779296875,303.9891967773437,0.8300437927246094,0.357707530260086,0.3211840689182281,291.8909912109375,297.1499938964844,293.1499938964844,0.244489774107933,-5026.8564453125,304.0277099609375,0.7491051554679871,0.2616117000579834,0.2480931133031845,291.7003479003906,297.1499938964844,293.1499938964844,0.4003279507160187,-5466.62109375,303.9588623046875,0.8515838384628296,0.3890681564807892,0.2709103226661682,291.6185607910156,297.1499938964844,293.1499938964844,0.5944128632545471,-10101.2451171875,303.85235595703125,0.9532934427261353,0.5354022979736328,0.5037949085235596,292.0458068847656,297.1499938964844,293.1499938964844,0.0472580306231975,-6992.443359375,304.1081237792969,0.480966717004776,0.0743697136640548,0.3434682190418243,287.2713317871094,291.1499938964844,251.4499969482422,250.9296722412109,279.1082763671875,292.04180908203125,287.2501525878906,1.0,0.4292719662189483,0.5312408208847046,0.5312408208847046,1.0,1.0,-2.0254015922546387,0.7456185817718506,1.279783010482788,0.2884815335273742,0.0,0.0,1.0,120.2889404296875,181.0,-613.4900512695312,-19873.1171875,886.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6325378417969,302.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21209.95703125,22320.0,0.0,0.0,0.45344939827919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812661409378052,1.481284260749817,-1.8120572349289432e-05,0.0,0.0004601934924721,0.0,0.0,361.37298583984375,0.0,0.0,0.0,0.8236822485923767,4.0,0.0,1.0
629460,291.9462890625,297.1499938964844,293.1499938964844,0.3879710733890533,-6843.41455078125,304.0,0.8246433734893799,0.3703828454017639,0.3332509398460388,291.9931640625,297.1499938964844,293.1499938964844,0.2640372514724731,-5337.6298828125,304.03594970703125,0.7459143996238708,0.2727854549884796,0.2593754827976227,291.8006591796875,297.1499938964844,293.1499938964844,0.4324603080749511,-5798.7568359375,303.9691467285156,0.8475900888442993,0.405449241399765,0.28289395570755,291.71807861328125,297.1499938964844,293.1499938964844,0.6379997730255127,-10640.8134765625,303.87890625,0.9453612565994264,0.5540125966072083,0.5218866467475891,292.1531982421875,297.1499938964844,293.1499938964844,0.0561849139630794,-7746.689453125,304.1073303222656,0.4863235056400299,0.080556534230709,0.3748736679553985,287.0133972167969,291.1499938964844,251.4499969482422,250.9277191162109,279.11962890625,292.14971923828125,287.0018920898437,1.0,0.4518390297889709,0.528802216053009,0.528802216053009,1.0,1.0,-2.127288818359375,0.7860813736915588,1.3412072658538818,0.3067578375339508,0.0,0.0,1.0,134.46829223632812,169.0,-405.3663024902344,-20655.30078125,1034.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7455749511719,302.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22147.138671875,22320.0,0.0,0.0,0.482228547334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513637900352478,1.5136568546295166,-1.892124600999523e-05,0.0,0.000489400641527,0.0,0.0,385.5871887207031,0.0,0.0,0.0,0.8265781402587891,4.0,0.0,1.0
