time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.9462890625,297.1499938964844,293.1499938964844,0.3879710733890533,-6843.41455078125,304.0,0.8246433734893799,0.3703828454017639,0.3332509398460388,291.9931640625,297.1499938964844,293.1499938964844,0.2640372514724731,-5337.6298828125,304.03594970703125,0.7459143996238708,0.2727854549884796,0.2593754827976227,291.8006591796875,297.1499938964844,293.1499938964844,0.4324603080749511,-5798.7568359375,303.9691467285156,0.8475900888442993,0.405449241399765,0.28289395570755,291.71807861328125,297.1499938964844,293.1499938964844,0.6379997730255127,-10640.8134765625,303.87890625,0.9453612565994264,0.5540125966072083,0.5218866467475891,292.1531982421875,297.1499938964844,293.1499938964844,0.0561849139630794,-7746.689453125,304.1073303222656,0.4863235056400299,0.080556534230709,0.3748736679553985,287.0133972167969,291.1499938964844,251.4499969482422,250.9277191162109,279.11962890625,292.14971923828125,287.0018920898437,1.0,0.4518390297889709,0.528802216053009,0.528802216053009,1.0,1.0,-2.127288818359375,0.7860813736915588,1.3412072658538818,0.3067578375339508,0.0,0.0,1.0,134.46829223632812,169.0,-405.3663024902344,-20655.30078125,1034.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7455749511719,302.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22147.138671875,22320.0,0.0,0.0,0.482228547334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513637900352478,1.5136568546295166,-1.892124600999523e-05,0.0,0.000489400641527,0.0,0.0,385.5871887207031,0.0,0.0,0.0,0.8265781402587891,4.0,0.0,1.0
629580,292.0391845703125,297.1499938964844,293.1499938964844,0.409910649061203,-7134.021484375,304.01348876953125,0.829293429851532,0.3820304274559021,0.3439562916755676,292.085693359375,297.1499938964844,293.1499938964844,0.2810127735137939,-5600.66357421875,304.0456848144531,0.7518574595451355,0.2833156585693359,0.2695221602916717,291.893798828125,297.1499938964844,293.1499938964844,0.4606231451034546,-6081.6279296875,303.9825439453125,0.8542165160179138,0.4207376837730407,0.2937467098236084,291.809814453125,297.1499938964844,293.1499938964844,0.6764776706695557,-11103.9248046875,303.9051513671875,0.9517972469329834,0.5716786980628967,0.5387580990791321,292.24957275390625,297.1499938964844,293.1499938964844,0.0633094906806945,-8369.68359375,304.1097106933594,0.495891124010086,0.0862515196204185,0.4012830853462219,286.8544311523437,291.1499938964844,251.4499969482422,250.92605590820312,279.1274719238281,292.2466125488281,286.8484191894531,1.0,0.4656954109668731,0.5269716382026672,0.5269716382026672,1.0,1.0,-2.217357397079468,0.8222415447235107,1.3951159715652466,0.3231338560581207,0.0,0.0,1.0,139.8745574951172,157.0,-254.87599182128903,-21394.78125,1147.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.036376953125,302.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22274.970703125,22320.0,0.0,0.0,0.508406400680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180000066757202,1.5180189609527588,-1.9030458133784123e-05,0.0,0.0005159678403288,0.0,0.0,388.9303894042969,0.0,0.0,0.0,0.8287568092346191,4.0,0.0,1.0
629640,292.0391845703125,297.1499938964844,293.1499938964844,0.409910649061203,-7134.021484375,304.01348876953125,0.829293429851532,0.3820304274559021,0.3439562916755676,292.085693359375,297.1499938964844,293.1499938964844,0.2810127735137939,-5600.66357421875,304.0456848144531,0.7518574595451355,0.2833156585693359,0.2695221602916717,291.893798828125,297.1499938964844,293.1499938964844,0.4606231451034546,-6081.6279296875,303.9825439453125,0.8542165160179138,0.4207376837730407,0.2937467098236084,291.809814453125,297.1499938964844,293.1499938964844,0.6764776706695557,-11103.9248046875,303.9051513671875,0.9517972469329834,0.5716786980628967,0.5387580990791321,292.24957275390625,297.1499938964844,293.1499938964844,0.0633094906806945,-8369.68359375,304.1097106933594,0.495891124010086,0.0862515196204185,0.4012830853462219,286.8544311523437,291.1499938964844,251.4499969482422,250.92605590820312,279.1274719238281,292.2466125488281,286.8484191894531,1.0,0.4656954109668731,0.5269716382026672,0.5269716382026672,1.0,1.0,-2.217357397079468,0.8222415447235107,1.3951159715652466,0.3231338560581207,0.0,0.0,1.0,139.8745574951172,157.0,-254.87599182128903,-21394.78125,1147.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.036376953125,302.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22274.970703125,22320.0,0.0,0.0,0.508406400680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180000066757202,1.5180189609527588,-1.9030458133784123e-05,0.0,0.0005159678403288,0.0,0.0,388.9303894042969,0.0,0.0,0.0,0.8287568092346191,4.0,0.0,1.0
629700,292.0826416015625,297.1499938964844,293.1499938964844,0.4196328222751617,-7260.48095703125,304.0206298828125,0.8344088792800903,0.3875681161880493,0.3489377796649933,292.1282043457031,297.1499938964844,293.1499938964844,0.2887367010116577,-5718.37255859375,304.0506286621094,0.7575191855430603,0.2884443998336792,0.2743468880653381,291.9373474121094,297.1499938964844,293.1499938964844,0.4734158515930176,-6207.76416015625,303.9897155761719,0.8605948686599731,0.4280984997749328,0.2988811731338501,291.8529052734375,297.1499938964844,293.1499938964844,0.6938720345497131,-11309.322265625,303.91802978515625,0.958708643913269,0.5801929235458374,0.5467811226844788,292.2933654785156,297.1499938964844,293.1499938964844,0.0664831176400184,-8652.994140625,304.1112670898437,0.5022946000099182,0.0890517979860305,0.4136847853660583,286.805908203125,291.1499938964844,251.4499969482422,250.9253387451172,279.13006591796875,292.2906494140625,286.8019104003906,1.0,0.4705441296100616,0.5261749625205994,0.5261749625205994,1.0,1.0,-2.2598376274108887,0.839373767375946,1.420463800430298,0.3308795392513275,0.0,0.0,1.0,139.95806884765625,157.0,-193.31182861328125,-21780.099609375,1194.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2296447753906,302.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.103515625,23400.0,0.0,0.0,0.5205102562904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518754005432129,1.5187729597091677,-1.9049368347623385e-05,0.0,0.0005282517522573,0.0,0.0,389.51025390625,0.0,0.0,0.0,0.8441334962844849,4.0,0.0,1.0
629760,292.12420654296875,297.1499938964844,293.1499938964844,0.4280650019645691,-7368.17236328125,304.0288391113281,0.8409913778305054,0.3929251432418823,0.3537098467350006,292.1684265136719,297.1499938964844,293.1499938964844,0.2956375181674957,-5821.94677734375,304.05615234375,0.7646549940109253,0.2934875786304474,0.2790415585041046,291.9789428710937,297.1499938964844,293.1499938964844,0.4848285615444183,-6318.40478515625,303.9981384277344,0.8686366677284241,0.435287594795227,0.3038572072982788,291.894287109375,297.1499938964844,293.1499938964844,0.7092642784118652,-11487.4013671875,303.9322204589844,0.96714448928833,0.5884993672370911,0.5545600652694702,292.3345031738281,297.1499938964844,293.1499938964844,0.0693678930401802,-8912.0419921875,304.1130676269531,0.5097862482070923,0.0918285921216011,0.4257439076900482,286.79302978515625,291.1499938964844,251.4499969482422,250.9247131347656,279.132080078125,292.3319702148437,286.7924194335937,1.0,0.4743818342685699,0.5254318714141846,0.5254318714141846,1.0,1.0,-2.3010168075561523,0.856009304523468,1.445007562637329,0.3383925855159759,0.0,0.0,1.0,138.76666259765625,145.0,-113.08887481689452,-22265.841796875,1236.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4303894042969,302.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.095703125,23400.0,0.0,0.0,0.5321434736251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449225902557373,1.5449422597885132,-1.971147685253527e-05,0.0,0.0005400579539127,0.0,0.0,409.9934692382813,0.0,0.0,0.0,0.8438936471939087,4.0,0.0,1.0
629820,292.2020568847656,297.1499938964844,293.1499938964844,0.4437452256679535,-7567.1171875,304.04302978515625,0.8582071661949158,0.4031156003475189,0.3626705408096313,292.2426452636719,297.1499938964844,293.1499938964844,0.3088157773017883,-6018.259765625,304.0654296875,0.7828925251960754,0.3032981753349304,0.2880652546882629,292.0567321777344,297.1499938964844,293.1499938964844,0.5065127015113831,-6527.03271484375,304.0125427246094,0.8891650438308716,0.4491735696792602,0.313375860452652,291.9721374511719,297.1499938964844,293.1499938964844,0.7382878661155701,-11821.494140625,303.9563293457031,0.9863749742507936,0.6045159697532654,0.5694293975830078,292.409423828125,297.1499938964844,293.1499938964844,0.0747916772961616,-9406.6923828125,304.1163330078125,0.5281981825828552,0.0972777679562568,0.4489308297634125,286.7790832519531,291.1499938964844,251.4499969482422,250.9237365722656,279.1349182128906,292.40728759765625,286.7792053222656,1.0,0.4798300564289093,0.5240757465362549,0.5240757465362549,1.0,1.0,-2.379772901535034,0.8878737688064575,1.4918991327285769,0.3527581393718719,0.0,0.0,1.0,133.5626220703125,133.0,-42.55680847167969,-23072.5078125,1307.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86212158203125,303.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.3359375,23400.0,0.0,0.0,0.5538516044616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553078293800354,1.553098201751709,-1.992014222196304e-05,0.0,0.0005620889714919,0.0,0.0,416.52099609375,0.0,0.0,0.0,0.8479641675949097,4.0,0.0,1.0
629880,292.2020568847656,297.1499938964844,293.1499938964844,0.4437452256679535,-7567.1171875,304.04302978515625,0.8582071661949158,0.4031156003475189,0.3626705408096313,292.2426452636719,297.1499938964844,293.1499938964844,0.3088157773017883,-6018.259765625,304.0654296875,0.7828925251960754,0.3032981753349304,0.2880652546882629,292.0567321777344,297.1499938964844,293.1499938964844,0.5065127015113831,-6527.03271484375,304.0125427246094,0.8891650438308716,0.4491735696792602,0.313375860452652,291.9721374511719,297.1499938964844,293.1499938964844,0.7382878661155701,-11821.494140625,303.9563293457031,0.9863749742507936,0.6045159697532654,0.5694293975830078,292.409423828125,297.1499938964844,293.1499938964844,0.0747916772961616,-9406.6923828125,304.1163330078125,0.5281981825828552,0.0972777679562568,0.4489308297634125,286.7790832519531,291.1499938964844,251.4499969482422,250.9237365722656,279.1349182128906,292.40728759765625,286.7792053222656,1.0,0.4798300564289093,0.5240757465362549,0.5240757465362549,1.0,1.0,-2.379772901535034,0.8878737688064575,1.4918991327285769,0.3527581393718719,0.0,0.0,1.0,133.5626220703125,133.0,-42.55680847167969,-23072.5078125,1307.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86212158203125,303.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.3359375,23400.0,0.0,0.0,0.5538516044616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553078293800354,1.553098201751709,-1.992014222196304e-05,0.0,0.0005620889714919,0.0,0.0,416.52099609375,0.0,0.0,0.0,0.8479641675949097,4.0,0.0,1.0
629940,292.2733459472656,297.1499938964844,293.1499938964844,0.4576604664325714,-7741.67724609375,304.0554504394531,0.8780324459075928,0.4126668274402618,0.3710055947303772,292.3093566894531,297.1499938964844,293.1499938964844,0.320991963148117,-6197.51416015625,304.0732727050781,0.8033174872398376,0.3127437829971313,0.2966987788677215,292.12774658203125,297.1499938964844,293.1499938964844,0.5264263153076172,-6716.3564453125,304.025146484375,0.91257244348526,0.4624623358249664,0.3224354684352875,292.0408020019531,297.1499938964844,293.1499938964844,0.7516211271286011,-11942.701171875,304.00128173828125,0.9990000128746032,0.620391845703125,0.5740934014320374,292.4757995605469,297.1499938964844,293.1499938964844,0.0797974169254303,-9868.8134765625,304.11920166015625,0.5490251779556274,0.102569505572319,0.4712066650390625,286.7892150878906,291.1499938964844,251.4499969482422,250.9231414794922,279.1396789550781,292.4739685058594,286.7914733886719,1.0,0.4828028678894043,0.523200511932373,0.523200511932373,1.0,1.0,-2.44344162940979,0.9138063192367554,1.529635310173035,0.3649009168148041,0.0,0.0,1.0,127.1790771484375,121.0,7.300557613372803,-23794.76171875,1358.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3222961425781,303.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.716796875,24480.0,0.0,0.0,0.5734864473342896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551544427871704,1.555174469947815,-1.9973436792497523e-05,0.0,0.0005820158403366,0.0,0.0,418.1936645507813,0.0,0.0,0.0,0.864000141620636,4.0,0.0,1.0
630000,292.2733459472656,297.1499938964844,293.1499938964844,0.4576604664325714,-7741.67724609375,304.0554504394531,0.8780324459075928,0.4126668274402618,0.3710055947303772,292.3093566894531,297.1499938964844,293.1499938964844,0.320991963148117,-6197.51416015625,304.0732727050781,0.8033174872398376,0.3127437829971313,0.2966987788677215,292.12774658203125,297.1499938964844,293.1499938964844,0.5264263153076172,-6716.3564453125,304.025146484375,0.91257244348526,0.4624623358249664,0.3224354684352875,292.0408020019531,297.1499938964844,293.1499938964844,0.7516211271286011,-11942.701171875,304.00128173828125,0.9990000128746032,0.620391845703125,0.5740934014320374,292.4757995605469,297.1499938964844,293.1499938964844,0.0797974169254303,-9868.8134765625,304.11920166015625,0.5490251779556274,0.102569505572319,0.4712066650390625,286.7892150878906,291.1499938964844,251.4499969482422,250.9231414794922,279.1396789550781,292.4739685058594,286.7914733886719,1.0,0.4828028678894043,0.523200511932373,0.523200511932373,1.0,1.0,-2.44344162940979,0.9138063192367554,1.529635310173035,0.3649009168148041,0.0,0.0,1.0,127.1790771484375,121.0,7.300557613372803,-23794.76171875,1358.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3222961425781,303.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.716796875,24480.0,0.0,0.0,0.5734864473342896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551544427871704,1.555174469947815,-1.9973436792497523e-05,0.0,0.0005820158403366,0.0,0.0,418.1936645507813,0.0,0.0,0.0,0.864000141620636,4.0,0.0,1.0
630060,292.3392028808594,297.1499938964844,293.1499938964844,0.4677265286445617,-7863.349609375,304.07012939453125,0.8961549401283264,0.4215172827243805,0.3788343966007232,292.369873046875,297.1499938964844,293.1499938964844,0.3306960761547088,-6336.611328125,304.0826416015625,0.8209580183029175,0.3217670321464538,0.3050589859485626,292.1930236816406,297.1499938964844,293.1499938964844,0.542145311832428,-6861.5751953125,304.0404968261719,0.9359642267227172,0.4751188457012176,0.3311434388160705,292.0691833496094,297.1499938964844,293.1499938964844,0.7206804752349854,-11484.3427734375,304.10205078125,0.9990000128746032,0.6426547169685364,0.5522225499153137,292.53399658203125,297.1499938964844,293.1499938964844,0.0842425525188446,-10276.9052734375,304.1220397949219,0.5687394738197327,0.1078378185629844,0.4936235845088959,286.8934631347656,291.1499938964844,251.45005798339844,250.9228515625,279.1469116210937,292.53240966796875,286.8989562988281,1.0,0.4824370145797729,0.5232816338539124,0.5232816338539124,1.0,1.0,-2.474015474319458,0.9269992113113404,1.5470163822174072,0.3713578581809997,0.0,0.0,1.0,121.58377075195312,109.0,108.30197143554688,-24475.6796875,1373.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7998962402344,304.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.162109375,24480.0,0.0,0.0,0.5910773277282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125373840332,1.586146116256714,-2.077689896395896e-05,0.0,0.0005998683627694,0.0,0.0,443.6796569824219,0.0,0.0,0.0,0.8661208152770996,4.0,0.0,1.0
630120,292.3392028808594,297.1499938964844,293.1499938964844,0.4677265286445617,-7863.349609375,304.07012939453125,0.8961549401283264,0.4215172827243805,0.3788343966007232,292.369873046875,297.1499938964844,293.1499938964844,0.3306960761547088,-6336.611328125,304.0826416015625,0.8209580183029175,0.3217670321464538,0.3050589859485626,292.1930236816406,297.1499938964844,293.1499938964844,0.542145311832428,-6861.5751953125,304.0404968261719,0.9359642267227172,0.4751188457012176,0.3311434388160705,292.0691833496094,297.1499938964844,293.1499938964844,0.7206804752349854,-11484.3427734375,304.10205078125,0.9990000128746032,0.6426547169685364,0.5522225499153137,292.53399658203125,297.1499938964844,293.1499938964844,0.0842425525188446,-10276.9052734375,304.1220397949219,0.5687394738197327,0.1078378185629844,0.4936235845088959,286.8934631347656,291.1499938964844,251.45005798339844,250.9228515625,279.1469116210937,292.53240966796875,286.8989562988281,1.0,0.4824370145797729,0.5232816338539124,0.5232816338539124,1.0,1.0,-2.474015474319458,0.9269992113113404,1.5470163822174072,0.3713578581809997,0.0,0.0,1.0,121.58377075195312,109.0,108.30197143554688,-24475.6796875,1373.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7998962402344,304.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.162109375,24480.0,0.0,0.0,0.5910773277282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125373840332,1.586146116256714,-2.077689896395896e-05,0.0,0.0005998683627694,0.0,0.0,443.6796569824219,0.0,0.0,0.0,0.8661208152770996,4.0,0.0,1.0
630180,292.4002990722656,297.1499938964844,293.1499938964844,0.4759960174560547,-7962.1357421875,304.0829162597656,0.919165015220642,0.429663211107254,0.3859497010707855,292.42535400390625,297.1499938964844,293.1499938964844,0.3392098844051361,-6457.41259765625,304.09088134765625,0.8408693075180054,0.330270767211914,0.3128659427165985,292.2532958984375,297.1499938964844,293.1499938964844,0.5560104846954346,-6988.67333984375,304.0538635253906,0.9625023007392884,0.4871329963207245,0.3393414318561554,292.0640563964844,297.1499938964844,293.1499938964844,0.677410900592804,-10888.384765625,304.1897888183594,0.9990000128746032,0.6710190176963806,0.5244802236557007,292.58453369140625,297.1499938964844,293.1499938964844,0.0885162949562072,-10670.37890625,304.12420654296875,0.5908451080322266,0.1131843030452728,0.515981912612915,287.0106506347656,291.1499938964844,251.4503173828125,250.9228057861328,279.1512451171875,292.5831604003906,287.0169677734375,1.0,0.4797954559326172,0.523639976978302,0.523639976978302,1.0,1.0,-2.495331287384033,0.9366424679756165,1.558688759803772,0.376317024230957,0.0,0.0,1.0,114.29744720458984,127.0,150.48281860351562,-25022.740234375,1369.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3128356933594,304.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.970703125,24480.0,0.0,0.0,0.606328547000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.590080976486206,-2.0880110241705552e-05,0.0,0.0006153463618829,0.0,0.0,446.9898376464844,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
630240,292.4002990722656,297.1499938964844,293.1499938964844,0.4759960174560547,-7962.1357421875,304.0829162597656,0.919165015220642,0.429663211107254,0.3859497010707855,292.42535400390625,297.1499938964844,293.1499938964844,0.3392098844051361,-6457.41259765625,304.09088134765625,0.8408693075180054,0.330270767211914,0.3128659427165985,292.2532958984375,297.1499938964844,293.1499938964844,0.5560104846954346,-6988.67333984375,304.0538635253906,0.9625023007392884,0.4871329963207245,0.3393414318561554,292.0640563964844,297.1499938964844,293.1499938964844,0.677410900592804,-10888.384765625,304.1897888183594,0.9990000128746032,0.6710190176963806,0.5244802236557007,292.58453369140625,297.1499938964844,293.1499938964844,0.0885162949562072,-10670.37890625,304.12420654296875,0.5908451080322266,0.1131843030452728,0.515981912612915,287.0106506347656,291.1499938964844,251.4503173828125,250.9228057861328,279.1512451171875,292.5831604003906,287.0169677734375,1.0,0.4797954559326172,0.523639976978302,0.523639976978302,1.0,1.0,-2.495331287384033,0.9366424679756165,1.558688759803772,0.376317024230957,0.0,0.0,1.0,114.29744720458984,127.0,150.48281860351562,-25022.740234375,1369.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3128356933594,304.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.970703125,24480.0,0.0,0.0,0.606328547000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.590080976486206,-2.0880110241705552e-05,0.0,0.0006153463618829,0.0,0.0,446.9898376464844,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
630300,292.429443359375,297.1499938964844,293.1499938964844,0.4797814786434173,-8007.494140625,304.0882263183594,0.9264956712722778,0.433439552783966,0.3893553018569946,292.4516906738281,297.1499938964844,293.1499938964844,0.3432599008083343,-6514.8115234375,304.09423828125,0.8472353219985962,0.3342823088169098,0.3166636526584625,292.2819519042969,297.1499938964844,293.1499938964844,0.5625917315483093,-7049.103515625,304.059326171875,0.9700565934181212,0.4928672909736633,0.3433376848697662,292.056640625,297.1499938964844,293.1499938964844,0.6655309796333313,-10733.6240234375,304.2037048339844,0.9990000128746032,0.6862340569496155,0.5183945894241333,292.6075439453125,297.1499938964844,293.1499938964844,0.090730682015419,-10874.9453125,304.1248779296875,0.5985193848609924,0.1158268824219703,0.52764892578125,287.06939697265625,291.1499938964844,251.45057678222656,250.9229278564453,279.1497497558594,292.60626220703125,287.07452392578125,1.0,0.4822421669960022,0.523521363735199,0.523521363735199,1.0,1.0,-2.5154662132263184,0.9451828598976136,1.5702834129333496,0.3800196945667267,0.0,0.0,1.0,113.2481689453125,127.0,152.27188110351562,-25351.279296875,1390.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5715026855469,304.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.6131556034088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897190552204847e-05,0.0,0.0006222749943844,0.0,0.0,447.5384216308594,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
630360,292.45770263671875,297.1499938964844,293.1499938964844,0.4830178916454315,-8045.64404296875,304.09356689453125,0.9297271370887756,0.4370146989822387,0.3926289677619934,292.4771423339844,297.1499938964844,293.1499938964844,0.346925288438797,-6566.24658203125,304.09771728515625,0.8505503535270691,0.3381285369396209,0.3203561007976532,292.3096923828125,297.1499938964844,293.1499938964844,0.5685769319534302,-7103.572265625,304.06494140625,0.9737502932548524,0.4984147846698761,0.3472422957420349,292.0549011230469,297.1499938964844,293.1499938964844,0.6612764596939087,-10684.1376953125,304.2015075683594,0.9990000128746032,0.700430154800415,0.5181033611297607,292.6295471191406,297.1499938964844,293.1499938964844,0.0928721949458122,-11071.9150390625,304.12554931640625,0.6034935712814331,0.1183805838227272,0.5392976999282837,287.1361083984375,291.1499938964844,251.450912475586,250.92315673828125,279.1474304199219,292.6282958984375,287.1415710449219,1.0,0.4864310324192047,0.5232199430465698,0.5232199430465698,1.0,1.0,-2.542163133621216,0.9562100172042848,1.5859532356262207,0.3849568367004394,0.0,0.0,1.0,114.0476303100586,145.0,165.98504638671875,-25807.099609375,1428.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.798828125,304.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25245.982421875,25560.0,0.0,0.0,0.6198064088821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616066813468933,1.6160883903503418,-2.1568719603237696e-05,0.0,0.000629024754744,0.0,0.0,469.2833862304688,0.0,0.0,0.0,0.882697343826294,4.0,0.0,1.0
630420,292.5116577148437,297.1499938964844,293.1499938964844,0.4909223616123199,-8143.09423828125,304.0990600585937,0.92718905210495,0.4436132907867431,0.3987959921360016,292.5255126953125,297.1499938964844,293.1499938964844,0.3553367257118225,-6686.72802734375,304.1010437011719,0.8503462076187134,0.3453634977340698,0.3274348378181457,292.362548828125,297.1499938964844,293.1499938964844,0.5823313593864441,-7231.875,304.0702209472656,0.9734015464782716,0.5089826583862305,0.3547766208648681,292.07305908203125,297.1499938964844,293.1499938964844,0.673222005367279,-10861.8037109375,304.1635131835937,0.9990000128746032,0.7245580554008484,0.5299458503723145,292.671630859375,297.1499938964844,293.1499938964844,0.09731125831604,-11484.09765625,304.12628173828125,0.6073895692825317,0.1230298578739166,0.56151282787323,287.20343017578125,291.1499938964844,251.45196533203125,250.92401123046875,279.142578125,292.67047119140625,287.2052917480469,1.0,0.499030590057373,0.522228479385376,0.522228479385376,1.0,1.0,-2.608038902282715,0.9829731583595276,1.625065803527832,0.396793395280838,0.0,0.0,1.0,119.58206176757812,163.0,103.04774475097656,-26541.646484375,1540.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1794738769531,305.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25482.412109375,25560.0,0.0,0.0,0.6326111555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236165761947632,1.6236382722854614,-2.1770712919533253e-05,0.0,0.0006420199060812,0.0,0.0,475.8911743164063,0.0,0.0,0.0,0.8864561915397644,4.0,0.0,1.0
630480,292.5116577148437,297.1499938964844,293.1499938964844,0.4909223616123199,-8143.09423828125,304.0990600585937,0.92718905210495,0.4436132907867431,0.3987959921360016,292.5255126953125,297.1499938964844,293.1499938964844,0.3553367257118225,-6686.72802734375,304.1010437011719,0.8503462076187134,0.3453634977340698,0.3274348378181457,292.362548828125,297.1499938964844,293.1499938964844,0.5823313593864441,-7231.875,304.0702209472656,0.9734015464782716,0.5089826583862305,0.3547766208648681,292.07305908203125,297.1499938964844,293.1499938964844,0.673222005367279,-10861.8037109375,304.1635131835937,0.9990000128746032,0.7245580554008484,0.5299458503723145,292.671630859375,297.1499938964844,293.1499938964844,0.09731125831604,-11484.09765625,304.12628173828125,0.6073895692825317,0.1230298578739166,0.56151282787323,287.20343017578125,291.1499938964844,251.45196533203125,250.92401123046875,279.142578125,292.67047119140625,287.2052917480469,1.0,0.499030590057373,0.522228479385376,0.522228479385376,1.0,1.0,-2.608038902282715,0.9829731583595276,1.625065803527832,0.396793395280838,0.0,0.0,1.0,119.58206176757812,163.0,103.04774475097656,-26541.646484375,1540.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1794738769531,305.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25482.412109375,25560.0,0.0,0.0,0.6326111555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236165761947632,1.6236382722854614,-2.1770712919533253e-05,0.0,0.0006420199060812,0.0,0.0,475.8911743164063,0.0,0.0,0.0,0.8864561915397644,4.0,0.0,1.0
630540,292.5624389648437,297.1499938964844,293.1499938964844,0.4999160170555115,-8256.05859375,304.1009826660156,0.9160462617874146,0.4494845867156982,0.404456079006195,292.5708312988281,297.1499938964844,293.1499938964844,0.3645752966403961,-6820.07763671875,304.1019287109375,0.8435214757919312,0.3519908487796783,0.3340907096862793,292.41229248046875,297.1499938964844,293.1499938964844,0.5975409746170044,-7375.0341796875,304.0713806152344,0.9653742909431458,0.5188391804695129,0.3619303405284881,292.1192932128906,297.1499938964844,293.1499938964844,0.7066649794578552,-11319.849609375,304.1029357910156,0.9990000128746032,0.7425177097320557,0.55451500415802,292.71246337890625,297.1499938964844,293.1499938964844,0.1015548780560493,-11878.755859375,304.12713623046875,0.6049487590789795,0.126867800951004,0.5810279250144958,287.21197509765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1390991210937,292.7113952636719,287.2115783691406,1.0,0.5155935287475586,0.5209497213363647,0.5209497213363647,1.0,1.0,-2.684398412704468,1.013664484024048,1.67073392868042,0.4102739095687866,0.0,0.0,1.0,129.34950256347656,181.0,30.761484146118164,-27238.61328125,1691.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4722595214844,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6449522972106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006545446231029,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
630600,292.5624389648437,297.1499938964844,293.1499938964844,0.4999160170555115,-8256.05859375,304.1009826660156,0.9160462617874146,0.4494845867156982,0.404456079006195,292.5708312988281,297.1499938964844,293.1499938964844,0.3645752966403961,-6820.07763671875,304.1019287109375,0.8435214757919312,0.3519908487796783,0.3340907096862793,292.41229248046875,297.1499938964844,293.1499938964844,0.5975409746170044,-7375.0341796875,304.0713806152344,0.9653742909431458,0.5188391804695129,0.3619303405284881,292.1192932128906,297.1499938964844,293.1499938964844,0.7066649794578552,-11319.849609375,304.1029357910156,0.9990000128746032,0.7425177097320557,0.55451500415802,292.71246337890625,297.1499938964844,293.1499938964844,0.1015548780560493,-11878.755859375,304.12713623046875,0.6049487590789795,0.126867800951004,0.5810279250144958,287.21197509765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1390991210937,292.7113952636719,287.2115783691406,1.0,0.5155935287475586,0.5209497213363647,0.5209497213363647,1.0,1.0,-2.684398412704468,1.013664484024048,1.67073392868042,0.4102739095687866,0.0,0.0,1.0,129.34950256347656,181.0,30.761484146118164,-27238.61328125,1691.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4722595214844,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6449522972106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006545446231029,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
630660,292.610595703125,297.1499938964844,293.1499938964844,0.5084696412086487,-8362.9052734375,304.1029357910156,0.9009734988212584,0.4546044766902923,0.4095620512962341,292.6135559082031,297.1499938964844,293.1499938964844,0.3735148906707763,-6948.28369140625,304.1029663085937,0.8330212831497192,0.3579975068569183,0.3402829170227051,292.4595642089844,297.1499938964844,293.1499938964844,0.612428605556488,-7514.11376953125,304.0726318359375,0.9519526958465576,0.5279447436332703,0.3686555027961731,292.18878173828125,297.1499938964844,293.1499938964844,0.7546534538269043,-11955.35546875,304.0385131835937,0.9990000128746032,0.7545899748802185,0.5877701044082642,292.7525634765625,297.1499938964844,293.1499938964844,0.1051770597696304,-12212.669921875,304.12872314453125,0.5981162786483765,0.1298254132270813,0.5971860289573669,287.2094421386719,291.1499938964844,251.4559326171875,250.9276428222656,279.13751220703125,292.75152587890625,287.2080078125,1.0,0.5345397591590881,0.519604504108429,0.519604504108429,1.0,1.0,-2.76543402671814,1.0460909605026243,1.7193429470062256,0.4244931638240814,0.0,0.0,1.0,142.3980712890625,199.0,-4.620771408081055,-28003.8203125,1874.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6517639160156,305.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6574802398681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0006672588642686,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
630720,292.610595703125,297.1499938964844,293.1499938964844,0.5084696412086487,-8362.9052734375,304.1029357910156,0.9009734988212584,0.4546044766902923,0.4095620512962341,292.6135559082031,297.1499938964844,293.1499938964844,0.3735148906707763,-6948.28369140625,304.1029663085937,0.8330212831497192,0.3579975068569183,0.3402829170227051,292.4595642089844,297.1499938964844,293.1499938964844,0.612428605556488,-7514.11376953125,304.0726318359375,0.9519526958465576,0.5279447436332703,0.3686555027961731,292.18878173828125,297.1499938964844,293.1499938964844,0.7546534538269043,-11955.35546875,304.0385131835937,0.9990000128746032,0.7545899748802185,0.5877701044082642,292.7525634765625,297.1499938964844,293.1499938964844,0.1051770597696304,-12212.669921875,304.12872314453125,0.5981162786483765,0.1298254132270813,0.5971860289573669,287.2094421386719,291.1499938964844,251.4559326171875,250.9276428222656,279.13751220703125,292.75152587890625,287.2080078125,1.0,0.5345397591590881,0.519604504108429,0.519604504108429,1.0,1.0,-2.76543402671814,1.0460909605026243,1.7193429470062256,0.4244931638240814,0.0,0.0,1.0,142.3980712890625,199.0,-4.620771408081055,-28003.8203125,1874.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6517639160156,305.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6574802398681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0006672588642686,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
630780,292.6561584472656,297.1499938964844,293.1499938964844,0.5181183218955994,-8484.4521484375,304.1025390625,0.8849132061004639,0.4590264558792114,0.4141162633895874,292.6539001464844,297.1499938964844,293.1499938964844,0.3832800984382629,-7088.72900390625,304.10235595703125,0.8209739327430725,0.3634076714515686,0.3459964692592621,292.5043640136719,297.1499938964844,293.1499938964844,0.6288349628448486,-7667.7001953125,304.0710754394531,0.9353764057159424,0.5363476872444153,0.3749481439590454,292.27496337890625,297.1499938964844,293.1499938964844,0.8151935338973999,-12734.3359375,303.9749450683594,0.9990000128746032,0.7615017890930176,0.6262893676757812,292.79168701171875,297.1499938964844,293.1499938964844,0.1084785759449005,-12518.189453125,304.1303100585937,0.5885608792304993,0.1319617629051208,0.609995424747467,287.1529235839844,291.1499938964844,251.45909118652344,250.9306640625,279.137451171875,292.79071044921875,287.15020751953125,1.0,0.5546687841415405,0.5183367133140564,0.5183367133140564,1.0,1.0,-2.847023725509644,1.0787054300308228,1.7683184146881104,0.4388119280338287,0.0,0.0,1.0,157.90309143066406,217.0,-61.16549682617188,-28591.93359375,2079.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760009765625,305.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.611328125,26640.0,0.0,0.0,0.6699706315994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589508056640625,1.6589734554290771,-2.272860183438752e-05,0.0,0.0006799349794164,0.0,0.0,507.6424560546875,0.0,0.0,0.0,0.9056801199913024,4.0,0.0,1.0
630840,292.6561584472656,297.1499938964844,293.1499938964844,0.5181183218955994,-8484.4521484375,304.1025390625,0.8849132061004639,0.4590264558792114,0.4141162633895874,292.6539001464844,297.1499938964844,293.1499938964844,0.3832800984382629,-7088.72900390625,304.10235595703125,0.8209739327430725,0.3634076714515686,0.3459964692592621,292.5043640136719,297.1499938964844,293.1499938964844,0.6288349628448486,-7667.7001953125,304.0710754394531,0.9353764057159424,0.5363476872444153,0.3749481439590454,292.27496337890625,297.1499938964844,293.1499938964844,0.8151935338973999,-12734.3359375,303.9749450683594,0.9990000128746032,0.7615017890930176,0.6262893676757812,292.79168701171875,297.1499938964844,293.1499938964844,0.1084785759449005,-12518.189453125,304.1303100585937,0.5885608792304993,0.1319617629051208,0.609995424747467,287.1529235839844,291.1499938964844,251.45909118652344,250.9306640625,279.137451171875,292.79071044921875,287.15020751953125,1.0,0.5546687841415405,0.5183367133140564,0.5183367133140564,1.0,1.0,-2.847023725509644,1.0787054300308228,1.7683184146881104,0.4388119280338287,0.0,0.0,1.0,157.90309143066406,217.0,-61.16549682617188,-28591.93359375,2079.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760009765625,305.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.611328125,26640.0,0.0,0.0,0.6699706315994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589508056640625,1.6589734554290771,-2.272860183438752e-05,0.0,0.0006799349794164,0.0,0.0,507.6424560546875,0.0,0.0,0.0,0.9056801199913024,4.0,0.0,1.0
630900,292.67803955078125,297.1499938964844,293.1499938964844,0.5229917168617249,-8545.6123046875,304.102294921875,0.8768057227134705,0.4609881341457367,0.4161941409111023,292.6732177734375,297.1499938964844,293.1499938964844,0.3881997168064117,-7159.1806640625,304.1020812988281,0.8146918416023254,0.3658987879753113,0.3486761152744293,292.52587890625,297.1499938964844,293.1499938964844,0.6371898055076599,-7745.46142578125,304.0702209472656,0.9266557693481444,0.540299654006958,0.3779388070106506,292.3224182128906,297.1499938964844,293.1499938964844,0.848635733127594,-13155.396484375,303.9460144042969,0.9990000128746032,0.7632648944854736,0.646677553653717,292.81072998046875,297.1499938964844,293.1499938964844,0.1099528297781944,-12654.5546875,304.1311950683594,0.5831868052482605,0.1327594369649887,0.6152603030204773,287.11602783203125,291.1499938964844,251.4610290527344,250.9325256347656,279.1378479003906,292.8097839355469,287.113037109375,1.0,0.5649011135101318,0.5177571773529053,0.5177571773529053,1.0,1.0,-2.887169361114502,1.0947612524032593,1.792408108711243,0.4458752870559692,0.0,0.0,1.0,166.35223388671875,217.0,-80.68550109863281,-28864.326171875,2188.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8274841308594,305.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.15625,27720.0,0.0,0.0,0.6761512160301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595288515090942,1.6595516204833984,-2.2744445232092403e-05,0.0,0.0006862074951641,0.0,0.0,508.17333984375,0.0,0.0,0.0,0.9209675788879396,4.0,0.0,1.0
630960,292.6993408203125,297.1499938964844,293.1499938964844,0.5269765257835388,-8594.4873046875,304.1037292480469,0.8688639402389526,0.4627802670001983,0.4181384146213531,292.6919860839844,297.1499938964844,293.1499938964844,0.3924512863159179,-7219.1220703125,304.1030578613281,0.8082541227340698,0.3682488203048706,0.3512383997440338,292.546875,297.1499938964844,293.1499938964844,0.6445409655570984,-7812.6513671875,304.0713806152344,0.9180534482002258,0.5440824031829834,0.3808258473873138,292.3720703125,297.1499938964844,293.1499938964844,0.8822965621948242,-13572.20703125,303.9219665527344,0.9990000128746032,0.7640026211738586,0.6674723625183105,292.829345703125,297.1499938964844,293.1499938964844,0.1111327782273292,-12762.0634765625,304.1324768066406,0.5775947570800781,0.1333986222743988,0.6198481917381287,287.0995178222656,291.1499938964844,251.4632110595703,250.9346466064453,279.138427734375,292.8284606933594,287.09747314453125,1.0,0.5751354098320007,0.5172211527824402,0.5172211527824402,1.0,1.0,-2.9265658855438232,1.1105308532714844,1.8160351514816284,0.4528254270553589,0.0,0.0,1.0,175.16183471679688,220.0,-65.13290405273438,-29238.27734375,2300.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8573303222656,305.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,27418.203125,27720.0,0.0,0.0,0.6824648380279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841574907302856,1.6841808557510376,-2.342454172321596e-05,0.0,0.0006926150526851,0.0,0.0,531.1359252929688,0.0,0.0,0.0,0.9198383092880248,4.0,0.0,1.0
631020,292.73980712890625,297.1499938964844,293.1499938964844,0.535109281539917,-8694.52734375,304.10565185546875,0.8583827614784241,0.4659903943538666,0.4215179085731506,292.7275390625,297.1499938964844,293.1499938964844,0.4010594487190246,-7340.4814453125,304.1044006347656,0.7996366024017334,0.3726441860198974,0.3558988571166992,292.58673095703125,297.1499938964844,293.1499938964844,0.659650444984436,-7950.64453125,304.07244873046875,0.9075724482536316,0.551277220249176,0.3862055838108063,292.4682922363281,297.1499938964844,293.1499938964844,0.9378641843795776,-14227.8876953125,303.90631103515625,0.9990000128746032,0.7641828060150146,0.6979347467422485,292.864501953125,297.1499938964844,293.1499938964844,0.1131854876875877,-12950.2958984375,304.1349182128906,0.5698133707046509,0.134391114115715,0.6267632842063904,287.0416259765625,291.1499938964844,251.4684295654297,250.939697265625,279.141845703125,292.8637084960937,287.0396423339844,1.0,0.5902426242828369,0.5165746212005615,0.5165746212005615,1.0,1.0,-2.9876506328582764,1.1351672410964966,1.8524832725524905,0.4640644788742065,0.0,0.0,1.0,188.6684417724609,223.0,-74.559326171875,-29664.38671875,2478.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91705322265625,305.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.95703125,27720.0,0.0,0.0,0.6949290633201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911990642547607,1.6912226676940918,-2.362083068874199e-05,0.0,0.0007052646251395,0.0,0.0,537.8259887695312,0.0,0.0,0.0,0.923336148262024,4.0,0.0,1.0
631080,292.73980712890625,297.1499938964844,293.1499938964844,0.535109281539917,-8694.52734375,304.10565185546875,0.8583827614784241,0.4659903943538666,0.4215179085731506,292.7275390625,297.1499938964844,293.1499938964844,0.4010594487190246,-7340.4814453125,304.1044006347656,0.7996366024017334,0.3726441860198974,0.3558988571166992,292.58673095703125,297.1499938964844,293.1499938964844,0.659650444984436,-7950.64453125,304.07244873046875,0.9075724482536316,0.551277220249176,0.3862055838108063,292.4682922363281,297.1499938964844,293.1499938964844,0.9378641843795776,-14227.8876953125,303.90631103515625,0.9990000128746032,0.7641828060150146,0.6979347467422485,292.864501953125,297.1499938964844,293.1499938964844,0.1131854876875877,-12950.2958984375,304.1349182128906,0.5698133707046509,0.134391114115715,0.6267632842063904,287.0416259765625,291.1499938964844,251.4684295654297,250.939697265625,279.141845703125,292.8637084960937,287.0396423339844,1.0,0.5902426242828369,0.5165746212005615,0.5165746212005615,1.0,1.0,-2.9876506328582764,1.1351672410964966,1.8524832725524905,0.4640644788742065,0.0,0.0,1.0,188.6684417724609,223.0,-74.559326171875,-29664.38671875,2478.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91705322265625,305.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.95703125,27720.0,0.0,0.0,0.6949290633201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911990642547607,1.6912226676940918,-2.362083068874199e-05,0.0,0.0007052646251395,0.0,0.0,537.8259887695312,0.0,0.0,0.0,0.923336148262024,4.0,0.0,1.0
631140,292.7776794433594,297.1499938964844,293.1499938964844,0.541935920715332,-8776.96875,304.1091003417969,0.851500391960144,0.4686964750289917,0.4243533313274383,292.7606811523437,297.1499938964844,293.1499938964844,0.4086664915084839,-7446.34375,304.10693359375,0.7942283153533936,0.3766206800937652,0.360064834356308,292.6239929199219,297.1499938964844,293.1499938964844,0.6734459400177002,-8074.72900390625,304.0753479003906,0.901646077632904,0.5579883456230164,0.3911727368831634,292.551513671875,297.1499938964844,293.1499938964844,0.982274889945984,-14723.44921875,303.9139709472656,0.9990000128746032,0.764549732208252,0.7200659513473511,292.8963928222656,297.1499938964844,293.1499938964844,0.114748440682888,-13092.5771484375,304.1373291015625,0.5644328594207764,0.1351537257432937,0.6319618821144104,286.9981994628906,291.1499938964844,251.474838256836,250.94595336914065,279.1451416015625,292.8956604003906,286.9970092773437,1.0,0.6018431782722473,0.5162561535835266,0.5162561535835266,1.0,1.0,-3.034893751144409,1.1544959545135498,1.88039779663086,0.4729438126087188,0.0,0.0,1.0,198.98904418945312,226.0,-61.51545333862305,-30021.291015625,2620.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01776123046875,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27702.810546875,28800.0,0.0,0.0,0.7066652178764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875862121582,1.6928995847702026,-2.366769331274554e-05,0.0,0.0007171753677539,0.0,0.0,539.4273681640625,0.0,0.0,0.0,0.9391691088676452,4.0,0.0,1.0
631200,292.7776794433594,297.1499938964844,293.1499938964844,0.541935920715332,-8776.96875,304.1091003417969,0.851500391960144,0.4686964750289917,0.4243533313274383,292.7606811523437,297.1499938964844,293.1499938964844,0.4086664915084839,-7446.34375,304.10693359375,0.7942283153533936,0.3766206800937652,0.360064834356308,292.6239929199219,297.1499938964844,293.1499938964844,0.6734459400177002,-8074.72900390625,304.0753479003906,0.901646077632904,0.5579883456230164,0.3911727368831634,292.551513671875,297.1499938964844,293.1499938964844,0.982274889945984,-14723.44921875,303.9139709472656,0.9990000128746032,0.764549732208252,0.7200659513473511,292.8963928222656,297.1499938964844,293.1499938964844,0.114748440682888,-13092.5771484375,304.1373291015625,0.5644328594207764,0.1351537257432937,0.6319618821144104,286.9981994628906,291.1499938964844,251.474838256836,250.94595336914065,279.1451416015625,292.8956604003906,286.9970092773437,1.0,0.6018431782722473,0.5162561535835266,0.5162561535835266,1.0,1.0,-3.034893751144409,1.1544959545135498,1.88039779663086,0.4729438126087188,0.0,0.0,1.0,198.98904418945312,226.0,-61.51545333862305,-30021.291015625,2620.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01776123046875,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27702.810546875,28800.0,0.0,0.0,0.7066652178764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875862121582,1.6928995847702026,-2.366769331274554e-05,0.0,0.0007171753677539,0.0,0.0,539.4273681640625,0.0,0.0,0.0,0.9391691088676452,4.0,0.0,1.0
631260,292.8133544921875,297.1499938964844,293.1499938964844,0.5457960367202759,-8820.173828125,304.1162414550781,0.8448976278305054,0.4708969593048095,0.4267533421516418,292.7915954589844,297.1499938964844,293.1499938964844,0.4140579104423523,-7518.83740234375,304.1122741699219,0.7889626622200012,0.380215585231781,0.3638745844364166,292.65875244140625,297.1499938964844,293.1499938964844,0.6838698983192444,-8165.208984375,304.0827941894531,0.8960698843002319,0.5642625093460083,0.3958382606506347,292.61529541015625,297.1499938964844,293.1499938964844,1.0,-14868.0185546875,303.96246337890625,0.9946672916412354,0.7667272686958313,0.725847065448761,292.924560546875,297.1499938964844,293.1499938964844,0.1157400235533714,-13178.6611328125,304.1398620605469,0.5592477917671204,0.135859727859497,0.6367537379264832,287.0170288085937,291.1499938964844,251.4825897216797,250.9534912109375,279.1490783691406,292.9239501953125,287.0177001953125,1.0,0.610282301902771,0.5163697600364685,0.5163697600364685,1.0,1.0,-3.0607380867004395,1.1655341386795044,1.8952040672302248,0.4784165024757385,0.0,0.0,1.0,208.58506774902344,229.0,0.0858467891812324,-30419.75390625,2720.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13104248046875,305.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1328125,28800.0,0.0,0.0,0.7178499698638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217575311660769,1.7217819690704346,-2.4482158551109023e-05,0.0,0.0007285265019163,0.0,0.0,567.5103759765625,0.0,0.0,0.0,0.9401232600212096,4.0,0.0,1.0
