time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631320,292.8133544921875,297.1499938964844,293.1499938964844,0.5457960367202759,-8820.173828125,304.1162414550781,0.8448976278305054,0.4708969593048095,0.4267533421516418,292.7915954589844,297.1499938964844,293.1499938964844,0.4140579104423523,-7518.83740234375,304.1122741699219,0.7889626622200012,0.380215585231781,0.3638745844364166,292.65875244140625,297.1499938964844,293.1499938964844,0.6838698983192444,-8165.208984375,304.0827941894531,0.8960698843002319,0.5642625093460083,0.3958382606506347,292.61529541015625,297.1499938964844,293.1499938964844,1.0,-14868.0185546875,303.96246337890625,0.9946672916412354,0.7667272686958313,0.725847065448761,292.924560546875,297.1499938964844,293.1499938964844,0.1157400235533714,-13178.6611328125,304.1398620605469,0.5592477917671204,0.135859727859497,0.6367537379264832,287.0170288085937,291.1499938964844,251.4825897216797,250.9534912109375,279.1490783691406,292.9239501953125,287.0177001953125,1.0,0.610282301902771,0.5163697600364685,0.5163697600364685,1.0,1.0,-3.0607380867004395,1.1655341386795044,1.8952040672302248,0.4784165024757385,0.0,0.0,1.0,208.58506774902344,229.0,0.0858467891812324,-30419.75390625,2720.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13104248046875,305.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1328125,28800.0,0.0,0.0,0.7178499698638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217575311660769,1.7217819690704346,-2.4482158551109023e-05,0.0,0.0007285265019163,0.0,0.0,567.5103759765625,0.0,0.0,0.0,0.9401232600212096,4.0,0.0,1.0
631380,292.84722900390625,297.1499938964844,293.1499938964844,0.5486739873886108,-8851.6298828125,304.1227111816406,0.8406428694725037,0.4725566506385803,0.4285704791545868,292.82086181640625,297.1499938964844,293.1499938964844,0.4187078773975372,-7581.01123046875,304.1170959472656,0.7859498858451843,0.3833594918251037,0.3671712577342987,292.69146728515625,297.1499938964844,293.1499938964844,0.6933932900428772,-8247.66015625,304.0893249511719,0.8931663036346436,0.570076048374176,0.4001098573207855,292.6553649902344,297.1499938964844,293.1499938964844,1.0,-14912.1572265625,303.92584228515625,0.9911288022994996,0.7721136808395386,0.7304462194442749,292.9494323730469,297.1499938964844,293.1499938964844,0.1165830567479133,-13251.7607421875,304.1418151855469,0.5560808777809143,0.1365252286195755,0.6408951282501221,287.0351257324219,291.1499938964844,251.4917907714844,250.96246337890625,279.1510314941406,292.9488830566406,287.0360717773437,1.0,0.6167531609535217,0.5165865421295166,0.5165865421295166,1.0,1.0,-3.0824992656707764,1.1750736236572266,1.9074255228042605,0.4830702841281891,0.0,0.0,1.0,215.52804565429688,232.0,18.652456283569336,-30708.85546875,2800.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2964782714844,306.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.3203125,28800.0,0.0,0.0,0.7279547452926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250645160675049,1.7250890731811523,-2.457629489072133e-05,0.0,0.000738781527616,0.0,0.0,570.7867431640625,0.0,0.0,0.0,0.9417638778686525,4.0,0.0,1.0
631440,292.84722900390625,297.1499938964844,293.1499938964844,0.5486739873886108,-8851.6298828125,304.1227111816406,0.8406428694725037,0.4725566506385803,0.4285704791545868,292.82086181640625,297.1499938964844,293.1499938964844,0.4187078773975372,-7581.01123046875,304.1170959472656,0.7859498858451843,0.3833594918251037,0.3671712577342987,292.69146728515625,297.1499938964844,293.1499938964844,0.6933932900428772,-8247.66015625,304.0893249511719,0.8931663036346436,0.570076048374176,0.4001098573207855,292.6553649902344,297.1499938964844,293.1499938964844,1.0,-14912.1572265625,303.92584228515625,0.9911288022994996,0.7721136808395386,0.7304462194442749,292.9494323730469,297.1499938964844,293.1499938964844,0.1165830567479133,-13251.7607421875,304.1418151855469,0.5560808777809143,0.1365252286195755,0.6408951282501221,287.0351257324219,291.1499938964844,251.4917907714844,250.96246337890625,279.1510314941406,292.9488830566406,287.0360717773437,1.0,0.6167531609535217,0.5165865421295166,0.5165865421295166,1.0,1.0,-3.0824992656707764,1.1750736236572266,1.9074255228042605,0.4830702841281891,0.0,0.0,1.0,215.52804565429688,232.0,18.652456283569336,-30708.85546875,2800.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2964782714844,306.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.3203125,28800.0,0.0,0.0,0.7279547452926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250645160675049,1.7250890731811523,-2.457629489072133e-05,0.0,0.000738781527616,0.0,0.0,570.7867431640625,0.0,0.0,0.0,0.9417638778686525,4.0,0.0,1.0
631500,292.86334228515625,297.1499938964844,293.1499938964844,0.5496938824653625,-8862.25,304.12579345703125,0.8391404151916504,0.4732221066951751,0.4292946457862854,292.8348083496094,297.1499938964844,293.1499938964844,0.4206999838352203,-7607.4052734375,304.11944580078125,0.785046398639679,0.3847882449626922,0.3686460852622986,292.7069396972656,297.1499938964844,293.1499938964844,0.6977327466011047,-8285.029296875,304.09246826171875,0.8924431204795837,0.572841465473175,0.402118980884552,292.6705322265625,297.1499938964844,293.1499938964844,1.0,-14941.2373046875,303.9004821777344,0.9902814626693726,0.7754018902778625,0.7334707379341125,292.9606628417969,297.1499938964844,293.1499938964844,0.116947554051876,-13283.10546875,304.14263916015625,0.5550700426101685,0.1368581801652908,0.6428111791610718,287.0465393066406,291.1499938964844,251.4969787597656,250.967514038086,279.1514892578125,292.96014404296875,287.047607421875,1.0,0.6195833683013916,0.5166957974433899,0.5166957974433899,1.0,1.0,-3.0934979915618896,1.1798948049545288,1.9136031866073608,0.4854192435741424,0.0,0.0,1.0,218.2499237060547,232.0,24.940549850463867,-30860.814453125,2836.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3923645019531,306.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.68359375,29880.0,0.0,0.0,0.7326062321662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255851030349731,1.7256096601486206,-2.459113056829665e-05,0.0,0.0007435022271238,0.0,0.0,571.3036499023438,0.0,0.0,0.0,0.957022190093994,4.0,0.0,1.0
631560,292.8790283203125,297.1499938964844,293.1499938964844,0.5496268272399902,-8858.603515625,304.1303100585937,0.8378434777259827,0.4737768769264221,0.4299148917198181,292.8482971191406,297.1499938964844,293.1499938964844,0.4218466281890869,-7621.265625,304.1229248046875,0.7843402624130249,0.3861289024353027,0.3700267076492309,292.721923828125,297.1499938964844,293.1499938964844,0.7007704377174377,-8309.7060546875,304.0973815917969,0.8919655680656433,0.5755128264427185,0.4040571749210357,292.6844482421875,297.1499938964844,293.1499938964844,1.0,-14960.0556640625,303.8848571777344,0.9897437691688538,0.7787430882453918,0.7366538047790527,292.9712219238281,297.1499938964844,293.1499938964844,0.1171051487326622,-13293.9931640625,304.1437072753906,0.5542658567428589,0.1371842920780182,0.6446632146835327,287.082275390625,291.1499938964844,251.5025787353516,250.9729766845703,279.1517944335937,292.9707336425781,287.0843200683594,1.0,0.6222251057624817,0.516808271408081,0.516808271408081,1.0,1.0,-3.104287624359131,1.184631586074829,1.919656038284301,0.4877375066280365,0.0,0.0,1.0,220.68348693847656,235.0,58.502384185791016,-31127.736328125,2871.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4752197265625,306.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,29588.994140625,29880.0,0.0,0.0,0.7372084259986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495577335357666,1.749583125114441,-2.5279139663325623e-05,0.0,0.0007481728098355,0.0,0.0,595.4466552734375,0.0,0.0,0.0,0.9555142521858216,4.0,0.0,1.0
631620,292.9090270996094,297.1499938964844,293.1499938964844,0.5500918030738831,-8860.7783203125,304.13604736328125,0.8355022668838501,0.4745579063892364,0.4308335781097412,292.8739318847656,297.1499938964844,293.1499938964844,0.424658328294754,-7657.77587890625,304.1272277832031,0.7831829786300659,0.3885726630687713,0.3725341558456421,292.75006103515625,297.1499938964844,293.1499938964844,0.7078133821487427,-8369.89453125,304.1031188964844,0.8913654685020447,0.5806459188461304,0.4077549874782562,292.7099304199219,297.1499938964844,293.1499938964844,1.0,-15013.126953125,303.8391418457031,0.989069640636444,0.785359799861908,0.7429672479629517,292.9906005859375,297.1499938964844,293.1499938964844,0.1176106631755828,-13335.8447265625,304.1449279785156,0.5529371500015259,0.1377810686826706,0.6480854153633118,287.1204833984375,291.1499938964844,251.5150756835937,250.9851226806641,279.1522216796875,292.9901733398437,287.1218566894531,1.0,0.6270601153373718,0.517052948474884,0.517052948474884,1.0,1.0,-3.124559164047241,1.193588137626648,1.9309710264205933,0.4921531081199646,0.0,0.0,1.0,225.04153442382807,238.0,52.90459442138672,-31433.04296875,2935.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6428527832031,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.2578125,29880.0,0.0,0.0,0.7458988428115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756175518035889,1.7562010288238523,-2.547073927416932e-05,0.0,0.0007569924928247,0.0,0.0,602.2291259765625,0.0,0.0,0.0,0.958794355392456,4.0,0.0,1.0
631680,292.9090270996094,297.1499938964844,293.1499938964844,0.5500918030738831,-8860.7783203125,304.13604736328125,0.8355022668838501,0.4745579063892364,0.4308335781097412,292.8739318847656,297.1499938964844,293.1499938964844,0.424658328294754,-7657.77587890625,304.1272277832031,0.7831829786300659,0.3885726630687713,0.3725341558456421,292.75006103515625,297.1499938964844,293.1499938964844,0.7078133821487427,-8369.89453125,304.1031188964844,0.8913654685020447,0.5806459188461304,0.4077549874782562,292.7099304199219,297.1499938964844,293.1499938964844,1.0,-15013.126953125,303.8391418457031,0.989069640636444,0.785359799861908,0.7429672479629517,292.9906005859375,297.1499938964844,293.1499938964844,0.1176106631755828,-13335.8447265625,304.1449279785156,0.5529371500015259,0.1377810686826706,0.6480854153633118,287.1204833984375,291.1499938964844,251.5150756835937,250.9851226806641,279.1522216796875,292.9901733398437,287.1218566894531,1.0,0.6270601153373718,0.517052948474884,0.517052948474884,1.0,1.0,-3.124559164047241,1.193588137626648,1.9309710264205933,0.4921531081199646,0.0,0.0,1.0,225.04153442382807,238.0,52.90459442138672,-31433.04296875,2935.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6428527832031,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.2578125,29880.0,0.0,0.0,0.7458988428115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756175518035889,1.7562010288238523,-2.547073927416932e-05,0.0,0.0007569924928247,0.0,0.0,602.2291259765625,0.0,0.0,0.0,0.958794355392456,4.0,0.0,1.0
631740,292.9369201660156,297.1499938964844,293.1499938964844,0.5501272678375244,-8858.3916015625,304.140625,0.8333150148391724,0.4750022292137146,0.4314182698726654,292.8977966308594,297.1499938964844,293.1499938964844,0.4271531105041504,-7690.3173828125,304.1306457519531,0.7821608781814575,0.3907283842563629,0.3747514486312866,292.7760314941406,297.1499938964844,293.1499938964844,0.7145453095436096,-8427.873046875,304.1075134277344,0.8909943699836731,0.585509717464447,0.4112533330917358,292.7330017089844,297.1499938964844,293.1499938964844,1.0,-15067.025390625,303.7923889160156,0.9886845350265504,0.7918274998664856,0.7491710186004639,293.008056640625,297.1499938964844,293.1499938964844,0.1180434077978134,-13371.7177734375,304.1459045410156,0.5517356991767883,0.1382774710655212,0.6510233283042908,287.1526794433594,291.1499938964844,251.5294189453125,250.99905395507807,279.1525573730469,293.0076599121094,287.15399169921875,1.0,0.631447434425354,0.5173264741897583,0.5173264741897583,1.0,1.0,-3.1431264877319336,1.2018779516220093,1.9412486553192136,0.4962840974330902,0.0,0.0,1.0,228.9811248779297,241.0,47.22178649902344,-31713.5703125,2995.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8227233886719,306.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.810546875,30960.0,0.0,0.0,0.7537699341773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478246459737e-05,0.0,0.0007649806793779,0.0,0.0,603.7919311523438,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
631800,292.9369201660156,297.1499938964844,293.1499938964844,0.5501272678375244,-8858.3916015625,304.140625,0.8333150148391724,0.4750022292137146,0.4314182698726654,292.8977966308594,297.1499938964844,293.1499938964844,0.4271531105041504,-7690.3173828125,304.1306457519531,0.7821608781814575,0.3907283842563629,0.3747514486312866,292.7760314941406,297.1499938964844,293.1499938964844,0.7145453095436096,-8427.873046875,304.1075134277344,0.8909943699836731,0.585509717464447,0.4112533330917358,292.7330017089844,297.1499938964844,293.1499938964844,1.0,-15067.025390625,303.7923889160156,0.9886845350265504,0.7918274998664856,0.7491710186004639,293.008056640625,297.1499938964844,293.1499938964844,0.1180434077978134,-13371.7177734375,304.1459045410156,0.5517356991767883,0.1382774710655212,0.6510233283042908,287.1526794433594,291.1499938964844,251.5294189453125,250.99905395507807,279.1525573730469,293.0076599121094,287.15399169921875,1.0,0.631447434425354,0.5173264741897583,0.5173264741897583,1.0,1.0,-3.1431264877319336,1.2018779516220093,1.9412486553192136,0.4962840974330902,0.0,0.0,1.0,228.9811248779297,241.0,47.22178649902344,-31713.5703125,2995.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8227233886719,306.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.810546875,30960.0,0.0,0.0,0.7537699341773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478246459737e-05,0.0,0.0007649806793779,0.0,0.0,603.7919311523438,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
631860,292.963134765625,297.1499938964844,293.1499938964844,0.5485158562660217,-8835.0625,304.14630126953125,0.8310777544975281,0.4750857055187225,0.4316951334476471,292.9201965332031,297.1499938964844,293.1499938964844,0.4283435642719269,-7704.08056640625,304.135009765625,0.7810583710670471,0.3925740718841553,0.3766849935054779,292.8002319335937,297.1499938964844,293.1499938964844,0.719360888004303,-8467.8408203125,304.1134948730469,0.890603244304657,0.5900774598121643,0.414555937051773,292.7557678222656,297.1499938964844,293.1499938964844,1.0,-15101.6357421875,303.7635803222656,0.9882652759552002,0.7977770566940308,0.7549743056297302,293.02392578125,297.1499938964844,293.1499938964844,0.1181216314435005,-13373.6396484375,304.1470947265625,0.5504543781280518,0.1386532187461853,0.6534269452095032,287.2138061523437,291.1499938964844,251.5457000732422,251.01486206054688,279.1529541015625,293.0235595703125,287.2154235839844,1.0,0.6354727745056152,0.5176404118537903,0.5176404118537903,1.0,1.0,-3.1596248149871826,1.2093689441680908,1.950255870819092,0.5000874996185303,0.0,0.0,1.0,232.7423248291016,244.0,67.49515533447266,-32097.607421875,3049.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693298339844,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.7613149881362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333582354709503e-05,0.0,0.0007726379553787,0.0,0.0,633.0886840820312,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
631920,292.963134765625,297.1499938964844,293.1499938964844,0.5485158562660217,-8835.0625,304.14630126953125,0.8310777544975281,0.4750857055187225,0.4316951334476471,292.9201965332031,297.1499938964844,293.1499938964844,0.4283435642719269,-7704.08056640625,304.135009765625,0.7810583710670471,0.3925740718841553,0.3766849935054779,292.8002319335937,297.1499938964844,293.1499938964844,0.719360888004303,-8467.8408203125,304.1134948730469,0.890603244304657,0.5900774598121643,0.414555937051773,292.7557678222656,297.1499938964844,293.1499938964844,1.0,-15101.6357421875,303.7635803222656,0.9882652759552002,0.7977770566940308,0.7549743056297302,293.02392578125,297.1499938964844,293.1499938964844,0.1181216314435005,-13373.6396484375,304.1470947265625,0.5504543781280518,0.1386532187461853,0.6534269452095032,287.2138061523437,291.1499938964844,251.5457000732422,251.01486206054688,279.1529541015625,293.0235595703125,287.2154235839844,1.0,0.6354727745056152,0.5176404118537903,0.5176404118537903,1.0,1.0,-3.1596248149871826,1.2093689441680908,1.950255870819092,0.5000874996185303,0.0,0.0,1.0,232.7423248291016,244.0,67.49515533447266,-32097.607421875,3049.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693298339844,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.7613149881362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333582354709503e-05,0.0,0.0007726379553787,0.0,0.0,633.0886840820312,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
631980,292.9878845214844,297.1499938964844,293.1499938964844,0.5471993088722229,-8816.7744140625,304.14971923828125,0.8286871910095215,0.4747940599918365,0.4316284954547882,292.9414367675781,297.1499938964844,293.1499938964844,0.429755687713623,-7721.98291015625,304.1376342773437,0.7797730565071106,0.3940851986408233,0.3783028423786163,292.82293701171875,297.1499938964844,293.1499938964844,0.724748969078064,-8514.341796875,304.1166687011719,0.8900827765464783,0.5943313241004944,0.4176399707794189,292.7773742675781,297.1499938964844,293.1499938964844,1.0,-15143.6611328125,303.7274780273437,0.9877308011054992,0.803382158279419,0.760380208492279,293.0384521484375,297.1499938964844,293.1499938964844,0.1182597801089286,-13383.0283203125,304.1478271484375,0.5490058064460754,0.1388978064060211,0.6552443504333496,287.2497253417969,291.1499938964844,251.5640869140625,251.0326538085937,279.1534118652344,293.03814697265625,287.2510681152344,1.0,0.639167845249176,0.5180028080940247,0.5180028080940247,1.0,1.0,-3.173884868621826,1.2160086631774902,1.957876205444336,0.5035356283187866,0.0,0.0,1.0,236.415756225586,247.0,54.50785827636719,-32337.755859375,3099.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1201171875,306.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.310546875,30960.0,0.0,0.0,0.7682294845581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887444496154783,1.7887709140777588,-2.642422987264581e-05,0.0,0.0007796552963554,0.0,0.0,636.3604125976562,0.0,0.0,0.0,0.9765189290046692,4.0,0.0,1.0
632040,292.9878845214844,297.1499938964844,293.1499938964844,0.5471993088722229,-8816.7744140625,304.14971923828125,0.8286871910095215,0.4747940599918365,0.4316284954547882,292.9414367675781,297.1499938964844,293.1499938964844,0.429755687713623,-7721.98291015625,304.1376342773437,0.7797730565071106,0.3940851986408233,0.3783028423786163,292.82293701171875,297.1499938964844,293.1499938964844,0.724748969078064,-8514.341796875,304.1166687011719,0.8900827765464783,0.5943313241004944,0.4176399707794189,292.7773742675781,297.1499938964844,293.1499938964844,1.0,-15143.6611328125,303.7274780273437,0.9877308011054992,0.803382158279419,0.760380208492279,293.0384521484375,297.1499938964844,293.1499938964844,0.1182597801089286,-13383.0283203125,304.1478271484375,0.5490058064460754,0.1388978064060211,0.6552443504333496,287.2497253417969,291.1499938964844,251.5640869140625,251.0326538085937,279.1534118652344,293.03814697265625,287.2510681152344,1.0,0.639167845249176,0.5180028080940247,0.5180028080940247,1.0,1.0,-3.173884868621826,1.2160086631774902,1.957876205444336,0.5035356283187866,0.0,0.0,1.0,236.415756225586,247.0,54.50785827636719,-32337.755859375,3099.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1201171875,306.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.310546875,30960.0,0.0,0.0,0.7682294845581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887444496154783,1.7887709140777588,-2.642422987264581e-05,0.0,0.0007796552963554,0.0,0.0,636.3604125976562,0.0,0.0,0.0,0.9765189290046692,4.0,0.0,1.0
632100,292.9997253417969,297.1499938964844,293.1499938964844,0.5463904738426208,-8805.8857421875,304.1512145996094,0.8274440765380859,0.4745227396488189,0.4314809739589691,292.9516296386719,297.1499938964844,293.1499938964844,0.4303267896175384,-7729.12890625,304.13885498046875,0.7790684103965759,0.3947222232818603,0.3789988160133362,292.83380126953125,297.1499938964844,293.1499938964844,0.7273011207580566,-8536.3798828125,304.1180725097656,0.8897759914398193,0.5963362455368042,0.4190986156463623,292.78765869140625,297.1499938964844,293.1499938964844,1.0,-15164.0869140625,303.7098999023437,0.9874417185783386,0.8060823678970337,0.7629889845848083,293.0452575683594,297.1499938964844,293.1499938964844,0.1182899326086044,-13384.345703125,304.1481628417969,0.5482237935066223,0.1389739513397216,0.6559407711029053,287.2663269042969,291.1499938964844,251.5740966796875,251.04234313964844,279.15362548828125,293.0449523925781,287.2676696777344,1.0,0.6409045457839966,0.5182018876075745,0.5182018876075745,1.0,1.0,-3.1802732944488525,1.2190498113632202,1.9612234830856323,0.5051463842391968,0.0,0.0,1.0,238.2209625244141,247.0,50.81049346923828,-32451.18359375,3123.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19891357421875,306.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.32421875,32040.0,0.0,0.0,0.7714203596115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892074584960938,1.789233922958374,-2.643791049194988e-05,0.0,0.0007828936213627,0.0,0.0,636.854736328125,0.0,0.0,0.0,0.99174827337265,4.0,0.0,1.0
632160,293.0112609863281,297.1499938964844,293.1499938964844,0.544638991355896,-8782.4765625,304.1541748046875,0.8261600136756897,0.4741603434085846,0.4312587380409241,292.96160888671875,297.1499938964844,293.1499938964844,0.4301345348358154,-7724.9560546875,304.1412048339844,0.7783153057098389,0.3952782154083252,0.3796219825744629,292.844482421875,297.1499938964844,293.1499938964844,0.7286525964736938,-8546.7060546875,304.1214294433594,0.8894258737564087,0.5982491970062256,0.4204994440078735,292.79803466796875,297.1499938964844,293.1499938964844,1.0,-15172.341796875,303.7037048339844,0.9871193766593932,0.8086357116699219,0.7655102610588074,293.0517883300781,297.1499938964844,293.1499938964844,0.1181133463978767,-13365.3603515625,304.1488342285156,0.5473996996879578,0.1390205323696136,0.6565083265304565,287.3051452636719,291.1499938964844,251.58468627929688,251.0525817871093,279.15386962890625,293.0514831542969,287.3072204589844,1.0,0.642571747303009,0.5184139013290405,0.5184139013290405,1.0,1.0,-3.186154842376709,1.2219014167785645,1.964253306388855,0.5066840052604675,0.0,0.0,1.0,240.01698303222656,250.0,75.96204376220703,-32672.107421875,3145.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26141357421875,306.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.908203125,32040.0,0.0,0.0,0.7746327519416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574982643128,1.812602043151856,-2.7132989998790435e-05,0.0,0.0007861537742428,0.0,0.0,662.1346435546875,0.0,0.0,0.0,0.9898915886878968,4.0,0.0,1.0
632220,293.0334167480469,297.1499938964844,293.1499938964844,0.5420361161231995,-8748.615234375,304.1571044921875,0.8234372735023499,0.4731841087341308,0.4305796921253204,292.980712890625,297.1499938964844,293.1499938964844,0.4304655790328979,-7728.03759765625,304.1435546875,0.7766458988189697,0.3961769640445709,0.380656361579895,292.8651123046875,297.1499938964844,293.1499938964844,0.7325626611709595,-8580.0830078125,304.1243896484375,0.8885563611984253,0.6018016338348389,0.4231084287166595,292.8184509277344,297.1499938964844,293.1499938964844,1.0,-15202.4287109375,303.67840576171875,0.9863042831420898,0.8134074807167053,0.7701618075370789,293.06402587890625,297.1499938964844,293.1499938964844,0.1179563179612159,-13348.015625,304.14947509765625,0.5456030368804932,0.1390230357646942,0.6572462916374207,287.3467712402344,291.1499938964844,251.6076202392578,251.07472229003903,279.1544189453125,293.0637512207031,287.34820556640625,1.0,0.6456889510154724,0.5188814997673035,0.5188814997673035,1.0,1.0,-3.19620132446289,1.2269645929336548,1.9692368507385247,0.5094992518424988,0.0,0.0,1.0,243.6046905517578,253.0,61.28511047363281,-32880.91015625,3186.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38433837890625,307.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.619140625,32040.0,0.0,0.0,0.7807142734527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805456161499,1.818832874298096,-2.731984386628028e-05,0.0,0.0007923257071524,0.0,0.0,668.9862060546875,0.0,0.0,0.0,0.992973566055298,4.0,0.0,1.0
632280,293.0334167480469,297.1499938964844,293.1499938964844,0.5420361161231995,-8748.615234375,304.1571044921875,0.8234372735023499,0.4731841087341308,0.4305796921253204,292.980712890625,297.1499938964844,293.1499938964844,0.4304655790328979,-7728.03759765625,304.1435546875,0.7766458988189697,0.3961769640445709,0.380656361579895,292.8651123046875,297.1499938964844,293.1499938964844,0.7325626611709595,-8580.0830078125,304.1243896484375,0.8885563611984253,0.6018016338348389,0.4231084287166595,292.8184509277344,297.1499938964844,293.1499938964844,1.0,-15202.4287109375,303.67840576171875,0.9863042831420898,0.8134074807167053,0.7701618075370789,293.06402587890625,297.1499938964844,293.1499938964844,0.1179563179612159,-13348.015625,304.14947509765625,0.5456030368804932,0.1390230357646942,0.6572462916374207,287.3467712402344,291.1499938964844,251.6076202392578,251.07472229003903,279.1544189453125,293.0637512207031,287.34820556640625,1.0,0.6456889510154724,0.5188814997673035,0.5188814997673035,1.0,1.0,-3.19620132446289,1.2269645929336548,1.9692368507385247,0.5094992518424988,0.0,0.0,1.0,243.6046905517578,253.0,61.28511047363281,-32880.91015625,3186.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38433837890625,307.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.619140625,32040.0,0.0,0.0,0.7807142734527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805456161499,1.818832874298096,-2.731984386628028e-05,0.0,0.0007923257071524,0.0,0.0,668.9862060546875,0.0,0.0,0.0,0.992973566055298,4.0,0.0,1.0
632340,293.0543518066406,297.1499938964844,293.1499938964844,0.5392175316810608,-8712.4033203125,304.159423828125,0.820569634437561,0.4718882441520691,0.4296171069145202,292.9989624023437,297.1499938964844,293.1499938964844,0.4305842518806457,-7728.43896484375,304.1455078125,0.7748174071311951,0.3967613577842712,0.3814130127429962,292.8847045898437,297.1499938964844,293.1499938964844,0.7362733483314514,-8611.958984375,304.1267395019531,0.887547492980957,0.6050456762313843,0.4254932403564453,292.8375549316406,297.1499938964844,293.1499938964844,1.0,-15232.8603515625,303.65252685546875,0.985410451889038,0.8179327845573425,0.7745617032051086,293.0752868652344,297.1499938964844,293.1499938964844,0.1177414059638977,-13326.04296875,304.1499938964844,0.5436670780181885,0.1389185786247253,0.6574895977973938,287.3811340332031,291.1499938964844,251.6330108642578,251.0992126464844,279.1548767089844,293.0744934082031,287.3824768066406,1.0,0.6485459804534912,0.5193905830383301,0.5193905830383301,1.0,1.0,-3.2044060230255127,1.2313319444656372,1.973074078559876,0.5120277404785156,0.0,0.0,1.0,247.13710021972656,256.0,51.74906921386719,-33063.6953125,3224.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5182189941406,307.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0703125,33120.0,0.0,0.0,0.7861711382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201829195022583,1.8202102184295648,-2.7361238608136773e-05,0.0,0.0007978637586347,0.0,0.0,670.5072631835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0543518066406,297.1499938964844,293.1499938964844,0.5392175316810608,-8712.4033203125,304.159423828125,0.820569634437561,0.4718882441520691,0.4296171069145202,292.9989624023437,297.1499938964844,293.1499938964844,0.4305842518806457,-7728.43896484375,304.1455078125,0.7748174071311951,0.3967613577842712,0.3814130127429962,292.8847045898437,297.1499938964844,293.1499938964844,0.7362733483314514,-8611.958984375,304.1267395019531,0.887547492980957,0.6050456762313843,0.4254932403564453,292.8375549316406,297.1499938964844,293.1499938964844,1.0,-15232.8603515625,303.65252685546875,0.985410451889038,0.8179327845573425,0.7745617032051086,293.0752868652344,297.1499938964844,293.1499938964844,0.1177414059638977,-13326.04296875,304.1499938964844,0.5436670780181885,0.1389185786247253,0.6574895977973938,287.3811340332031,291.1499938964844,251.6330108642578,251.0992126464844,279.1548767089844,293.0744934082031,287.3824768066406,1.0,0.6485459804534912,0.5193905830383301,0.5193905830383301,1.0,1.0,-3.2044060230255127,1.2313319444656372,1.973074078559876,0.5120277404785156,0.0,0.0,1.0,247.13710021972656,256.0,51.74906921386719,-33063.6953125,3224.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5182189941406,307.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0703125,33120.0,0.0,0.0,0.7861711382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201829195022583,1.8202102184295648,-2.7361238608136773e-05,0.0,0.0007978637586347,0.0,0.0,670.5072631835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0743713378906,297.1499938964844,293.1499938964844,0.5354759693145752,-8664.296875,304.1624450683594,0.8175123929977417,0.4702516198158264,0.4283579289913177,293.0167236328125,297.1499938964844,293.1499938964844,0.429860919713974,-7716.76953125,304.1481628417969,0.7727709412574768,0.3969897329807281,0.3818386197090149,292.9032287597656,297.1499938964844,293.1499938964844,0.7389158010482788,-8633.8759765625,304.1299743652344,0.8863932490348816,0.6080095767974854,0.4276837408542633,292.856201171875,297.1499938964844,293.1499938964844,1.0,-15253.4658203125,303.6357421875,0.984384834766388,0.8220699429512024,0.7786417603492737,293.0856018066406,297.1499938964844,293.1499938964844,0.1173341274261474,-13285.8955078125,304.1506652832031,0.5415968298912048,0.1387192904949188,0.6573100686073303,287.4276428222656,291.1499938964844,251.66099548339844,251.12615966796875,279.15545654296875,293.0846862792969,287.4289855957031,1.0,0.651156485080719,0.519963800907135,0.519963800907135,1.0,1.0,-3.2107298374176025,1.2350245714187622,1.9757052659988403,0.5143049955368042,0.0,0.0,1.0,250.6483917236328,259.0,56.52954864501953,-33281.359375,3257.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6405639648437,307.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7912315130233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0008029994205571,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0743713378906,297.1499938964844,293.1499938964844,0.5354759693145752,-8664.296875,304.1624450683594,0.8175123929977417,0.4702516198158264,0.4283579289913177,293.0167236328125,297.1499938964844,293.1499938964844,0.429860919713974,-7716.76953125,304.1481628417969,0.7727709412574768,0.3969897329807281,0.3818386197090149,292.9032287597656,297.1499938964844,293.1499938964844,0.7389158010482788,-8633.8759765625,304.1299743652344,0.8863932490348816,0.6080095767974854,0.4276837408542633,292.856201171875,297.1499938964844,293.1499938964844,1.0,-15253.4658203125,303.6357421875,0.984384834766388,0.8220699429512024,0.7786417603492737,293.0856018066406,297.1499938964844,293.1499938964844,0.1173341274261474,-13285.8955078125,304.1506652832031,0.5415968298912048,0.1387192904949188,0.6573100686073303,287.4276428222656,291.1499938964844,251.66099548339844,251.12615966796875,279.15545654296875,293.0846862792969,287.4289855957031,1.0,0.651156485080719,0.519963800907135,0.519963800907135,1.0,1.0,-3.2107298374176025,1.2350245714187622,1.9757052659988403,0.5143049955368042,0.0,0.0,1.0,250.6483917236328,259.0,56.52954864501953,-33281.359375,3257.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6405639648437,307.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7912315130233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0008029994205571,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.093505859375,297.1499938964844,293.1499938964844,0.5316928625106812,-8616.1181640625,304.1645812988281,0.8142616748809814,0.4682880938053131,0.4268049597740173,293.0338439941406,297.1499938964844,293.1499938964844,0.4290290176868438,-7704.009765625,304.150146484375,0.7705365419387817,0.3968923091888428,0.3819532692432403,292.9206237792969,297.1499938964844,293.1499938964844,0.7417001128196716,-8657.669921875,304.13201904296875,0.8851255178451538,0.6107313632965088,0.4297018647193908,292.8739013671875,297.1499938964844,293.1499938964844,1.0,-15276.470703125,303.6164245605469,0.9832442998886108,0.8259186744689941,0.7824198007583618,293.09503173828125,297.1499938964844,293.1499938964844,0.1169322282075882,-13247.1845703125,304.151123046875,0.5394158363342285,0.1384337991476059,0.6567385196685791,287.4621887207031,291.1499938964844,251.69168090820312,251.1556701660156,279.1561279296875,293.0946655273437,287.46356201171875,1.0,0.6535308361053467,0.5206100940704346,0.5206100940704346,1.0,1.0,-3.21528434753418,1.238106608390808,1.977177739143372,0.5163640975952148,0.0,0.0,1.0,254.1273498535156,262.0,50.93011093139648,-33433.609375,3286.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.771728515625,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7956947088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008075289661064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.093505859375,297.1499938964844,293.1499938964844,0.5316928625106812,-8616.1181640625,304.1645812988281,0.8142616748809814,0.4682880938053131,0.4268049597740173,293.0338439941406,297.1499938964844,293.1499938964844,0.4290290176868438,-7704.009765625,304.150146484375,0.7705365419387817,0.3968923091888428,0.3819532692432403,292.9206237792969,297.1499938964844,293.1499938964844,0.7417001128196716,-8657.669921875,304.13201904296875,0.8851255178451538,0.6107313632965088,0.4297018647193908,292.8739013671875,297.1499938964844,293.1499938964844,1.0,-15276.470703125,303.6164245605469,0.9832442998886108,0.8259186744689941,0.7824198007583618,293.09503173828125,297.1499938964844,293.1499938964844,0.1169322282075882,-13247.1845703125,304.151123046875,0.5394158363342285,0.1384337991476059,0.6567385196685791,287.4621887207031,291.1499938964844,251.69168090820312,251.1556701660156,279.1561279296875,293.0946655273437,287.46356201171875,1.0,0.6535308361053467,0.5206100940704346,0.5206100940704346,1.0,1.0,-3.21528434753418,1.238106608390808,1.977177739143372,0.5163640975952148,0.0,0.0,1.0,254.1273498535156,262.0,50.93011093139648,-33433.609375,3286.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.771728515625,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7956947088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008075289661064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1027526855469,297.1499938964844,293.1499938964844,0.5296052694320679,-8589.5322265625,304.16571044921875,0.8125567436218262,0.4671791791915893,0.4259163737297058,293.04217529296875,297.1499938964844,293.1499938964844,0.4284282624721527,-7695.04296875,304.1512145996094,0.7693522572517395,0.3967191278934479,0.3818948864936828,292.9289245605469,297.1499938964844,293.1499938964844,0.7429124116897583,-8667.947265625,304.133056640625,0.8844525218009949,0.6120005249977112,0.4306478500366211,292.8824768066406,297.1499938964844,293.1499938964844,1.0,-15286.4853515625,303.60809326171875,0.9826356768608092,0.8277261257171631,0.7842059135437012,293.09942626953125,297.1499938964844,293.1499938964844,0.1166969537734985,-13224.69921875,304.1513366699219,0.538290798664093,0.1382619887590408,0.6563202142715454,287.48004150390625,291.1499938964844,251.7080841064453,251.1714324951172,279.1564636230469,293.0994873046875,287.4814453125,1.0,0.654633104801178,0.5209593176841736,0.5209593176841736,1.0,1.0,-3.216928720474243,1.239429235458374,1.9774994850158687,0.5173171162605286,0.0,0.0,1.0,255.8540954589844,262.0,50.49018096923828,-33507.46484375,3299.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83868408203125,307.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7977069616317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008095711818896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1118469238281,297.1499938964844,293.1499938964844,0.5273988246917725,-8561.427734375,304.1668701171875,0.8107957243919373,0.4659925699234009,0.4249588847160339,293.0504455566406,297.1499938964844,293.1499938964844,0.4277104139328003,-7684.43408203125,304.1522827148437,0.7681242227554321,0.3964623510837555,0.3817619979381561,292.93701171875,297.1499938964844,293.1499938964844,0.7440162897109985,-8677.251953125,304.1341247558594,0.8837548494338989,0.6132147312164307,0.4315559864044189,292.89093017578125,297.1499938964844,293.1499938964844,1.0,-15295.52734375,303.60064697265625,0.9819988012313844,0.8294559717178345,0.7859221696853638,293.1036682128906,297.1499938964844,293.1499938964844,0.1164427176117897,-13200.48046875,304.15155029296875,0.5371468663215637,0.1380737572908401,0.655828595161438,287.4982604980469,291.1499938964844,251.7252197265625,251.18788146972656,279.15679931640625,293.10406494140625,287.4996643066406,1.0,0.6556847095489502,0.5213237404823303,0.5213237404823303,1.0,1.0,-3.2181830406188965,1.2406136989593506,1.977569460868836,0.5182196497917175,0.0,0.0,1.0,257.5761413574219,265.0,50.66773986816406,-33578.99609375,3311.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90557861328125,307.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7995932698249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008114855154417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1295166015625,297.1499938964844,293.1499938964844,0.5226154923439026,-8500.4921875,304.1692199707031,0.8070752620697021,0.4633740782737732,0.4228264987468719,293.06671142578125,297.1499938964844,293.1499938964844,0.4258950352668762,-7657.8974609375,304.154541015625,0.765520453453064,0.3956881761550903,0.3812507688999176,292.9525756835937,297.1499938964844,293.1499938964844,0.7458816170692444,-8692.80859375,304.1363220214844,0.8822758793830872,0.6154524087905884,0.4332500398159027,292.907470703125,297.1499938964844,293.1499938964844,1.0,-15310.5146484375,303.58856201171875,0.9806265830993652,0.8326622247695923,0.7891225814819336,293.1115417480469,297.1499938964844,293.1499938964844,0.1158788949251174,-13146.98828125,304.1519775390625,0.534801721572876,0.137648731470108,0.6546293497085571,287.53564453125,291.1499938964844,251.76171875,251.222885131836,279.1573486328125,293.1122741699219,287.5370788574219,1.0,0.6576299667358398,0.5220919847488403,0.5220919847488403,1.0,1.0,-3.219449520111084,1.2425323724746704,1.976917028427124,0.519853413105011,0.0,0.0,1.0,261.0093688964844,268.0,51.77507400512695,-33713.00390625,3333.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372619628906,307.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8029870986938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008149298373609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1295166015625,297.1499938964844,293.1499938964844,0.5226154923439026,-8500.4921875,304.1692199707031,0.8070752620697021,0.4633740782737732,0.4228264987468719,293.06671142578125,297.1499938964844,293.1499938964844,0.4258950352668762,-7657.8974609375,304.154541015625,0.765520453453064,0.3956881761550903,0.3812507688999176,292.9525756835937,297.1499938964844,293.1499938964844,0.7458816170692444,-8692.80859375,304.1363220214844,0.8822758793830872,0.6154524087905884,0.4332500398159027,292.907470703125,297.1499938964844,293.1499938964844,1.0,-15310.5146484375,303.58856201171875,0.9806265830993652,0.8326622247695923,0.7891225814819336,293.1115417480469,297.1499938964844,293.1499938964844,0.1158788949251174,-13146.98828125,304.1519775390625,0.534801721572876,0.137648731470108,0.6546293497085571,287.53564453125,291.1499938964844,251.76171875,251.222885131836,279.1573486328125,293.1122741699219,287.5370788574219,1.0,0.6576299667358398,0.5220919847488403,0.5220919847488403,1.0,1.0,-3.219449520111084,1.2425323724746704,1.976917028427124,0.519853413105011,0.0,0.0,1.0,261.0093688964844,268.0,51.77507400512695,-33713.00390625,3333.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372619628906,307.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8029870986938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008149298373609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1468811035156,297.1499938964844,293.1499938964844,0.5173143744468689,-8432.8955078125,304.1716613769531,0.8030396699905396,0.4603696763515472,0.420376718044281,293.0828857421875,297.1499938964844,293.1499938964844,0.4235595464706421,-7624.05712890625,304.15692138671875,0.7626937031745911,0.3945184648036957,0.3803936839103699,292.9681091308594,297.1499938964844,293.1499938964844,0.7471524477005005,-8702.927734375,304.1387634277344,0.8806092143058777,0.617302417755127,0.4346994161605835,292.92364501953125,297.1499938964844,293.1499938964844,1.0,-15321.5048828125,303.5800170898437,0.979097843170166,0.8355266451835632,0.7920096516609192,293.1187438964844,297.1499938964844,293.1499938964844,0.1152475699782371,-13087.3212890625,304.1523742675781,0.5323724746704102,0.1371583342552185,0.6531579494476318,287.57403564453125,291.1499938964844,251.80130004882807,251.26080322265625,279.15789794921875,293.1185913085937,287.5755310058594,1.0,0.6593607068061829,0.5229066610336304,0.5229066610336304,1.0,1.0,-3.2189204692840576,1.2437690496444702,1.9751513004302976,0.5212122201919556,0.0,0.0,1.0,264.4518127441406,271.0,53.15088653564453,-33832.109375,3350.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,307.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8059087991714478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008178949938155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1468811035156,297.1499938964844,293.1499938964844,0.5173143744468689,-8432.8955078125,304.1716613769531,0.8030396699905396,0.4603696763515472,0.420376718044281,293.0828857421875,297.1499938964844,293.1499938964844,0.4235595464706421,-7624.05712890625,304.15692138671875,0.7626937031745911,0.3945184648036957,0.3803936839103699,292.9681091308594,297.1499938964844,293.1499938964844,0.7471524477005005,-8702.927734375,304.1387634277344,0.8806092143058777,0.617302417755127,0.4346994161605835,292.92364501953125,297.1499938964844,293.1499938964844,1.0,-15321.5048828125,303.5800170898437,0.979097843170166,0.8355266451835632,0.7920096516609192,293.1187438964844,297.1499938964844,293.1499938964844,0.1152475699782371,-13087.3212890625,304.1523742675781,0.5323724746704102,0.1371583342552185,0.6531579494476318,287.57403564453125,291.1499938964844,251.80130004882807,251.26080322265625,279.15789794921875,293.1185913085937,287.5755310058594,1.0,0.6593607068061829,0.5229066610336304,0.5229066610336304,1.0,1.0,-3.2189204692840576,1.2437690496444702,1.9751513004302976,0.5212122201919556,0.0,0.0,1.0,264.4518127441406,271.0,53.15088653564453,-33832.109375,3350.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,307.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8059087991714478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008178949938155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1640319824219,297.1499938964844,293.1499938964844,0.5114219188690186,-8357.615234375,304.1742553710937,0.7987305521965027,0.4569726586341858,0.4175617396831512,293.0992431640625,297.1499938964844,293.1499938964844,0.4206043183803558,-7581.4365234375,304.1595458984375,0.7595961689949036,0.3929034471511841,0.3791188895702362,292.9831848144531,297.1499938964844,293.1499938964844,0.747837245464325,-8707.7763671875,304.141357421875,0.8787627816200256,0.6188516616821289,0.4359224736690521,292.93951416015625,297.1499938964844,293.1499938964844,1.0,-15328.357421875,303.5751953125,0.9773986339569092,0.838046133518219,0.7945806384086609,293.1253967285156,297.1499938964844,293.1499938964844,0.114543929696083,-13020.9912109375,304.1527404785156,0.5298517346382141,0.1365998089313507,0.6513993144035339,287.61376953125,291.1499938964844,251.8441162109375,251.3017578125,279.1586608886719,293.1250915527344,287.61529541015625,1.0,0.6608666777610779,0.5238120555877686,0.5238120555877686,1.0,1.0,-3.2164523601531982,1.2443441152572632,1.9721081256866453,0.5223429799079895,0.0,0.0,1.0,267.9111633300781,274.0,54.85270309448242,-33934.55078125,3364.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2861633300781,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8083871006965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008204101468436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
