time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633120,293.1640319824219,297.1499938964844,293.1499938964844,0.5114219188690186,-8357.615234375,304.1742553710937,0.7987305521965027,0.4569726586341858,0.4175617396831512,293.0992431640625,297.1499938964844,293.1499938964844,0.4206043183803558,-7581.4365234375,304.1595458984375,0.7595961689949036,0.3929034471511841,0.3791188895702362,292.9831848144531,297.1499938964844,293.1499938964844,0.747837245464325,-8707.7763671875,304.141357421875,0.8787627816200256,0.6188516616821289,0.4359224736690521,292.93951416015625,297.1499938964844,293.1499938964844,1.0,-15328.357421875,303.5751953125,0.9773986339569092,0.838046133518219,0.7945806384086609,293.1253967285156,297.1499938964844,293.1499938964844,0.114543929696083,-13020.9912109375,304.1527404785156,0.5298517346382141,0.1365998089313507,0.6513993144035339,287.61376953125,291.1499938964844,251.8441162109375,251.3017578125,279.1586608886719,293.1250915527344,287.61529541015625,1.0,0.6608666777610779,0.5238120555877686,0.5238120555877686,1.0,1.0,-3.2164523601531982,1.2443441152572632,1.9721081256866453,0.5223429799079895,0.0,0.0,1.0,267.9111633300781,274.0,54.85270309448242,-33934.55078125,3364.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2861633300781,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8083871006965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008204101468436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1802978515625,297.1499938964844,293.1499938964844,0.5051058530807495,-8276.8984375,304.1766662597656,0.7942734956741333,0.4533158242702484,0.4144923388957977,293.1153564453125,297.1499938964844,293.1499938964844,0.4171077907085418,-7531.205078125,304.16217041015625,0.7563074231147766,0.390917420387268,0.3774802982807159,292.99755859375,297.1499938964844,293.1499938964844,0.7480459213256836,-8708.478515625,304.1438903808594,0.8768199682235718,0.6201595664024353,0.4369727373123169,292.955078125,297.1499938964844,293.1499938964844,1.0,-15331.1845703125,303.573974609375,0.9755652546882628,0.8402168154716492,0.7968282699584961,293.13153076171875,297.1499938964844,293.1499938964844,0.1137732416391372,-12948.4716796875,304.1531066894531,0.5272783041000366,0.1359798312187194,0.6493632793426514,287.6545104980469,291.1499938964844,251.8902587890625,251.34585571289065,279.1595458984375,293.1317443847656,287.65606689453125,1.0,0.6621592044830322,0.5248119831085205,0.5248119831085205,1.0,1.0,-3.212310314178467,1.2443712949752808,1.967939019203186,0.5232981443405151,0.0,0.0,1.0,271.3426208496094,277.0,56.30356979370117,-34021.5625,3373.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40240478515625,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8104402422904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008224938064813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1802978515625,297.1499938964844,293.1499938964844,0.5051058530807495,-8276.8984375,304.1766662597656,0.7942734956741333,0.4533158242702484,0.4144923388957977,293.1153564453125,297.1499938964844,293.1499938964844,0.4171077907085418,-7531.205078125,304.16217041015625,0.7563074231147766,0.390917420387268,0.3774802982807159,292.99755859375,297.1499938964844,293.1499938964844,0.7480459213256836,-8708.478515625,304.1438903808594,0.8768199682235718,0.6201595664024353,0.4369727373123169,292.955078125,297.1499938964844,293.1499938964844,1.0,-15331.1845703125,303.573974609375,0.9755652546882628,0.8402168154716492,0.7968282699584961,293.13153076171875,297.1499938964844,293.1499938964844,0.1137732416391372,-12948.4716796875,304.1531066894531,0.5272783041000366,0.1359798312187194,0.6493632793426514,287.6545104980469,291.1499938964844,251.8902587890625,251.34585571289065,279.1595458984375,293.1317443847656,287.65606689453125,1.0,0.6621592044830322,0.5248119831085205,0.5248119831085205,1.0,1.0,-3.212310314178467,1.2443712949752808,1.967939019203186,0.5232981443405151,0.0,0.0,1.0,271.3426208496094,277.0,56.30356979370117,-34021.5625,3373.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40240478515625,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8104402422904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008224938064813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18804931640625,297.1499938964844,293.1499938964844,0.5018231868743896,-8234.9384765625,304.17779541015625,0.7920078635215759,0.4514040052890777,0.4128812551498413,293.1232604980469,297.1499938964844,293.1499938964844,0.4151802957057953,-7503.57373046875,304.1634521484375,0.7546066641807556,0.3897966742515564,0.3765389025211334,293.00445556640625,297.1499938964844,293.1499938964844,0.7479912042617798,-8707.4619140625,304.14508056640625,0.8758225440979004,0.6207307577133179,0.4374396204948425,292.9627685546875,297.1499938964844,293.1499938964844,1.0,-15331.1689453125,303.5746459960937,0.974602460861206,0.8411727547645569,0.7978314161300659,293.1343994140625,297.1499938964844,293.1499938964844,0.1133665367960929,-12910.236328125,304.1532897949219,0.5259803533554077,0.13564994931221,0.648253321647644,287.6751403808594,291.1499938964844,251.9146270751953,251.3691253662109,279.1600036621094,293.1351318359375,287.6767272949219,1.0,0.6627313494682312,0.5253482460975647,0.5253482460975647,1.0,1.0,-3.209675073623657,1.2442057132720947,1.965469241142273,0.5237226486206055,0.0,0.0,1.0,273.0439147949219,277.0,56.87033081054688,-34059.5234375,3377.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4583435058594,308.0145874023437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8129150867462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008250054670497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1955871582031,297.1499938964844,293.1499938964844,0.4984196722507477,-8191.357421875,304.1789245605469,0.7897220849990845,0.4494413435459137,0.4112246632575989,293.131103515625,297.1499938964844,293.1499938964844,0.4131044447422027,-7473.802734375,304.164794921875,0.7528742551803589,0.3885974586009979,0.3755235970020294,293.0111999511719,297.1499938964844,293.1499938964844,0.7477704286575317,-8704.9267578125,304.1463928222656,0.8748112320899963,0.6212517619132996,0.4378717839717865,292.97039794921875,297.1499938964844,293.1499938964844,1.0,-15329.5224609375,303.5767822265625,0.9736104011535645,0.8420445322990417,0.7987586259841919,293.1371459960937,297.1499938964844,293.1499938964844,0.1129370406270027,-12869.7890625,304.1534729003906,0.5246790647506714,0.1353089660406112,0.6470926403999329,287.69732666015625,291.1499938964844,251.9398651123047,251.39321899414065,279.1604919433594,293.1385498046875,287.6991271972656,1.0,0.6632595062255859,0.5259087085723877,0.5259087085723877,1.0,1.0,-3.2067019939422607,1.2439359426498413,1.96276605129242,0.5241190195083618,0.0,0.0,1.0,274.7368469238281,280.0,59.78798294067383,-34105.5859375,3379.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52459716796875,308.0748596191406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.81388920545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008259940659627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21002197265625,297.1499938964844,293.1499938964844,0.491315096616745,-8100.25146484375,304.1811218261719,0.7850849628448486,0.4453596472740173,0.4077711999416351,293.146484375,297.1499938964844,293.1499938964844,0.4085562825202942,-7408.60400390625,304.1674194335937,0.7493062615394592,0.3859557807445526,0.3732636570930481,293.024169921875,297.1499938964844,293.1499938964844,0.7469137907028198,-8696.201171875,304.1490173339844,0.8727391362190247,0.6221387982368469,0.4386286735534668,292.98565673828125,297.1499938964844,293.1499938964844,1.0,-15322.0615234375,303.5849304199219,0.9715169668197632,0.8434983491897583,0.800350546836853,293.1422424316406,297.1499938964844,293.1499938964844,0.112027920782566,-12784.0908203125,304.1538391113281,0.522066593170166,0.1345955282449722,0.6446290612220764,287.74462890625,291.1499938964844,251.9930725097656,251.4439392089844,279.1614685058594,293.1455078125,287.7464294433594,1.0,0.6641824841499329,0.5271061658859253,0.5271061658859253,1.0,1.0,-3.1996958255767822,1.2430678606033323,1.9566279649734497,0.5248216390609741,0.0,0.0,1.0,278.1040954589844,283.0,64.08185577392578,-34184.48828125,3382.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6506652832031,308.1905822753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8155122995376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276413427665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21002197265625,297.1499938964844,293.1499938964844,0.491315096616745,-8100.25146484375,304.1811218261719,0.7850849628448486,0.4453596472740173,0.4077711999416351,293.146484375,297.1499938964844,293.1499938964844,0.4085562825202942,-7408.60400390625,304.1674194335937,0.7493062615394592,0.3859557807445526,0.3732636570930481,293.024169921875,297.1499938964844,293.1499938964844,0.7469137907028198,-8696.201171875,304.1490173339844,0.8727391362190247,0.6221387982368469,0.4386286735534668,292.98565673828125,297.1499938964844,293.1499938964844,1.0,-15322.0615234375,303.5849304199219,0.9715169668197632,0.8434983491897583,0.800350546836853,293.1422424316406,297.1499938964844,293.1499938964844,0.112027920782566,-12784.0908203125,304.1538391113281,0.522066593170166,0.1345955282449722,0.6446290612220764,287.74462890625,291.1499938964844,251.9930725097656,251.4439392089844,279.1614685058594,293.1455078125,287.7464294433594,1.0,0.6641824841499329,0.5271061658859253,0.5271061658859253,1.0,1.0,-3.1996958255767822,1.2430678606033323,1.9566279649734497,0.5248216390609741,0.0,0.0,1.0,278.1040954589844,283.0,64.08185577392578,-34184.48828125,3382.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6506652832031,308.1905822753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8155122995376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276413427665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2235107421875,297.1499938964844,293.1499938964844,0.4839647114276886,-8005.8623046875,304.1829833984375,0.7803797125816345,0.4410936534404754,0.4041472673416137,293.1614074707031,297.1499938964844,293.1499938964844,0.4036049842834472,-7337.68359375,304.1698608398437,0.74561607837677,0.3830128610134125,0.3707130551338196,293.03643798828125,297.1499938964844,293.1499938964844,0.7456946969032288,-8684.4423828125,304.1513366699219,0.8706119656562805,0.6228331923484802,0.4392505586147308,293.00079345703125,297.1499938964844,293.1499938964844,1.0,-15310.849609375,303.59637451171875,0.969280481338501,0.8445874452590942,0.8015977144241333,293.1469116210937,297.1499938964844,293.1499938964844,0.1110836341977119,-12695.087890625,304.15411376953125,0.5194522142410278,0.1338441669940948,0.6419966816902161,287.7922058105469,291.1499938964844,252.0500030517578,251.4981384277344,279.1625061035156,293.1526184082031,287.7939758300781,1.0,0.6649376153945923,0.5284085273742676,0.5284085273742676,1.0,1.0,-3.1913552284240723,1.2417941093444824,1.9495611190795896,0.5254178643226624,0.0,0.0,1.0,281.4447021484375,286.0,65.60515594482422,-34246.24609375,3382.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.2994384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8215371370315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008337557665072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2235107421875,297.1499938964844,293.1499938964844,0.4839647114276886,-8005.8623046875,304.1829833984375,0.7803797125816345,0.4410936534404754,0.4041472673416137,293.1614074707031,297.1499938964844,293.1499938964844,0.4036049842834472,-7337.68359375,304.1698608398437,0.74561607837677,0.3830128610134125,0.3707130551338196,293.03643798828125,297.1499938964844,293.1499938964844,0.7456946969032288,-8684.4423828125,304.1513366699219,0.8706119656562805,0.6228331923484802,0.4392505586147308,293.00079345703125,297.1499938964844,293.1499938964844,1.0,-15310.849609375,303.59637451171875,0.969280481338501,0.8445874452590942,0.8015977144241333,293.1469116210937,297.1499938964844,293.1499938964844,0.1110836341977119,-12695.087890625,304.15411376953125,0.5194522142410278,0.1338441669940948,0.6419966816902161,287.7922058105469,291.1499938964844,252.0500030517578,251.4981384277344,279.1625061035156,293.1526184082031,287.7939758300781,1.0,0.6649376153945923,0.5284085273742676,0.5284085273742676,1.0,1.0,-3.1913552284240723,1.2417941093444824,1.9495611190795896,0.5254178643226624,0.0,0.0,1.0,281.4447021484375,286.0,65.60515594482422,-34246.24609375,3382.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.2994384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8215371370315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008337557665072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2369079589844,297.1499938964844,293.1499938964844,0.4758883416652679,-7901.4140625,304.1854858398437,0.775490939617157,0.4365212023258209,0.4003043174743652,293.176513671875,297.1499938964844,293.1499938964844,0.3978586792945862,-7254.95751953125,304.1728515625,0.7417030334472656,0.3796663880348205,0.3678374588489532,293.0488586425781,297.1499938964844,293.1499938964844,0.7433899641036987,-8662.4775390625,304.15478515625,0.8682985901832581,0.6231932640075684,0.4396878182888031,293.016845703125,297.1499938964844,293.1499938964844,1.0,-15288.4501953125,303.6180725097656,0.9667523503303528,0.8451206684112549,0.802415668964386,293.1520080566406,297.1499938964844,293.1499938964844,0.1099207401275634,-12584.912109375,304.1546936035156,0.5166407823562622,0.1328905820846557,0.6387850046157837,287.8527526855469,291.1499938964844,252.1143493652344,251.55943298339844,279.1641540527344,293.16064453125,287.8552551269531,1.0,0.6654946208000183,0.5298999547958374,0.5298999547958374,1.0,1.0,-3.180928468704224,1.239919900894165,1.9410085678100584,0.5259116291999817,0.0,0.0,1.0,284.8792419433594,289.0,81.23909759521484,-34353.76953125,3377.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,308.4635925292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8234859704971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357335464097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2369079589844,297.1499938964844,293.1499938964844,0.4758883416652679,-7901.4140625,304.1854858398437,0.775490939617157,0.4365212023258209,0.4003043174743652,293.176513671875,297.1499938964844,293.1499938964844,0.3978586792945862,-7254.95751953125,304.1728515625,0.7417030334472656,0.3796663880348205,0.3678374588489532,293.0488586425781,297.1499938964844,293.1499938964844,0.7433899641036987,-8662.4775390625,304.15478515625,0.8682985901832581,0.6231932640075684,0.4396878182888031,293.016845703125,297.1499938964844,293.1499938964844,1.0,-15288.4501953125,303.6180725097656,0.9667523503303528,0.8451206684112549,0.802415668964386,293.1520080566406,297.1499938964844,293.1499938964844,0.1099207401275634,-12584.912109375,304.1546936035156,0.5166407823562622,0.1328905820846557,0.6387850046157837,287.8527526855469,291.1499938964844,252.1143493652344,251.55943298339844,279.1641540527344,293.16064453125,287.8552551269531,1.0,0.6654946208000183,0.5298999547958374,0.5298999547958374,1.0,1.0,-3.180928468704224,1.239919900894165,1.9410085678100584,0.5259116291999817,0.0,0.0,1.0,284.8792419433594,289.0,81.23909759521484,-34353.76953125,3377.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,308.4635925292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8234859704971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357335464097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2501525878906,297.1499938964844,293.1499938964844,0.4671810269355774,-7788.29736328125,304.1881408691406,0.7703087329864502,0.4316297471523285,0.396163135766983,293.1918029785156,297.1499938964844,293.1499938964844,0.3913766145706177,-7161.39501953125,304.176025390625,0.7374506592750549,0.3758900761604309,0.3645462989807129,293.0614318847656,297.1499938964844,293.1499938964844,0.7401295304298401,-8631.8466796875,304.1585998535156,0.8656802177429199,0.623202383518219,0.4398702979087829,293.0343017578125,297.1499938964844,293.1499938964844,1.0,-15255.76953125,303.6492004394531,0.9637436866760254,0.8449534177780151,0.8025839924812317,293.1577453613281,297.1499938964844,293.1499938964844,0.1084573194384574,-12446.427734375,304.15557861328125,0.5133993029594421,0.1316759139299392,0.634375810623169,287.92071533203125,291.1499938964844,252.18934631347656,251.63088989257807,279.1665344238281,293.169921875,287.9233703613281,1.0,0.665747344493866,0.5316702127456665,0.5316702127456665,1.0,1.0,-3.1671159267425537,1.2370412349700928,1.930074691772461,0.5261573195457458,0.0,0.0,1.0,288.4796142578125,292.0,91.12647247314452,-34426.1015625,3366.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,308.6191101074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8248746991157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371429867111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501525878906,297.1499938964844,293.1499938964844,0.4671810269355774,-7788.29736328125,304.1881408691406,0.7703087329864502,0.4316297471523285,0.396163135766983,293.1918029785156,297.1499938964844,293.1499938964844,0.3913766145706177,-7161.39501953125,304.176025390625,0.7374506592750549,0.3758900761604309,0.3645462989807129,293.0614318847656,297.1499938964844,293.1499938964844,0.7401295304298401,-8631.8466796875,304.1585998535156,0.8656802177429199,0.623202383518219,0.4398702979087829,293.0343017578125,297.1499938964844,293.1499938964844,1.0,-15255.76953125,303.6492004394531,0.9637436866760254,0.8449534177780151,0.8025839924812317,293.1577453613281,297.1499938964844,293.1499938964844,0.1084573194384574,-12446.427734375,304.15557861328125,0.5133993029594421,0.1316759139299392,0.634375810623169,287.92071533203125,291.1499938964844,252.18934631347656,251.63088989257807,279.1665344238281,293.169921875,287.9233703613281,1.0,0.665747344493866,0.5316702127456665,0.5316702127456665,1.0,1.0,-3.1671159267425537,1.2370412349700928,1.930074691772461,0.5261573195457458,0.0,0.0,1.0,288.4796142578125,292.0,91.12647247314452,-34426.1015625,3366.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,308.6191101074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8248746991157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371429867111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2565612792969,297.1499938964844,293.1499938964844,0.4626896679401397,-7729.8203125,304.1893615722656,0.7676810622215271,0.4290987551212311,0.3940114378929138,293.1993408203125,297.1499938964844,293.1499938964844,0.3879489600658417,-7111.8642578125,304.1775207519531,0.7352595925331116,0.3738774061203003,0.3627770543098449,293.0675964355469,297.1499938964844,293.1499938964844,0.7382712960243225,-8614.5693359375,304.160400390625,0.8643314242362976,0.6231166124343872,0.4398943781852722,293.0433044433594,297.1499938964844,293.1499938964844,1.0,-15236.7041015625,303.667236328125,0.962127149105072,0.8446502685546875,0.8024551868438721,293.1606750488281,297.1499938964844,293.1499938964844,0.1076545491814613,-12370.4814453125,304.156005859375,0.5117019414901733,0.1310060918331146,0.6318573355674744,287.955810546875,291.1499938964844,252.23062133789065,251.67022705078125,279.16778564453125,293.1747741699219,287.95849609375,1.0,0.665764331817627,0.5326542854309082,0.5326542854309082,1.0,1.0,-3.1592488288879395,1.2353395223617554,1.9239094257354736,0.5262295603752136,0.0,0.0,1.0,290.2757263183594,292.0,94.22199249267578,-34452.15625,3359.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,308.6941833496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8301665782928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425135165452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2628479003906,297.1499938964844,293.1499938964844,0.4579889476299286,-7668.3701171875,304.1907653808594,0.7650473117828369,0.4265184700489044,0.391814261674881,293.206787109375,297.1499938964844,293.1499938964844,0.3843028247356415,-7059.00341796875,304.1791381835937,0.7330400347709656,0.3717924654483795,0.3609374165534973,293.0736083984375,297.1499938964844,293.1499938964844,0.7360723614692688,-8594.091796875,304.1625366210937,0.8629735112190247,0.6229763627052307,0.4398808181285858,293.0524597167969,297.1499938964844,293.1499938964844,1.0,-15213.8359375,303.688720703125,0.9604541659355164,0.8442060947418213,0.8021986484527588,293.1635437011719,297.1499938964844,293.1499938964844,0.1067867204546928,-12288.0947265625,304.156494140625,0.509981632232666,0.1303062438964843,0.6291894316673279,287.9955444335937,291.1499938964844,252.27430725097656,251.71188354492188,279.1690368652344,293.1796875,287.9989013671875,1.0,0.6657162308692932,0.5337013602256775,0.5337013602256775,1.0,1.0,-3.150864124298096,1.2335058450698853,1.917358160018921,0.5262852311134338,0.0,0.0,1.0,292.0557861328125,295.0,103.83759307861328,-34506.6484375,3350.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,308.7984313964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8311044573783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434653282165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27490234375,297.1499938964844,293.1499938964844,0.4481742680072784,-7539.6123046875,304.1935119628906,0.7597677111625671,0.4212140440940857,0.387288749217987,293.2212829589844,297.1499938964844,293.1499938964844,0.3765465319156647,-6946.25927734375,304.1823425292969,0.728507936000824,0.367413729429245,0.3570573031902313,293.0853576660156,297.1499938964844,293.1499938964844,0.7309362888336182,-8546.52734375,304.1669006347656,0.8602281212806702,0.6225295662879944,0.4397379755973816,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-15159.388671875,303.7398376464844,0.9569072723388672,0.8428221344947815,0.8012385368347168,293.1690979003906,297.1499938964844,293.1499938964844,0.1049249172210693,-12110.830078125,304.1574401855469,0.5065006613731384,0.1288327872753143,0.6234957575798035,288.0839233398437,291.1499938964844,252.3685760498047,251.8017578125,279.17156982421875,293.1896667480469,288.0873718261719,1.0,0.6654336452484131,0.5359851121902466,0.5359851121902466,1.0,1.0,-3.132588624954224,1.2294493913650513,1.9031391143798828,0.5263453125953674,0.0,0.0,1.0,295.572021484375,298.0,117.51851654052734,-34592.13671875,3328.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,308.9975280761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8324486017227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008448294829577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27490234375,297.1499938964844,293.1499938964844,0.4481742680072784,-7539.6123046875,304.1935119628906,0.7597677111625671,0.4212140440940857,0.387288749217987,293.2212829589844,297.1499938964844,293.1499938964844,0.3765465319156647,-6946.25927734375,304.1823425292969,0.728507936000824,0.367413729429245,0.3570573031902313,293.0853576660156,297.1499938964844,293.1499938964844,0.7309362888336182,-8546.52734375,304.1669006347656,0.8602281212806702,0.6225295662879944,0.4397379755973816,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-15159.388671875,303.7398376464844,0.9569072723388672,0.8428221344947815,0.8012385368347168,293.1690979003906,297.1499938964844,293.1499938964844,0.1049249172210693,-12110.830078125,304.1574401855469,0.5065006613731384,0.1288327872753143,0.6234957575798035,288.0839233398437,291.1499938964844,252.3685760498047,251.8017578125,279.17156982421875,293.1896667480469,288.0873718261719,1.0,0.6654336452484131,0.5359851121902466,0.5359851121902466,1.0,1.0,-3.132588624954224,1.2294493913650513,1.9031391143798828,0.5263453125953674,0.0,0.0,1.0,295.572021484375,298.0,117.51851654052734,-34592.13671875,3328.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,308.9975280761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8324486017227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008448294829577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2840576171875,297.1499938964844,293.1499938964844,0.4401890337467193,-7434.55859375,304.1952514648437,0.7555499076843262,0.4168490469455719,0.38355553150177,293.23248291015625,297.1499938964844,293.1499938964844,0.3701231181621551,-6852.70068359375,304.1844787597656,0.7247864603996277,0.3637250661849975,0.3537745475769043,293.0943908691406,297.1499938964844,293.1499938964844,0.726507842540741,-8505.8857421875,304.1698608398437,0.8580167889595032,0.6220312118530273,0.4395227134227752,293.0870361328125,297.1499938964844,293.1499938964844,1.0,-15111.3564453125,303.7846984863281,0.9538893103599548,0.8412939310073853,0.8000619411468506,293.17333984375,297.1499938964844,293.1499938964844,0.1033848598599433,-11963.9580078125,304.15802001953125,0.5037018060684204,0.1275971829891204,0.6186671853065491,288.1553649902344,291.1499938964844,252.4502868652344,251.8796539306641,279.1735534667969,293.19781494140625,288.1588134765625,1.0,0.6650465130805969,0.5379906892776489,0.5379906892776489,1.0,1.0,-3.116676092147827,1.2258762121200562,1.890799880027771,0.5263534188270569,0.0,0.0,1.0,298.3390808105469,298.0,121.8163604736328,-34639.05078125,3308.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,309.14678955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8330673575401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008454574854113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2862548828125,297.1499938964844,293.1499938964844,0.4381815791130066,-7408.10107421875,304.1956481933594,0.7544982433319092,0.4157429039478302,0.3826082944869995,293.2352294921875,297.1499938964844,293.1499938964844,0.3684936761856079,-6828.93310546875,304.1849670410156,0.7238411903381348,0.3627790212631225,0.3529308438301086,293.0965881347656,297.1499938964844,293.1499938964844,0.7253669500350952,-8495.455078125,304.1705017089844,0.857463538646698,0.6218889355659485,0.4394563436508178,293.0909423828125,297.1499938964844,293.1499938964844,1.0,-15098.8505859375,303.79638671875,0.9531131386756896,0.8408598303794861,0.7997178435325623,293.17437744140625,297.1499938964844,293.1499938964844,0.1029952839016914,-11926.765625,304.1581726074219,0.5030023455619812,0.1272818446159362,0.6174291372299194,288.1732177734375,291.1499938964844,252.4715270996093,251.89990234375,279.1740417480469,293.1998596191406,288.1766357421875,1.0,0.664929986000061,0.5385163426399231,0.5385163426399231,1.0,1.0,-3.1125411987304688,1.2249444723129272,1.887596845626831,0.5263519287109375,0.0,0.0,1.0,299.0242919921875,301.0,122.38335418701172,-34648.11328125,3303.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034606933594,309.1828918457031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8379629254341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504258585162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2969665527344,297.1499938964844,293.1499938964844,0.4277189075946808,-7269.48095703125,304.1978759765625,0.749254584312439,0.4101209938526153,0.3777907490730285,293.24859619140625,297.1499938964844,293.1499938964844,0.3599025905132293,-6703.0322265625,304.1876220703125,0.7189970016479492,0.3579053580760956,0.3485766649246216,293.1073303222656,297.1499938964844,293.1499938964844,0.7188711166381836,-8435.822265625,304.1745300292969,0.85468989610672,0.6210649013519287,0.4390486478805542,293.1108093261719,297.1499938964844,293.1499938964844,1.0,-15027.0732421875,303.8632202148437,0.949088990688324,0.8383293151855469,0.7976817488670349,293.17926025390625,297.1499938964844,293.1499938964844,0.1009406447410583,-11729.6357421875,304.15887451171875,0.4995074272155761,0.1256717294454574,0.6110793352127075,288.2742614746094,291.1499938964844,252.58248901367188,252.0056610107422,279.176513671875,293.2102966308594,288.2783508300781,1.0,0.6642361283302307,0.5412923097610474,0.5412923097610474,1.0,1.0,-3.090944290161133,1.22005295753479,1.8708913326263428,0.5263198018074036,0.0,0.0,1.0,302.419189453125,304.0,137.3936767578125,-34743.12109375,3274.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9492492675781,309.4162902832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8391941785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851675402373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2969665527344,297.1499938964844,293.1499938964844,0.4277189075946808,-7269.48095703125,304.1978759765625,0.749254584312439,0.4101209938526153,0.3777907490730285,293.24859619140625,297.1499938964844,293.1499938964844,0.3599025905132293,-6703.0322265625,304.1876220703125,0.7189970016479492,0.3579053580760956,0.3485766649246216,293.1073303222656,297.1499938964844,293.1499938964844,0.7188711166381836,-8435.822265625,304.1745300292969,0.85468989610672,0.6210649013519287,0.4390486478805542,293.1108093261719,297.1499938964844,293.1499938964844,1.0,-15027.0732421875,303.8632202148437,0.949088990688324,0.8383293151855469,0.7976817488670349,293.17926025390625,297.1499938964844,293.1499938964844,0.1009406447410583,-11729.6357421875,304.15887451171875,0.4995074272155761,0.1256717294454574,0.6110793352127075,288.2742614746094,291.1499938964844,252.58248901367188,252.0056610107422,279.176513671875,293.2102966308594,288.2783508300781,1.0,0.6642361283302307,0.5412923097610474,0.5412923097610474,1.0,1.0,-3.090944290161133,1.22005295753479,1.8708913326263428,0.5263198018074036,0.0,0.0,1.0,302.419189453125,304.0,137.3936767578125,-34743.12109375,3274.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9492492675781,309.4162902832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8391941785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851675402373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3070068359375,297.1499938964844,293.1499938964844,0.4170894026756286,-7127.97705078125,304.1996154785156,0.7440319061279297,0.4043619334697723,0.3728461563587188,293.2614440917969,297.1499938964844,293.1499938964844,0.3510347306728363,-6572.51953125,304.1898498535156,0.7138887643814087,0.3528026044368744,0.3440035879611969,293.1175842285156,297.1499938964844,293.1499938964844,0.7118799090385437,-8371.9423828125,304.177978515625,0.8518962860107422,0.6200611591339111,0.4385144114494324,293.1312255859375,297.1499938964844,293.1499938964844,1.0,-14948.01171875,303.9366760253906,0.9447929859161376,0.8351869583129883,0.7950704097747803,293.18377685546875,297.1499938964844,293.1499938964844,0.0988405719399452,-11527.40234375,304.1593933105469,0.4960120022296905,0.1240136101841926,0.6045049428939819,288.3786926269531,291.1499938964844,252.7008209228516,252.118392944336,279.1789855957031,293.2210998535156,288.3827514648437,1.0,0.663366973400116,0.544316828250885,0.544316828250885,1.0,1.0,-3.0678181648254395,1.214760661125183,1.8530575037002563,0.5262290239334106,0.0,0.0,1.0,305.7765197753906,307.0,142.9736328125,-34803.734375,3242.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17218017578125,309.6312866210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8397102952003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521991549059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3070068359375,297.1499938964844,293.1499938964844,0.4170894026756286,-7127.97705078125,304.1996154785156,0.7440319061279297,0.4043619334697723,0.3728461563587188,293.2614440917969,297.1499938964844,293.1499938964844,0.3510347306728363,-6572.51953125,304.1898498535156,0.7138887643814087,0.3528026044368744,0.3440035879611969,293.1175842285156,297.1499938964844,293.1499938964844,0.7118799090385437,-8371.9423828125,304.177978515625,0.8518962860107422,0.6200611591339111,0.4385144114494324,293.1312255859375,297.1499938964844,293.1499938964844,1.0,-14948.01171875,303.9366760253906,0.9447929859161376,0.8351869583129883,0.7950704097747803,293.18377685546875,297.1499938964844,293.1499938964844,0.0988405719399452,-11527.40234375,304.1593933105469,0.4960120022296905,0.1240136101841926,0.6045049428939819,288.3786926269531,291.1499938964844,252.7008209228516,252.118392944336,279.1789855957031,293.2210998535156,288.3827514648437,1.0,0.663366973400116,0.544316828250885,0.544316828250885,1.0,1.0,-3.0678181648254395,1.214760661125183,1.8530575037002563,0.5262290239334106,0.0,0.0,1.0,305.7765197753906,307.0,142.9736328125,-34803.734375,3242.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17218017578125,309.6312866210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8397102952003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521991549059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3117370605469,297.1499938964844,293.1499938964844,0.4117781221866607,-7057.02685546875,304.20025634765625,0.7414324283599854,0.4014379382133484,0.3703323602676391,293.26763916015625,297.1499938964844,293.1499938964844,0.346552312374115,-6506.33935546875,304.19073486328125,0.7112047076225281,0.3501701354980469,0.3416393101215362,293.1225280761719,297.1499938964844,293.1499938964844,0.7082995772361755,-8339.34765625,304.17938232421875,0.8504975438117981,0.6194985508918762,0.4382041990756988,293.1414489746094,297.1499938964844,293.1499938964844,1.0,-14906.794921875,303.97491455078125,0.9425554871559144,0.8334128856658936,0.79356849193573,293.1858825683594,297.1499938964844,293.1499938964844,0.0977887436747551,-11425.916015625,304.1596069335937,0.4942634105682373,0.1231701225042343,0.6011480689048767,288.43035888671875,291.1499938964844,252.7625427246093,252.1771697998047,279.18023681640625,293.22662353515625,288.4344177246094,1.0,0.6628730297088623,0.5459223389625549,0.5459223389625549,1.0,1.0,-3.0557401180267334,1.2119801044464111,1.8437600135803225,0.5261636972427368,0.0,0.0,1.0,307.4387512207031,307.0,143.41065979003906,-34822.23828125,3225.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2756042480469,309.7322998046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8445214629173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570819045417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3163452148437,297.1499938964844,293.1499938964844,0.4063546061515808,-6984.248046875,304.20098876953125,0.73884117603302,0.3984877169132232,0.3677942752838135,293.2737121582031,297.1499938964844,293.1499938964844,0.3419424295425415,-6437.98779296875,304.19171142578125,0.7084127068519592,0.3474878966808319,0.3392272889614105,293.1273803710937,297.1499938964844,293.1499938964844,0.7044717073440552,-8304.35546875,304.1809997558594,0.8490996956825256,0.6188974380493164,0.4378677904605865,293.1517028808594,297.1499938964844,293.1499938964844,1.0,-14862.4599609375,304.0159606933594,0.940265953540802,0.8315085172653198,0.7919489741325378,293.1878967285156,297.1499938964844,293.1499938964844,0.0967088490724563,-11321.3740234375,304.1598205566406,0.4925128519535064,0.122319221496582,0.5977550148963928,288.48565673828125,291.1499938964844,252.8258514404297,252.23745727539065,279.1814880371094,293.2322998046875,288.4903259277344,1.0,0.6623444557189941,0.5475896000862122,0.5475896000862122,1.0,1.0,-3.0433595180511475,1.2091214656829834,1.8342379331588743,0.5260879993438721,0.0,0.0,1.0,309.0904235839844,295.0,150.27333068847656,-34866.94140625,3208.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4092102050781,309.860107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8449606895446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008575276588089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32470703125,297.1499938964844,293.1499938964844,0.3949879705905914,-6830.64990234375,304.2029113769531,0.7366158366203308,0.3925735354423523,0.3624278008937835,293.2851867675781,297.1499938964844,293.1499938964844,0.3321443200111389,-6291.76513671875,304.19415283203125,0.7058109045028687,0.3420250117778778,0.3340227603912353,293.1365051269531,297.1499938964844,293.1499938964844,0.6958820819854736,-8225.3837890625,304.1849975585937,0.8498779535293579,0.6176198720932007,0.4369332492351532,293.1725158691406,297.1499938964844,293.1499938964844,1.0,-14762.693359375,304.1082458496094,0.9402754306793212,0.8272448778152466,0.7880322337150574,293.1913757324219,297.1499938964844,293.1499938964844,0.094270221889019,-11085.0341796875,304.1606140136719,0.4910310804843902,0.1206541210412979,0.5897605419158936,288.6053466796875,291.1499938964844,252.95692443847656,252.3622283935547,279.1842956542969,293.2439880371094,288.61016845703125,1.0,0.6569783091545105,0.5511620044708252,0.5511620044708252,1.0,1.0,-3.01521372795105,1.202143907546997,1.8130698204040527,0.5254724621772766,0.0,0.0,1.0,305.50811767578125,283.0,162.3197021484375,-34915.0859375,3130.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6601867675781,310.104736328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8452250361442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008577959961257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32470703125,297.1499938964844,293.1499938964844,0.3949879705905914,-6830.64990234375,304.2029113769531,0.7366158366203308,0.3925735354423523,0.3624278008937835,293.2851867675781,297.1499938964844,293.1499938964844,0.3321443200111389,-6291.76513671875,304.19415283203125,0.7058109045028687,0.3420250117778778,0.3340227603912353,293.1365051269531,297.1499938964844,293.1499938964844,0.6958820819854736,-8225.3837890625,304.1849975585937,0.8498779535293579,0.6176198720932007,0.4369332492351532,293.1725158691406,297.1499938964844,293.1499938964844,1.0,-14762.693359375,304.1082458496094,0.9402754306793212,0.8272448778152466,0.7880322337150574,293.1913757324219,297.1499938964844,293.1499938964844,0.094270221889019,-11085.0341796875,304.1606140136719,0.4910310804843902,0.1206541210412979,0.5897605419158936,288.6053466796875,291.1499938964844,252.95692443847656,252.3622283935547,279.1842956542969,293.2439880371094,288.61016845703125,1.0,0.6569783091545105,0.5511620044708252,0.5511620044708252,1.0,1.0,-3.01521372795105,1.202143907546997,1.8130698204040527,0.5254724621772766,0.0,0.0,1.0,305.50811767578125,283.0,162.3197021484375,-34915.0859375,3130.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6601867675781,310.104736328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8452250361442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008577959961257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3319396972656,297.1499938964844,293.1499938964844,0.3835676312446594,-6675.408203125,304.20428466796875,0.7361204624176025,0.3866789042949676,0.3569279015064239,293.29571533203125,297.1499938964844,293.1499938964844,0.322148859500885,-6141.71875,304.1960754394531,0.7049787044525146,0.3364641368389129,0.328566312789917,293.14483642578125,297.1499938964844,293.1499938964844,0.6868759393692017,-8142.71533203125,304.18829345703125,0.8527935147285461,0.6162716150283813,0.4358333051204681,293.1907958984375,297.1499938964844,293.1499938964844,0.990173041820526,-14607.9921875,304.1525573730469,0.9429953694343568,0.8229550719261169,0.7836849689483643,293.1940002441406,297.1499938964844,293.1499938964844,0.0917735546827316,-10842.962890625,304.1612243652344,0.4908228516578674,0.1190705969929695,0.581380307674408,288.72607421875,291.1499938964844,253.09341430664065,252.49205017089844,279.1868896484375,293.25543212890625,288.7308959960937,1.0,0.6495633721351624,0.554986834526062,0.554986834526062,1.0,1.0,-2.9854214191436768,1.194621205329895,1.7908003330230713,0.5246301889419556,0.0,0.0,1.0,297.9632873535156,271.0,166.36050415039062,-34930.03125,3030.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8908996582031,310.3334655761719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8495256304740906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008621605229564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3319396972656,297.1499938964844,293.1499938964844,0.3835676312446594,-6675.408203125,304.20428466796875,0.7361204624176025,0.3866789042949676,0.3569279015064239,293.29571533203125,297.1499938964844,293.1499938964844,0.322148859500885,-6141.71875,304.1960754394531,0.7049787044525146,0.3364641368389129,0.328566312789917,293.14483642578125,297.1499938964844,293.1499938964844,0.6868759393692017,-8142.71533203125,304.18829345703125,0.8527935147285461,0.6162716150283813,0.4358333051204681,293.1907958984375,297.1499938964844,293.1499938964844,0.990173041820526,-14607.9921875,304.1525573730469,0.9429953694343568,0.8229550719261169,0.7836849689483643,293.1940002441406,297.1499938964844,293.1499938964844,0.0917735546827316,-10842.962890625,304.1612243652344,0.4908228516578674,0.1190705969929695,0.581380307674408,288.72607421875,291.1499938964844,253.09341430664065,252.49205017089844,279.1868896484375,293.25543212890625,288.7308959960937,1.0,0.6495633721351624,0.554986834526062,0.554986834526062,1.0,1.0,-2.9854214191436768,1.194621205329895,1.7908003330230713,0.5246301889419556,0.0,0.0,1.0,297.9632873535156,271.0,166.36050415039062,-34930.03125,3030.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8908996582031,310.3334655761719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8495256304740906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008621605229564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3382263183594,297.1499938964844,293.1499938964844,0.3719712197780609,-6516.501953125,304.2055358886719,0.7366358637809753,0.3807945251464844,0.3513597846031189,293.305419921875,297.1499938964844,293.1499938964844,0.3118795454502105,-5986.3369140625,304.19781494140625,0.7051519155502319,0.3308069407939911,0.3229357302188873,293.15252685546875,297.1499938964844,293.1499938964844,0.67718106508255,-8053.4169921875,304.19171142578125,0.8570246696472168,0.6148414015769958,0.43461874127388,293.2033386230469,297.1499938964844,293.1499938964844,0.9765090346336364,-14435.099609375,304.17431640625,0.9476622939109802,0.8193723559379578,0.7798962593078613,293.1959533691406,297.1499938964844,293.1499938964844,0.0892295986413955,-10595.861328125,304.1617126464844,0.4914118349552154,0.11755982786417,0.5729472041130066,288.8558349609375,291.1499938964844,253.2346343994141,252.6262969970703,279.18902587890625,293.26544189453125,288.8612060546875,1.0,0.641047477722168,0.5589995384216309,0.5589995384216309,1.0,1.0,-2.955808162689209,1.187222242355347,1.7685859203338623,0.5238617658615112,0.0,0.0,1.0,288.3430480957031,259.0,178.1978759765625,-34987.37109375,2922.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16949462890625,310.6046447753906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8494513630867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008620851440355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
