time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634920,293.3382263183594,297.1499938964844,293.1499938964844,0.3719712197780609,-6516.501953125,304.2055358886719,0.7366358637809753,0.3807945251464844,0.3513597846031189,293.305419921875,297.1499938964844,293.1499938964844,0.3118795454502105,-5986.3369140625,304.19781494140625,0.7051519155502319,0.3308069407939911,0.3229357302188873,293.15252685546875,297.1499938964844,293.1499938964844,0.67718106508255,-8053.4169921875,304.19171142578125,0.8570246696472168,0.6148414015769958,0.43461874127388,293.2033386230469,297.1499938964844,293.1499938964844,0.9765090346336364,-14435.099609375,304.17431640625,0.9476622939109802,0.8193723559379578,0.7798962593078613,293.1959533691406,297.1499938964844,293.1499938964844,0.0892295986413955,-10595.861328125,304.1617126464844,0.4914118349552154,0.11755982786417,0.5729472041130066,288.8558349609375,291.1499938964844,253.2346343994141,252.6262969970703,279.18902587890625,293.26544189453125,288.8612060546875,1.0,0.641047477722168,0.5589995384216309,0.5589995384216309,1.0,1.0,-2.955808162689209,1.187222242355347,1.7685859203338623,0.5238617658615112,0.0,0.0,1.0,288.3430480957031,259.0,178.1978759765625,-34987.37109375,2922.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16949462890625,310.6046447753906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8494513630867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008620851440355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3436584472656,297.1499938964844,293.1499938964844,0.3605286777019501,-6358.69140625,304.2060546875,0.7377779483795166,0.3749231398105621,0.3457606434822082,293.3143310546875,297.1499938964844,293.1499938964844,0.3016320765018463,-5830.251953125,304.1989440917969,0.7059109210968018,0.3250584602355957,0.3171743154525757,293.1596984863281,297.1499938964844,293.1499938964844,0.6673091650009155,-7962.59326171875,304.1942138671875,0.862129807472229,0.6133233904838562,0.4333111643791199,293.2131652832031,297.1499938964844,293.1499938964844,0.9622908234596252,-14262.5419921875,304.1897277832031,0.953435242176056,0.8160203695297241,0.7763679623603821,293.1973876953125,297.1499938964844,293.1499938964844,0.0867259204387664,-10352.98046875,304.1619873046875,0.4925236999988556,0.1161057353019714,0.564589262008667,288.98541259765625,291.1499938964844,253.3799591064453,252.76431274414065,279.1910400390625,293.2745666503906,288.9906311035156,1.0,0.6319096684455872,0.563204288482666,0.563204288482666,1.0,1.0,-2.926293134689331,1.1798957586288452,1.7463974952697754,0.5231456756591797,0.0,0.0,1.0,277.6706237792969,247.0,179.22251892089844,-35013.19921875,2810.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4182434082031,310.8499755859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8486129641532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008612342644482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3436584472656,297.1499938964844,293.1499938964844,0.3605286777019501,-6358.69140625,304.2060546875,0.7377779483795166,0.3749231398105621,0.3457606434822082,293.3143310546875,297.1499938964844,293.1499938964844,0.3016320765018463,-5830.251953125,304.1989440917969,0.7059109210968018,0.3250584602355957,0.3171743154525757,293.1596984863281,297.1499938964844,293.1499938964844,0.6673091650009155,-7962.59326171875,304.1942138671875,0.862129807472229,0.6133233904838562,0.4333111643791199,293.2131652832031,297.1499938964844,293.1499938964844,0.9622908234596252,-14262.5419921875,304.1897277832031,0.953435242176056,0.8160203695297241,0.7763679623603821,293.1973876953125,297.1499938964844,293.1499938964844,0.0867259204387664,-10352.98046875,304.1619873046875,0.4925236999988556,0.1161057353019714,0.564589262008667,288.98541259765625,291.1499938964844,253.3799591064453,252.76431274414065,279.1910400390625,293.2745666503906,288.9906311035156,1.0,0.6319096684455872,0.563204288482666,0.563204288482666,1.0,1.0,-2.926293134689331,1.1798957586288452,1.7463974952697754,0.5231456756591797,0.0,0.0,1.0,277.6706237792969,247.0,179.22251892089844,-35013.19921875,2810.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4182434082031,310.8499755859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8486129641532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008612342644482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3460693359375,297.1499938964844,293.1499938964844,0.3549291789531708,-6281.10400390625,304.2060546875,0.7385222911834717,0.3719948828220367,0.3429587185382843,293.31854248046875,297.1499938964844,293.1499938964844,0.296573132276535,-5752.8154296875,304.1992492675781,0.7064405083656311,0.3221526145935058,0.3142541944980621,293.1630859375,297.1499938964844,293.1499938964844,0.6624184846878052,-7917.6533203125,304.195068359375,0.8649402260780334,0.6125347018241882,0.4326299130916595,293.21746826171875,297.1499938964844,293.1499938964844,0.9551124572753906,-14177.2890625,304.1955261230469,0.9565755128860474,0.8143766522407532,0.7746360301971436,293.19793701171875,297.1499938964844,293.1499938964844,0.0855012983083725,-10234.4521484375,304.1620178222656,0.4932258725166321,0.115394115447998,0.5604454278945923,289.0482177734375,291.1499938964844,253.4539489746093,252.8345489501953,279.1920166015625,293.27886962890625,289.0533447265625,1.0,0.627188503742218,0.5653799176216125,0.5653799176216125,1.0,1.0,-2.911533832550049,1.1762382984161377,1.7352955341339111,0.5227935910224915,0.0,0.0,1.0,272.1174621582031,247.0,177.1237030029297,-35014.64453125,2754.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5317077636719,310.9632568359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8527424931526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865425216034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34832763671875,297.1499938964844,293.1499938964844,0.3493086695671081,-6202.83837890625,304.2060852050781,0.7393634915351868,0.3690719902515411,0.3401577770709991,293.32257080078125,297.1499938964844,293.1499938964844,0.2914738655090332,-5674.37548828125,304.1995544433594,0.7070489525794983,0.3192272484302521,0.3113116025924682,293.1663513183594,297.1499938964844,293.1499938964844,0.6573774814605713,-7871.1435546875,304.196044921875,0.867901623249054,0.6117254495620728,0.4319326281547546,293.221435546875,297.1499938964844,293.1499938964844,0.94765704870224,-14089.3515625,304.2008056640625,0.9598321318626404,0.8127411007881165,0.7729120254516602,293.1984558105469,297.1499938964844,293.1499938964844,0.0842678323388099,-10115.072265625,304.1620788574219,0.494009256362915,0.1146896705031395,0.556322455406189,289.113525390625,291.1499938964844,253.5287170410156,252.90548706054688,279.1930236816406,293.2830505371094,289.1192321777344,1.0,0.6223925352096558,0.5676047801971436,0.5676047801971436,1.0,1.0,-2.896764278411865,1.1725778579711914,1.7241864204406738,0.5224405527114868,0.0,0.0,1.0,266.4776611328125,235.0,181.271484375,-35041.16796875,2698.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6732788085937,311.1014099121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8525016903877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008651808602735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.352294921875,297.1499938964844,293.1499938964844,0.3381425142288208,-6046.37744140625,304.2059936523437,0.7413092255592346,0.3632420003414154,0.3345631062984466,293.33013916015625,297.1499938964844,293.1499938964844,0.2812755405902862,-5516.4833984375,304.20001220703125,0.7084671258926392,0.3133189082145691,0.3053640127182007,293.1726379394531,297.1499938964844,293.1499938964844,0.6470597386360168,-7775.69384765625,304.1978759765625,0.8742402195930481,0.610033392906189,0.4304839372634887,293.2286071777344,297.1499938964844,293.1499938964844,0.9322524070739746,-13909.46875,304.2094421386719,0.9665919542312622,0.8094750046730042,0.7694679498672485,293.1993713378906,297.1499938964844,293.1499938964844,0.0817920640110969,-9875.9482421875,304.16217041015625,0.495775043964386,0.1132754683494567,0.5480684638023376,289.2479858398437,291.1499938964844,253.6802520751953,253.0491638183593,279.1945495605469,293.2881774902344,289.2535095214844,1.0,0.6126111149787903,0.5721343159675598,0.5721343159675598,1.0,1.0,-2.8670897483825684,1.1651097536087036,1.7019799947738647,0.5216184854507446,0.0,0.0,1.0,255.0379638671875,223.0,184.7866058349609,-35067.53515625,2586.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9325561523437,311.3572082519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8514429330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864106346853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.352294921875,297.1499938964844,293.1499938964844,0.3381425142288208,-6046.37744140625,304.2059936523437,0.7413092255592346,0.3632420003414154,0.3345631062984466,293.33013916015625,297.1499938964844,293.1499938964844,0.2812755405902862,-5516.4833984375,304.20001220703125,0.7084671258926392,0.3133189082145691,0.3053640127182007,293.1726379394531,297.1499938964844,293.1499938964844,0.6470597386360168,-7775.69384765625,304.1978759765625,0.8742402195930481,0.610033392906189,0.4304839372634887,293.2286071777344,297.1499938964844,293.1499938964844,0.9322524070739746,-13909.46875,304.2094421386719,0.9665919542312622,0.8094750046730042,0.7694679498672485,293.1993713378906,297.1499938964844,293.1499938964844,0.0817920640110969,-9875.9482421875,304.16217041015625,0.495775043964386,0.1132754683494567,0.5480684638023376,289.2479858398437,291.1499938964844,253.6802520751953,253.0491638183593,279.1945495605469,293.2881774902344,289.2535095214844,1.0,0.6126111149787903,0.5721343159675598,0.5721343159675598,1.0,1.0,-2.8670897483825684,1.1651097536087036,1.7019799947738647,0.5216184854507446,0.0,0.0,1.0,255.0379638671875,223.0,184.7866058349609,-35067.53515625,2586.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9325561523437,311.3572082519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8514429330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864106346853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3555908203125,297.1499938964844,293.1499938964844,0.3273466527462005,-5894.03515625,304.2052917480469,0.7435994744300842,0.3574462234973907,0.3289901614189148,293.3370666503906,297.1499938964844,293.1499938964844,0.2713095843791961,-5361.01416015625,304.199951171875,0.7101188898086548,0.3073455095291137,0.2993461787700653,293.1785888671875,297.1499938964844,293.1499938964844,0.6369221210479736,-7681.875,304.19879150390625,0.8811217546463013,0.6082568764686584,0.4289707243442535,293.2348937988281,297.1499938964844,293.1499938964844,0.9169430136680604,-13732.7880859375,304.2150573730469,0.9735684394836426,0.8062105178833008,0.7660217881202698,293.2002258300781,297.1499938964844,293.1499938964844,0.0793498232960701,-9641.4140625,304.1622009277344,0.4977713525295257,0.111847810447216,0.5397279262542725,289.3771057128906,291.1499938964844,253.8339233398437,253.1947021484375,279.1962890625,293.2925720214844,289.3824462890625,1.0,0.6026151180267334,0.5768498182296753,0.5768498182296753,1.0,1.0,-2.8371734619140625,1.1574997901916504,1.6796737909317017,0.5207054615020752,0.0,0.0,1.0,243.48287963867188,211.0,180.64097595214844,-35059.421875,2476.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1604309082031,311.5860900878906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8545234799385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672326803207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3555908203125,297.1499938964844,293.1499938964844,0.3273466527462005,-5894.03515625,304.2052917480469,0.7435994744300842,0.3574462234973907,0.3289901614189148,293.3370666503906,297.1499938964844,293.1499938964844,0.2713095843791961,-5361.01416015625,304.199951171875,0.7101188898086548,0.3073455095291137,0.2993461787700653,293.1785888671875,297.1499938964844,293.1499938964844,0.6369221210479736,-7681.875,304.19879150390625,0.8811217546463013,0.6082568764686584,0.4289707243442535,293.2348937988281,297.1499938964844,293.1499938964844,0.9169430136680604,-13732.7880859375,304.2150573730469,0.9735684394836426,0.8062105178833008,0.7660217881202698,293.2002258300781,297.1499938964844,293.1499938964844,0.0793498232960701,-9641.4140625,304.1622009277344,0.4977713525295257,0.111847810447216,0.5397279262542725,289.3771057128906,291.1499938964844,253.8339233398437,253.1947021484375,279.1962890625,293.2925720214844,289.3824462890625,1.0,0.6026151180267334,0.5768498182296753,0.5768498182296753,1.0,1.0,-2.8371734619140625,1.1574997901916504,1.6796737909317017,0.5207054615020752,0.0,0.0,1.0,243.48287963867188,211.0,180.64097595214844,-35059.421875,2476.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1604309082031,311.5860900878906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8545234799385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672326803207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3582458496094,297.1499938964844,293.1499938964844,0.3166498243808746,-5741.64013671875,304.2047119140625,0.7462682723999023,0.3516972959041595,0.323453426361084,293.3434143066406,297.1499938964844,293.1499938964844,0.2613584399223327,-5204.23583984375,304.19989013671875,0.7120068073272705,0.3013226091861725,0.2932748198509216,293.1841735839844,297.1499938964844,293.1499938964844,0.6264582872390747,-7584.35791015625,304.1999816894531,0.8885741829872131,0.6063963174819946,0.4273989200592041,293.240478515625,297.1499938964844,293.1499938964844,0.9011076092720032,-13550.2177734375,304.2197570800781,0.9806742072105408,0.8029270172119141,0.7625623941421509,293.2010192871094,297.1499938964844,293.1499938964844,0.0768756046891212,-9404.7919921875,304.1622619628906,0.5000333786010742,0.1104168519377708,0.5313504338264465,289.5122375488281,291.1499938964844,253.9890594482422,253.3414764404297,279.1981506347656,293.29638671875,289.51812744140625,1.0,0.5924350619316101,0.581757128238678,0.581757128238678,1.0,1.0,-2.8071069717407227,1.1497787237167358,1.6573282480239868,0.5197117328643799,0.0,0.0,1.0,231.8658142089844,199.0,187.6254272460937,-35083.32421875,2367.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4294128417969,311.8519897460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8533253073692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008660167222842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3582458496094,297.1499938964844,293.1499938964844,0.3166498243808746,-5741.64013671875,304.2047119140625,0.7462682723999023,0.3516972959041595,0.323453426361084,293.3434143066406,297.1499938964844,293.1499938964844,0.2613584399223327,-5204.23583984375,304.19989013671875,0.7120068073272705,0.3013226091861725,0.2932748198509216,293.1841735839844,297.1499938964844,293.1499938964844,0.6264582872390747,-7584.35791015625,304.1999816894531,0.8885741829872131,0.6063963174819946,0.4273989200592041,293.240478515625,297.1499938964844,293.1499938964844,0.9011076092720032,-13550.2177734375,304.2197570800781,0.9806742072105408,0.8029270172119141,0.7625623941421509,293.2010192871094,297.1499938964844,293.1499938964844,0.0768756046891212,-9404.7919921875,304.1622619628906,0.5000333786010742,0.1104168519377708,0.5313504338264465,289.5122375488281,291.1499938964844,253.9890594482422,253.3414764404297,279.1981506347656,293.29638671875,289.51812744140625,1.0,0.5924350619316101,0.581757128238678,0.581757128238678,1.0,1.0,-2.8071069717407227,1.1497787237167358,1.6573282480239868,0.5197117328643799,0.0,0.0,1.0,231.8658142089844,199.0,187.6254272460937,-35083.32421875,2367.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4294128417969,311.8519897460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8533253073692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008660167222842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3602905273437,297.1499938964844,293.1499938964844,0.3062502145767212,-5592.2763671875,304.20379638671875,0.7493649125099182,0.3460040092468261,0.317962110042572,293.34912109375,297.1499938964844,293.1499938964844,0.2515964806079864,-5049.0869140625,304.19952392578125,0.7141548991203308,0.2952606379985809,0.2871618568897247,293.18951416015625,297.1499938964844,293.1499938964844,0.61601322889328,-7486.720703125,304.2007141113281,0.8966317176818848,0.6044496297836304,0.4257645606994629,293.2455139160156,297.1499938964844,293.1499938964844,0.8852530717849731,-13367.9375,304.2228698730469,0.9878271222114564,0.799608051776886,0.7590675950050354,293.2016906738281,297.1499938964844,293.1499938964844,0.0744209885597229,-9171.6484375,304.1622619628906,0.5026068091392517,0.1089872643351554,0.5229670405387878,289.6463317871094,291.1499938964844,254.14503479003903,253.4888458251953,279.2000732421875,293.2997436523437,289.65203857421875,1.0,0.5820833444595337,0.5868602991104126,0.5868602991104126,1.0,1.0,-2.776921033859253,1.1419460773468018,1.6349749565124512,0.518629789352417,0.0,0.0,1.0,220.2176208496093,187.0,186.3601531982422,-35072.6796875,2259.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6664123535156,312.09033203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8514289855957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008640922023914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3602905273437,297.1499938964844,293.1499938964844,0.3062502145767212,-5592.2763671875,304.20379638671875,0.7493649125099182,0.3460040092468261,0.317962110042572,293.34912109375,297.1499938964844,293.1499938964844,0.2515964806079864,-5049.0869140625,304.19952392578125,0.7141548991203308,0.2952606379985809,0.2871618568897247,293.18951416015625,297.1499938964844,293.1499938964844,0.61601322889328,-7486.720703125,304.2007141113281,0.8966317176818848,0.6044496297836304,0.4257645606994629,293.2455139160156,297.1499938964844,293.1499938964844,0.8852530717849731,-13367.9375,304.2228698730469,0.9878271222114564,0.799608051776886,0.7590675950050354,293.2016906738281,297.1499938964844,293.1499938964844,0.0744209885597229,-9171.6484375,304.1622619628906,0.5026068091392517,0.1089872643351554,0.5229670405387878,289.6463317871094,291.1499938964844,254.14503479003903,253.4888458251953,279.2000732421875,293.2997436523437,289.65203857421875,1.0,0.5820833444595337,0.5868602991104126,0.5868602991104126,1.0,1.0,-2.776921033859253,1.1419460773468018,1.6349749565124512,0.518629789352417,0.0,0.0,1.0,220.2176208496093,187.0,186.3601531982422,-35072.6796875,2259.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6664123535156,312.09033203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8514289855957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008640922023914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3611145019531,297.1499938964844,293.1499938964844,0.3012046217918396,-5519.39453125,304.20318603515625,0.751095712184906,0.3431804478168487,0.3152361214160919,293.3517761230469,297.1499938964844,293.1499938964844,0.2468230426311493,-4972.74072265625,304.1991882324219,0.7153387665748596,0.2922172546386719,0.2840924859046936,293.1920471191406,297.1499938964844,293.1499938964844,0.6108880639076233,-7438.7451171875,304.2008056640625,0.9009066224098206,0.6034494042396545,0.4249274432659149,293.24786376953125,297.1499938964844,293.1499938964844,0.8774561882019043,-13278.4755859375,304.2237854003906,0.9914026260375975,0.7979402542114258,0.7573108077049255,293.2019958496094,297.1499938964844,293.1499938964844,0.0732117518782615,-9057.5146484375,304.1622314453125,0.504028856754303,0.1082739904522895,0.5187786221504211,289.711181640625,291.1499938964844,254.2231292724609,253.56256103515625,279.2010192871094,293.3012390136719,289.7167663574219,1.0,0.5768454670906067,0.5894854664802551,0.5894854664802551,1.0,1.0,-2.7618050575256348,1.1379919052124023,1.6238130331039429,0.5180548429489136,0.0,0.0,1.0,214.3861389160156,187.0,183.5864715576172,-35055.640625,2206.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.773681640625,312.1998291015625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8550489544868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008677660371176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3617858886719,297.1499938964844,293.1499938964844,0.2961675524711609,-5446.23828125,304.2026672363281,0.7529592514038086,0.3403716683387756,0.3125230073928833,293.35430908203125,297.1499938964844,293.1499938964844,0.2420456260442733,-4895.89990234375,304.1989440917969,0.7166021466255188,0.2891663610935211,0.2810154557228088,293.19451904296875,297.1499938964844,293.1499938964844,0.6056526899337769,-7389.484375,304.2010803222656,0.9053987860679626,0.6024318337440491,0.4240786135196686,293.25006103515625,297.1499938964844,293.1499938964844,0.8695138692855835,-13186.9658203125,304.2248229980469,0.9949649572372437,0.7962657809257507,0.7555487155914307,293.2022705078125,297.1499938964844,293.1499938964844,0.071990430355072,-8942.5439453125,304.1622314453125,0.5055518746376038,0.1075619980692863,0.5145949125289917,289.7782897949219,291.1499938964844,254.3011779785156,253.6361846923828,279.2019958496094,293.3026428222656,289.78448486328125,1.0,0.571567952632904,0.5921594500541687,0.5921594500541687,1.0,1.0,-2.7466812133789062,1.1340125799179075,1.612668514251709,0.5174558758735657,0.0,0.0,1.0,208.5534820556641,175.0,187.1648406982422,-35062.765625,2154.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9089660644531,312.334228515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.854312539100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670186507515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3627319335937,297.1499938964844,293.1499938964844,0.2861716151237488,-5299.96044921875,304.2017822265625,0.7564716339111328,0.3348164558410644,0.3071739673614502,293.3588562011719,297.1499938964844,293.1499938964844,0.2325334697961807,-4741.66796875,304.198486328125,0.7187910676002502,0.283062607049942,0.2748799920082092,293.1991882324219,297.1499938964844,293.1499938964844,0.5948953628540039,-7287.67333984375,304.2019958496094,0.9146498441696168,0.6003548502922058,0.4223699867725372,293.2525634765625,297.1499938964844,293.1499938964844,0.8480989933013916,-12928.3056640625,304.2364807128906,0.9990000128746032,0.7932115793228149,0.7474230527877808,293.2026062011719,297.1499938964844,293.1499938964844,0.0695513784885406,-8713.9287109375,304.1622009277344,0.5084851980209351,0.1061652451753616,0.506442666053772,289.9199523925781,291.1499938964844,254.45681762695312,253.7828521728516,279.2051086425781,293.3048095703125,289.9266662597656,1.0,0.5606595277786255,0.5977957248687744,0.5977957248687744,1.0,1.0,-2.7113728523254395,1.1237845420837402,1.5875881910324097,0.5153065919876099,0.0,0.0,1.0,197.5485076904297,163.0,196.8701629638672,-35015.29296875,2045.9886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1592102050781,312.59051513671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8522624373435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649380179122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3627319335937,297.1499938964844,293.1499938964844,0.2861716151237488,-5299.96044921875,304.2017822265625,0.7564716339111328,0.3348164558410644,0.3071739673614502,293.3588562011719,297.1499938964844,293.1499938964844,0.2325334697961807,-4741.66796875,304.198486328125,0.7187910676002502,0.283062607049942,0.2748799920082092,293.1991882324219,297.1499938964844,293.1499938964844,0.5948953628540039,-7287.67333984375,304.2019958496094,0.9146498441696168,0.6003548502922058,0.4223699867725372,293.2525634765625,297.1499938964844,293.1499938964844,0.8480989933013916,-12928.3056640625,304.2364807128906,0.9990000128746032,0.7932115793228149,0.7474230527877808,293.2026062011719,297.1499938964844,293.1499938964844,0.0695513784885406,-8713.9287109375,304.1622009277344,0.5084851980209351,0.1061652451753616,0.506442666053772,289.9199523925781,291.1499938964844,254.45681762695312,253.7828521728516,279.2051086425781,293.3048095703125,289.9266662597656,1.0,0.5606595277786255,0.5977957248687744,0.5977957248687744,1.0,1.0,-2.7113728523254395,1.1237845420837402,1.5875881910324097,0.5153065919876099,0.0,0.0,1.0,197.5485076904297,163.0,196.8701629638672,-35015.29296875,2045.9886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1592102050781,312.59051513671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8522624373435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649380179122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3632507324219,297.1499938964844,293.1499938964844,0.2760111689567566,-5149.4072265625,304.20147705078125,0.7591874599456787,0.3293227553367615,0.301959365606308,293.3629150390625,297.1499938964844,293.1499938964844,0.2228866070508957,-4583.21435546875,304.1983947753906,0.7201050519943237,0.2769497334957123,0.2688162326812744,293.2037048339844,297.1499938964844,293.1499938964844,0.5831605195999146,-7175.255859375,304.2042541503906,0.9231585264205932,0.5981969237327576,0.4206704795360565,293.23828125,297.1499938964844,293.1499938964844,0.8102667331695557,-12455.65234375,304.27056884765625,0.9990000128746032,0.7934694886207581,0.7268183827400208,293.20263671875,297.1499938964844,293.1499938964844,0.0670911744236946,-8483.93359375,304.1622314453125,0.510974645614624,0.1048251390457153,0.4988804757595062,290.0849914550781,291.1499938964844,254.61134338378903,253.9282073974609,279.2095031738281,293.3031921386719,290.0928039550781,1.0,0.5486109852790833,0.6039777398109436,0.6039777398109436,1.0,1.0,-2.661839723587036,1.107288837432861,1.5545508861541748,0.509925365447998,0.0,0.0,1.0,187.6452789306641,151.0,223.6947631835937,-34853.609375,1923.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41143798828125,312.8638000488281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.854001522064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667029906064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3632507324219,297.1499938964844,293.1499938964844,0.2760111689567566,-5149.4072265625,304.20147705078125,0.7591874599456787,0.3293227553367615,0.301959365606308,293.3629150390625,297.1499938964844,293.1499938964844,0.2228866070508957,-4583.21435546875,304.1983947753906,0.7201050519943237,0.2769497334957123,0.2688162326812744,293.2037048339844,297.1499938964844,293.1499938964844,0.5831605195999146,-7175.255859375,304.2042541503906,0.9231585264205932,0.5981969237327576,0.4206704795360565,293.23828125,297.1499938964844,293.1499938964844,0.8102667331695557,-12455.65234375,304.27056884765625,0.9990000128746032,0.7934694886207581,0.7268183827400208,293.20263671875,297.1499938964844,293.1499938964844,0.0670911744236946,-8483.93359375,304.1622314453125,0.510974645614624,0.1048251390457153,0.4988804757595062,290.0849914550781,291.1499938964844,254.61134338378903,253.9282073974609,279.2095031738281,293.3031921386719,290.0928039550781,1.0,0.5486109852790833,0.6039777398109436,0.6039777398109436,1.0,1.0,-2.661839723587036,1.107288837432861,1.5545508861541748,0.509925365447998,0.0,0.0,1.0,187.6452789306641,151.0,223.6947631835937,-34853.609375,1923.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41143798828125,312.8638000488281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.854001522064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667029906064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3635559082031,297.1499938964844,293.1499938964844,0.2655077576637268,-4991.7646484375,304.20184326171875,0.7627174854278564,0.3238545060157776,0.2967439889907837,293.36676025390625,297.1499938964844,293.1499938964844,0.2129453867673874,-4417.71826171875,304.1988525390625,0.7220033407211304,0.2707760035991668,0.2626749873161316,293.2082824707031,297.1499938964844,293.1499938964844,0.5701426863670349,-7049.111328125,304.2078857421875,0.9329816699028016,0.5959042906761169,0.4188628494739532,293.2083435058594,297.1499938964844,293.1499938964844,0.7681445479393005,-11931.537109375,304.30047607421875,0.9990000128746032,0.7972722053527832,0.7042853236198425,293.2025756835937,297.1499938964844,293.1499938964844,0.0644868537783622,-8241.7255859375,304.1625061035156,0.5141370296478271,0.1035076826810836,0.4913304448127746,290.276123046875,291.1499938964844,254.76405334472656,254.0716247558593,279.2135009765625,293.3002624511719,290.2854309082031,1.0,0.5358020067214966,0.6105233430862427,0.6105233430862427,1.0,1.0,-2.6098744869232178,1.0895894765853882,1.5202850103378296,0.5038533806800842,0.0,0.0,1.0,177.22598266601562,139.0,258.748046875,-34729.55078125,1798.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7402038574219,313.2087707519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8509314060211182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008635871927253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3635559082031,297.1499938964844,293.1499938964844,0.2655077576637268,-4991.7646484375,304.20184326171875,0.7627174854278564,0.3238545060157776,0.2967439889907837,293.36676025390625,297.1499938964844,293.1499938964844,0.2129453867673874,-4417.71826171875,304.1988525390625,0.7220033407211304,0.2707760035991668,0.2626749873161316,293.2082824707031,297.1499938964844,293.1499938964844,0.5701426863670349,-7049.111328125,304.2078857421875,0.9329816699028016,0.5959042906761169,0.4188628494739532,293.2083435058594,297.1499938964844,293.1499938964844,0.7681445479393005,-11931.537109375,304.30047607421875,0.9990000128746032,0.7972722053527832,0.7042853236198425,293.2025756835937,297.1499938964844,293.1499938964844,0.0644868537783622,-8241.7255859375,304.1625061035156,0.5141370296478271,0.1035076826810836,0.4913304448127746,290.276123046875,291.1499938964844,254.76405334472656,254.0716247558593,279.2135009765625,293.3002624511719,290.2854309082031,1.0,0.5358020067214966,0.6105233430862427,0.6105233430862427,1.0,1.0,-2.6098744869232178,1.0895894765853882,1.5202850103378296,0.5038533806800842,0.0,0.0,1.0,177.22598266601562,139.0,258.748046875,-34729.55078125,1798.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7402038574219,313.2087707519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8509314060211182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008635871927253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.363525390625,297.1499938964844,293.1499938964844,0.2549655139446258,-4831.791015625,304.2021179199219,0.767102062702179,0.3184524178504944,0.2915685176849365,293.3702697753906,297.1499938964844,293.1499938964844,0.202965646982193,-4249.552734375,304.1991882324219,0.7244792580604553,0.2645758092403412,0.2564886808395386,293.2127685546875,297.1499938964844,293.1499938964844,0.5563660264015198,-6914.75,304.2115478515625,0.943895936012268,0.5935181379318237,0.4169743955135345,293.1670227050781,297.1499938964844,293.1499938964844,0.7232531309127808,-11372.9306640625,304.324951171875,0.9990000128746032,0.8041588068008423,0.6801807880401611,293.20220947265625,297.1499938964844,293.1499938964844,0.0618281327188015,-7996.4345703125,304.16278076171875,0.5180478096008301,0.1022472083568573,0.4839226603507995,290.4828796386719,291.1499938964844,254.91433715820312,254.2124938964844,279.2181396484375,293.3003234863281,290.49285888671875,1.0,0.522384762763977,0.6175651550292969,0.6175651550292969,1.0,1.0,-2.5560905933380127,1.0710090398788452,1.4850815534591677,0.4972959458827972,0.0,0.0,1.0,166.48056030273438,142.0,281.7135009765625,-34572.07421875,1674.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0626220703125,313.5517272949219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8466126918792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592042722739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.363525390625,297.1499938964844,293.1499938964844,0.2549655139446258,-4831.791015625,304.2021179199219,0.767102062702179,0.3184524178504944,0.2915685176849365,293.3702697753906,297.1499938964844,293.1499938964844,0.202965646982193,-4249.552734375,304.1991882324219,0.7244792580604553,0.2645758092403412,0.2564886808395386,293.2127685546875,297.1499938964844,293.1499938964844,0.5563660264015198,-6914.75,304.2115478515625,0.943895936012268,0.5935181379318237,0.4169743955135345,293.1670227050781,297.1499938964844,293.1499938964844,0.7232531309127808,-11372.9306640625,304.324951171875,0.9990000128746032,0.8041588068008423,0.6801807880401611,293.20220947265625,297.1499938964844,293.1499938964844,0.0618281327188015,-7996.4345703125,304.16278076171875,0.5180478096008301,0.1022472083568573,0.4839226603507995,290.4828796386719,291.1499938964844,254.91433715820312,254.2124938964844,279.2181396484375,293.3003234863281,290.49285888671875,1.0,0.522384762763977,0.6175651550292969,0.6175651550292969,1.0,1.0,-2.5560905933380127,1.0710090398788452,1.4850815534591677,0.4972959458827972,0.0,0.0,1.0,166.48056030273438,142.0,281.7135009765625,-34572.07421875,1674.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0626220703125,313.5517272949219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8466126918792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592042722739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3634948730469,297.1499938964844,293.1499938964844,0.2498812228441238,-4754.14404296875,304.2018737792969,0.7680261135101318,0.3157531321048736,0.2890505492687225,293.3720092773437,297.1499938964844,293.1499938964844,0.1981341987848281,-4167.5146484375,304.19903564453125,0.7245470285415649,0.2614438235759735,0.2534366846084595,293.2150573730469,297.1499938964844,293.1499938964844,0.5495633482933044,-6848.34716796875,304.21270751953125,0.9474601745605468,0.5922730565071106,0.4160453081130981,293.144775390625,297.1499938964844,293.1499938964844,0.7050268650054932,-11151.625,304.3261413574219,0.9990000128746032,0.8083089590072632,0.6718844175338745,293.20196533203125,297.1499938964844,293.1499938964844,0.0605801083147525,-7881.9990234375,304.1627197265625,0.5191390514373779,0.1016318947076797,0.4806055724620819,290.585693359375,291.1499938964844,254.98834228515625,254.28176879882807,279.2192687988281,293.30224609375,290.59503173828125,1.0,0.5176321268081665,0.6211159229278564,0.6211159229278564,1.0,1.0,-2.5343141555786133,1.0639443397521973,1.470369815826416,0.4949287176132202,0.0,0.0,1.0,162.74717712402344,142.0,281.70489501953125,-34524.66015625,1627.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2162475585937,313.7116394042969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8488554954528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008614803664386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36346435546875,297.1499938964844,293.1499938964844,0.2449888586997985,-4679.15869140625,304.20135498046875,0.7680214643478394,0.313057005405426,0.2865616977214813,293.37371826171875,297.1499938964844,293.1499938964844,0.1934591084718704,-4087.77490234375,304.1986083984375,0.7237719893455505,0.2582926750183105,0.2503945827484131,293.21734619140625,297.1499938964844,293.1499938964844,0.5429975390434265,-6784.28125,304.2132263183594,0.9497106075286864,0.5910024642944336,0.4151171147823334,293.1253356933594,297.1499938964844,293.1499938964844,0.6900468468666077,-10973.1259765625,304.3212890625,0.9990000128746032,0.8122002482414246,0.6661112308502197,293.20172119140625,297.1499938964844,293.1499938964844,0.0593979395925998,-7774.15380859375,304.1625366210937,0.5195651650428772,0.1010243743658065,0.4774760603904724,290.68341064453125,291.1499938964844,255.0615081787109,254.35015869140625,279.2200012207031,293.304931640625,290.69287109375,1.0,0.5137503743171692,0.6246700882911682,0.6246700882911682,1.0,1.0,-2.515852212905884,1.058272361755371,1.4575798511505127,0.4933165609836578,0.0,0.0,1.0,160.06787109375,145.0,278.2310485839844,-34520.0703125,1591.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3904724121094,313.88653564453125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8467251658439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593184174969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3632202148437,297.1499938964844,293.1499938964844,0.235771968960762,-4537.16796875,304.1995544433594,0.766109824180603,0.3076956570148468,0.2816751599311828,293.37701416015625,297.1499938964844,293.1499938964844,0.184568777680397,-3935.155029296875,304.1972045898437,0.7204484343528748,0.2519569993019104,0.2443443238735199,293.2216796875,297.1499938964844,293.1499938964844,0.5306156873703003,-6663.53369140625,304.21270751953125,0.951559841632843,0.5884146094322205,0.4132743775844574,293.0970458984375,297.1499938964844,293.1499938964844,0.667153000831604,-10707.115234375,304.3020935058594,0.9990000128746032,0.8185880780220032,0.6596533060073853,293.2012634277344,297.1499938964844,293.1499938964844,0.0572001934051513,-7575.24462890625,304.1620178222656,0.5190335512161255,0.0998080894351005,0.4716114699840545,290.86492919921875,291.1499938964844,255.2049255371093,254.4840087890625,279.2203063964844,293.3100891113281,290.8730163574219,1.0,0.5081075429916382,0.6317280530929565,0.6317280530929565,1.0,1.0,-2.4856858253479004,1.0496934652328491,1.4359923601150513,0.4913749098777771,0.0,0.0,1.0,156.7857208251953,163.0,255.22071838378903,-34515.93359375,1536.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.684814453125,314.1814270019531,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8420414924621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008545650634914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3632202148437,297.1499938964844,293.1499938964844,0.235771968960762,-4537.16796875,304.1995544433594,0.766109824180603,0.3076956570148468,0.2816751599311828,293.37701416015625,297.1499938964844,293.1499938964844,0.184568777680397,-3935.155029296875,304.1972045898437,0.7204484343528748,0.2519569993019104,0.2443443238735199,293.2216796875,297.1499938964844,293.1499938964844,0.5306156873703003,-6663.53369140625,304.21270751953125,0.951559841632843,0.5884146094322205,0.4132743775844574,293.0970458984375,297.1499938964844,293.1499938964844,0.667153000831604,-10707.115234375,304.3020935058594,0.9990000128746032,0.8185880780220032,0.6596533060073853,293.2012634277344,297.1499938964844,293.1499938964844,0.0572001934051513,-7575.24462890625,304.1620178222656,0.5190335512161255,0.0998080894351005,0.4716114699840545,290.86492919921875,291.1499938964844,255.2049255371093,254.4840087890625,279.2203063964844,293.3100891113281,290.8730163574219,1.0,0.5081075429916382,0.6317280530929565,0.6317280530929565,1.0,1.0,-2.4856858253479004,1.0496934652328491,1.4359923601150513,0.4913749098777771,0.0,0.0,1.0,156.7857208251953,163.0,255.22071838378903,-34515.93359375,1536.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.684814453125,314.1814270019531,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8420414924621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008545650634914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3632507324219,297.1499938964844,293.1499938964844,0.2279791980981826,-4417.01611328125,304.1959533691406,0.7580794095993042,0.302291989326477,0.2769940793514251,293.3804931640625,297.1499938964844,293.1499938964844,0.1768231093883514,-3801.683837890625,304.1943359375,0.7112364172935486,0.2455024272203445,0.2384356707334518,293.22589111328125,297.1499938964844,293.1499938964844,0.5207537412643433,-6568.708984375,304.2080993652344,0.9447603821754456,0.5857462286949158,0.4115488529205322,293.091064453125,297.1499938964844,293.1499938964844,0.6654715538024902,-10725.373046875,304.2535095214844,0.9990000128746032,0.8212091326713562,0.6697035431861877,293.20172119140625,297.1499938964844,293.1499938964844,0.0554161444306373,-7416.41650390625,304.1609802246094,0.5137658715248108,0.0984167903661727,0.466324120759964,290.9965515136719,291.1499938964844,255.34393310546875,254.61338806152344,279.2152709960937,293.3109741210937,291.0013122558594,1.0,0.5098072290420532,0.6380300521850586,0.6380300521850586,1.0,1.0,-2.4765896797180176,1.0500454902648926,1.4265440702438354,0.4934666454792022,0.0,0.0,1.0,160.04937744140625,181.0,191.7009429931641,-34609.75390625,1538.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8848571777344,314.3693542480469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8421028256416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008546272874809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3632507324219,297.1499938964844,293.1499938964844,0.2279791980981826,-4417.01611328125,304.1959533691406,0.7580794095993042,0.302291989326477,0.2769940793514251,293.3804931640625,297.1499938964844,293.1499938964844,0.1768231093883514,-3801.683837890625,304.1943359375,0.7112364172935486,0.2455024272203445,0.2384356707334518,293.22589111328125,297.1499938964844,293.1499938964844,0.5207537412643433,-6568.708984375,304.2080993652344,0.9447603821754456,0.5857462286949158,0.4115488529205322,293.091064453125,297.1499938964844,293.1499938964844,0.6654715538024902,-10725.373046875,304.2535095214844,0.9990000128746032,0.8212091326713562,0.6697035431861877,293.20172119140625,297.1499938964844,293.1499938964844,0.0554161444306373,-7416.41650390625,304.1609802246094,0.5137658715248108,0.0984167903661727,0.466324120759964,290.9965515136719,291.1499938964844,255.34393310546875,254.61338806152344,279.2152709960937,293.3109741210937,291.0013122558594,1.0,0.5098072290420532,0.6380300521850586,0.6380300521850586,1.0,1.0,-2.4765896797180176,1.0500454902648926,1.4265440702438354,0.4934666454792022,0.0,0.0,1.0,160.04937744140625,181.0,191.7009429931641,-34609.75390625,1538.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8848571777344,314.3693542480469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8421028256416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008546272874809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.36346435546875,297.1499938964844,293.1499938964844,0.2215540558099746,-4318.1533203125,304.1913452148437,0.7462005019187927,0.2968419194221496,0.2724314033985138,293.38409423828125,297.1499938964844,293.1499938964844,0.1701415777206421,-3686.36962890625,304.190673828125,0.6970687508583069,0.2389314174652099,0.2325839400291443,293.229736328125,297.1499938964844,293.1499938964844,0.5136450529098511,-6501.95654296875,304.2005310058594,0.9316579699516296,0.5830430388450623,0.4099191725254059,293.1168212890625,297.1499938964844,293.1499938964844,0.6808807849884033,-10965.955078125,304.1932373046875,0.9990000128746032,0.817545473575592,0.6917701363563538,293.20367431640625,297.1499938964844,293.1499938964844,0.0538806430995464,-7282.99169921875,304.1598815917969,0.5052220821380615,0.096716970205307,0.4605854153633117,291.07232666015625,291.1499938964844,255.47789001464844,254.7377166748047,279.20855712890625,293.30670166015625,291.0748291015625,1.0,0.5161893963813782,0.643552839756012,0.643552839756012,1.0,1.0,-2.481726884841919,1.05622398853302,1.425502896308899,0.4983659386634826,0.0,0.0,1.0,168.2421417236328,199.0,122.4911651611328,-34783.6015625,1579.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03582763671875,314.4977111816406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.839074969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515544468536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
