time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636720,293.36346435546875,297.1499938964844,293.1499938964844,0.2215540558099746,-4318.1533203125,304.1913452148437,0.7462005019187927,0.2968419194221496,0.2724314033985138,293.38409423828125,297.1499938964844,293.1499938964844,0.1701415777206421,-3686.36962890625,304.190673828125,0.6970687508583069,0.2389314174652099,0.2325839400291443,293.229736328125,297.1499938964844,293.1499938964844,0.5136450529098511,-6501.95654296875,304.2005310058594,0.9316579699516296,0.5830430388450623,0.4099191725254059,293.1168212890625,297.1499938964844,293.1499938964844,0.6808807849884033,-10965.955078125,304.1932373046875,0.9990000128746032,0.817545473575592,0.6917701363563538,293.20367431640625,297.1499938964844,293.1499938964844,0.0538806430995464,-7282.99169921875,304.1598815917969,0.5052220821380615,0.096716970205307,0.4605854153633117,291.07232666015625,291.1499938964844,255.47789001464844,254.7377166748047,279.20855712890625,293.30670166015625,291.0748291015625,1.0,0.5161893963813782,0.643552839756012,0.643552839756012,1.0,1.0,-2.481726884841919,1.05622398853302,1.425502896308899,0.4983659386634826,0.0,0.0,1.0,168.2421417236328,199.0,122.4911651611328,-34783.6015625,1579.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03582763671875,314.4977111816406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.839074969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515544468536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3639221191406,297.1499938964844,293.1499938964844,0.2163180857896804,-4238.0146484375,304.186279296875,0.7326889038085938,0.2913422584533691,0.2679420709609985,293.3878479003906,297.1499938964844,293.1499938964844,0.1643567830324173,-3586.564697265625,304.186767578125,0.6805439591407776,0.2322448492050171,0.2267467826604843,293.2333374023437,297.1499938964844,293.1499938964844,0.509108304977417,-6461.29638671875,304.19122314453125,0.9152680039405824,0.5802945494651794,0.4083514213562011,293.1705017089844,297.1499938964844,293.1499938964844,0.7087927460670471,-11363.2275390625,304.13238525390625,0.9990000128746032,0.8075531721115112,0.7214203476905823,293.2069702148437,297.1499938964844,293.1499938964844,0.0524810068309307,-7164.84423828125,304.158935546875,0.495054692029953,0.0946868956089019,0.4539330303668976,291.09625244140625,291.1499938964844,255.6061248779297,254.8563232421875,279.20318603515625,293.3032531738281,291.09625244140625,1.0,0.5256328582763672,0.6485784649848938,0.6485784649848938,1.0,1.0,-2.4950618743896484,1.0657373666763306,1.429324507713318,0.5048158764839172,0.0,0.0,1.0,179.87493896484375,202.0,50.66184616088867,-34933.6328125,1647.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0770263671875,314.519287109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.836766242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492113556712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3639221191406,297.1499938964844,293.1499938964844,0.2163180857896804,-4238.0146484375,304.186279296875,0.7326889038085938,0.2913422584533691,0.2679420709609985,293.3878479003906,297.1499938964844,293.1499938964844,0.1643567830324173,-3586.564697265625,304.186767578125,0.6805439591407776,0.2322448492050171,0.2267467826604843,293.2333374023437,297.1499938964844,293.1499938964844,0.509108304977417,-6461.29638671875,304.19122314453125,0.9152680039405824,0.5802945494651794,0.4083514213562011,293.1705017089844,297.1499938964844,293.1499938964844,0.7087927460670471,-11363.2275390625,304.13238525390625,0.9990000128746032,0.8075531721115112,0.7214203476905823,293.2069702148437,297.1499938964844,293.1499938964844,0.0524810068309307,-7164.84423828125,304.158935546875,0.495054692029953,0.0946868956089019,0.4539330303668976,291.09625244140625,291.1499938964844,255.6061248779297,254.8563232421875,279.20318603515625,293.3032531738281,291.09625244140625,1.0,0.5256328582763672,0.6485784649848938,0.6485784649848938,1.0,1.0,-2.4950618743896484,1.0657373666763306,1.429324507713318,0.5048158764839172,0.0,0.0,1.0,179.87493896484375,202.0,50.66184616088867,-34933.6328125,1647.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0770263671875,314.519287109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.836766242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492113556712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3640441894531,297.1499938964844,293.1499938964844,0.213952898979187,-4201.8359375,304.1839904785156,0.7268984317779541,0.2886092662811279,0.2656673491001129,293.3895568847656,297.1499938964844,293.1499938964844,0.1616347283124923,-3539.4931640625,304.1850280761719,0.673253059387207,0.2288912832736969,0.223771870136261,293.23492431640625,297.1499938964844,293.1499938964844,0.5074682235717773,-6447.09326171875,304.1867370605469,0.9087187051773072,0.5789281725883484,0.4075420498847961,293.2043151855469,297.1499938964844,293.1499938964844,0.7219864726066589,-11543.921875,304.1117553710937,0.9990000128746032,0.8006564378738403,0.7339458465576172,293.2087707519531,297.1499938964844,293.1499938964844,0.0517545007169246,-7104.49267578125,304.1586303710937,0.4905439019203186,0.0936141014099121,0.4500618577003479,291.0946655273437,291.1499938964844,255.6678924560547,254.91329956054688,279.2035217285156,293.3051147460937,291.0946044921875,1.0,0.5289963483810425,0.6512728929519653,0.6512728929519653,1.0,1.0,-2.4981911182403564,1.0688713788986206,1.4293197393417358,0.5073772072792053,0.0,0.0,1.0,184.8558654785156,202.0,25.887975692749023,-34951.63671875,1672.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0678405761719,314.5075988769531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8406917452812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008531952626071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3640441894531,297.1499938964844,293.1499938964844,0.2115245014429092,-4164.34716796875,304.1822509765625,0.7217013835906982,0.285896897315979,0.2633909285068512,293.39117431640625,297.1499938964844,293.1499938964844,0.1588520407676696,-3490.9970703125,304.1837158203125,0.6666844487190247,0.2255390286445617,0.2207769006490707,293.2364196777344,297.1499938964844,293.1499938964844,0.5056898593902588,-6430.984375,304.18328857421875,0.9033805131912231,0.5775586366653442,0.406720370054245,293.2386779785156,297.1499938964844,293.1499938964844,0.7334573268890381,-11697.5048828125,304.0979309082031,0.9990000128746032,0.7932194471359253,0.7446621060371399,293.2104187011719,297.1499938964844,293.1499938964844,0.0509749203920364,-7039.55126953125,304.1584777832031,0.4864268600940704,0.0925470069050788,0.4460524618625641,291.0972900390625,291.1499938964844,255.7279815673828,254.9686279296875,279.2052001953125,293.31036376953125,291.0979309082031,1.0,0.5317917466163635,0.6541535258293152,0.6541535258293152,1.0,1.0,-2.498931646347046,1.0709891319274902,1.4279425144195557,0.5093578696250916,0.0,0.0,1.0,189.1171264648437,205.0,19.67626190185547,-34972.35546875,1691.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0863952636719,314.5234680175781,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.840492308139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008529928745701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.36346435546875,297.1499938964844,293.1499938964844,0.2062013000249862,-4080.631103515625,304.1804504394531,0.7098720669746399,0.2805893123149872,0.2590062320232391,293.39373779296875,297.1499938964844,293.1499938964844,0.1529495865106582,-3386.52294921875,304.182373046875,0.6529452204704285,0.2189122885465622,0.214917853474617,293.2391052246094,297.1499938964844,293.1499938964844,0.500768780708313,-6383.078125,304.1806335449219,0.8917033076286316,0.5748244524002075,0.4051416218280792,293.2912902832031,297.1499938964844,293.1499938964844,0.7309022545814514,-11644.927734375,304.1216125488281,0.9908586144447328,0.7802137136459351,0.7424039244651794,293.2129821777344,297.1499938964844,293.1499938964844,0.0493225753307342,-6900.04345703125,304.1584167480469,0.4770631194114685,0.0904946401715278,0.4387001693248749,291.1399230957031,291.1499938964844,255.84283447265625,255.073974609375,279.2157592773437,293.3248291015625,291.1439208984375,1.0,0.5349046587944031,0.6612197756767273,0.6612197756767273,1.0,1.0,-2.4733259677886963,1.063097357749939,1.410228610038757,0.5075343251228333,0.0,0.0,1.0,198.7176818847656,208.0,62.00360107421875,-34793.703125,1696.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1407470703125,314.6008605957031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8397969603538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008522871648892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.36346435546875,297.1499938964844,293.1499938964844,0.2062013000249862,-4080.631103515625,304.1804504394531,0.7098720669746399,0.2805893123149872,0.2590062320232391,293.39373779296875,297.1499938964844,293.1499938964844,0.1529495865106582,-3386.52294921875,304.182373046875,0.6529452204704285,0.2189122885465622,0.214917853474617,293.2391052246094,297.1499938964844,293.1499938964844,0.500768780708313,-6383.078125,304.1806335449219,0.8917033076286316,0.5748244524002075,0.4051416218280792,293.2912902832031,297.1499938964844,293.1499938964844,0.7309022545814514,-11644.927734375,304.1216125488281,0.9908586144447328,0.7802137136459351,0.7424039244651794,293.2129821777344,297.1499938964844,293.1499938964844,0.0493225753307342,-6900.04345703125,304.1584167480469,0.4770631194114685,0.0904946401715278,0.4387001693248749,291.1399230957031,291.1499938964844,255.84283447265625,255.073974609375,279.2157592773437,293.3248291015625,291.1439208984375,1.0,0.5349046587944031,0.6612197756767273,0.6612197756767273,1.0,1.0,-2.4733259677886963,1.063097357749939,1.410228610038757,0.5075343251228333,0.0,0.0,1.0,198.7176818847656,208.0,62.00360107421875,-34793.703125,1696.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1407470703125,314.6008605957031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8397969603538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008522871648892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.363037109375,297.1499938964844,293.1499938964844,0.2000603079795837,-3982.20166015625,304.1805419921875,0.6992541551589966,0.2752703726291656,0.2545633018016815,293.3962707519531,297.1499938964844,293.1499938964844,0.1464413255453109,-3269.22998046875,304.1824645996094,0.6415456533432007,0.2122228592634201,0.2089557349681854,293.242431640625,297.1499938964844,293.1499938964844,0.493679016828537,-6311.26318359375,304.1822509765625,0.8826420903205872,0.5718919634819031,0.4033952057361603,293.31036376953125,297.1499938964844,293.1499938964844,0.7185001373291016,-11468.3828125,304.1512756347656,0.9809874892234802,0.7727305889129639,0.7347670197486877,293.21533203125,297.1499938964844,293.1499938964844,0.0473365820944309,-6730.6953125,304.158935546875,0.4676975905895233,0.0884215459227562,0.4309797585010528,291.2319641113281,291.1499938964844,255.9499969482422,255.17176818847656,279.2220458984375,293.3321533203125,291.23687744140625,1.0,0.5357841849327087,0.6687852740287781,0.6687852740287781,1.0,1.0,-2.440159320831299,1.0517160892486572,1.3884432315826416,0.5035013556480408,0.0,0.0,0.9838220477104188,205.95298767089844,211.0,111.2221221923828,-34600.51171875,1681.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2628173828125,314.744384765625,278.1499938964844,0.0,18000.0,319.54998779296875,32853.6171875,36000.0,0.0,0.0,0.8428654670715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302712440490725,1.830298900604248,-2.777201916615013e-05,0.0,0.0008554012747481,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.363037109375,297.1499938964844,293.1499938964844,0.2000603079795837,-3982.20166015625,304.1805419921875,0.6992541551589966,0.2752703726291656,0.2545633018016815,293.3962707519531,297.1499938964844,293.1499938964844,0.1464413255453109,-3269.22998046875,304.1824645996094,0.6415456533432007,0.2122228592634201,0.2089557349681854,293.242431640625,297.1499938964844,293.1499938964844,0.493679016828537,-6311.26318359375,304.1822509765625,0.8826420903205872,0.5718919634819031,0.4033952057361603,293.31036376953125,297.1499938964844,293.1499938964844,0.7185001373291016,-11468.3828125,304.1512756347656,0.9809874892234802,0.7727305889129639,0.7347670197486877,293.21533203125,297.1499938964844,293.1499938964844,0.0473365820944309,-6730.6953125,304.158935546875,0.4676975905895233,0.0884215459227562,0.4309797585010528,291.2319641113281,291.1499938964844,255.9499969482422,255.17176818847656,279.2220458984375,293.3321533203125,291.23687744140625,1.0,0.5357841849327087,0.6687852740287781,0.6687852740287781,1.0,1.0,-2.440159320831299,1.0517160892486572,1.3884432315826416,0.5035013556480408,0.0,0.0,0.9838220477104188,205.95298767089844,211.0,111.2221221923828,-34600.51171875,1681.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2628173828125,314.744384765625,278.1499938964844,0.0,18000.0,319.54998779296875,32853.6171875,36000.0,0.0,0.0,0.8428654670715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302712440490725,1.830298900604248,-2.777201916615013e-05,0.0,0.0008554012747481,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3614501953125,297.1499938964844,293.1499938964844,0.1936781704425811,-3878.791259765625,304.1809997558594,0.6905598640441895,0.270190566778183,0.2501687407493591,293.3976745605469,297.1499938964844,293.1499938964844,0.1397680193185806,-3147.41650390625,304.1827392578125,0.6320926547050476,0.2056956738233566,0.2029699683189392,293.2450561523437,297.1499938964844,293.1499938964844,0.4855414927005768,-6228.03515625,304.1850891113281,0.8759671449661255,0.5690183043479919,0.4015581607818603,293.31768798828125,297.1499938964844,293.1499938964844,0.7063084840774536,-11301.9541015625,304.1709899902344,0.9735401272773744,0.7671671509742737,0.7294963002204895,293.2162780761719,297.1499938964844,293.1499938964844,0.0452685877680778,-6554.169921875,304.1593933105469,0.4584679305553436,0.0865706875920295,0.423434168100357,291.3465270996094,291.1499938964844,256.0531311035156,255.26528930664065,279.2252197265625,293.3348388671875,291.3525695800781,1.0,0.5357014536857605,0.676476776599884,0.676476776599884,1.0,1.0,-2.410081624984741,1.041520595550537,1.368561029434204,0.4999495148658752,0.0,0.0,0.9502428770065308,211.0320281982422,214.0,148.93104553222656,-34500.01171875,1661.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4872131347656,314.9698181152344,278.1499938964844,0.0,18000.0,319.54998779296875,34162.11328125,36000.0,0.0,0.0,0.8413279056549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825305700302124,1.8253337144851685,-2.7957708880421706e-05,0.0,0.000853840901982,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3614501953125,297.1499938964844,293.1499938964844,0.1936781704425811,-3878.791259765625,304.1809997558594,0.6905598640441895,0.270190566778183,0.2501687407493591,293.3976745605469,297.1499938964844,293.1499938964844,0.1397680193185806,-3147.41650390625,304.1827392578125,0.6320926547050476,0.2056956738233566,0.2029699683189392,293.2450561523437,297.1499938964844,293.1499938964844,0.4855414927005768,-6228.03515625,304.1850891113281,0.8759671449661255,0.5690183043479919,0.4015581607818603,293.31768798828125,297.1499938964844,293.1499938964844,0.7063084840774536,-11301.9541015625,304.1709899902344,0.9735401272773744,0.7671671509742737,0.7294963002204895,293.2162780761719,297.1499938964844,293.1499938964844,0.0452685877680778,-6554.169921875,304.1593933105469,0.4584679305553436,0.0865706875920295,0.423434168100357,291.3465270996094,291.1499938964844,256.0531311035156,255.26528930664065,279.2252197265625,293.3348388671875,291.3525695800781,1.0,0.5357014536857605,0.676476776599884,0.676476776599884,1.0,1.0,-2.410081624984741,1.041520595550537,1.368561029434204,0.4999495148658752,0.0,0.0,0.9502428770065308,211.0320281982422,214.0,148.93104553222656,-34500.01171875,1661.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4872131347656,314.9698181152344,278.1499938964844,0.0,18000.0,319.54998779296875,34162.11328125,36000.0,0.0,0.0,0.8413279056549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825305700302124,1.8253337144851685,-2.7957708880421706e-05,0.0,0.000853840901982,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3586120605469,297.1499938964844,293.1499938964844,0.1876037567853927,-3779.7294921875,304.1807556152344,0.6831559538841248,0.2654090523719787,0.2460100352764129,293.3975830078125,297.1499938964844,293.1499938964844,0.1334026455879211,-3030.10009765625,304.1824035644531,0.6237598657608032,0.1994356215000152,0.1971935182809829,293.2466125488281,297.1499938964844,293.1499938964844,0.477450430393219,-6145.39404296875,304.1867980957031,0.8706929087638855,0.5662930607795715,0.3997924029827118,293.3207702636719,297.1499938964844,293.1499938964844,0.6942351460456848,-11142.1943359375,304.18389892578125,0.9673649072647096,0.762292742729187,0.7250217199325562,293.2156677246094,297.1499938964844,293.1499938964844,0.0434264317154884,-6396.82763671875,304.1593017578125,0.4510195553302765,0.0850132629275322,0.417051613330841,291.4632873535156,291.1499938964844,256.15631103515625,255.35826110839844,279.2277526855469,293.3351135253906,291.467529296875,1.0,0.5352255702018738,0.6843794584274292,0.6843794584274292,1.0,1.0,-2.382979393005371,1.0325137376785278,1.3504657745361328,0.4969184100627899,0.0,0.0,0.9004769325256348,214.909896850586,217.0,150.13436889648438,-34339.50390625,1641.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7188415527344,315.1659851074219,278.1499938964844,0.0,18000.0,319.54998779296875,36400.546875,36000.0,0.0,0.0,0.8388018012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8022136688232424,1.802241563796997,-2.795525506371632e-05,0.0,0.0008512772037647,0.0,0.0,669.3303833007812,0.0,0.0,0.0,0.9909526109695436,4.0,0.0,1.0
637440,293.3586120605469,297.1499938964844,293.1499938964844,0.1876037567853927,-3779.7294921875,304.1807556152344,0.6831559538841248,0.2654090523719787,0.2460100352764129,293.3975830078125,297.1499938964844,293.1499938964844,0.1334026455879211,-3030.10009765625,304.1824035644531,0.6237598657608032,0.1994356215000152,0.1971935182809829,293.2466125488281,297.1499938964844,293.1499938964844,0.477450430393219,-6145.39404296875,304.1867980957031,0.8706929087638855,0.5662930607795715,0.3997924029827118,293.3207702636719,297.1499938964844,293.1499938964844,0.6942351460456848,-11142.1943359375,304.18389892578125,0.9673649072647096,0.762292742729187,0.7250217199325562,293.2156677246094,297.1499938964844,293.1499938964844,0.0434264317154884,-6396.82763671875,304.1593017578125,0.4510195553302765,0.0850132629275322,0.417051613330841,291.4632873535156,291.1499938964844,256.15631103515625,255.35826110839844,279.2277526855469,293.3351135253906,291.467529296875,1.0,0.5352255702018738,0.6843794584274292,0.6843794584274292,1.0,1.0,-2.382979393005371,1.0325137376785278,1.3504657745361328,0.4969184100627899,0.0,0.0,0.9004769325256348,214.909896850586,217.0,150.13436889648438,-34339.50390625,1641.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7188415527344,315.1659851074219,278.1499938964844,0.0,18000.0,319.54998779296875,36400.546875,36000.0,0.0,0.0,0.8388018012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8022136688232424,1.802241563796997,-2.795525506371632e-05,0.0,0.0008512772037647,0.0,0.0,669.3303833007812,0.0,0.0,0.0,0.9909526109695436,4.0,0.0,1.0
637500,293.3569030761719,297.1499938964844,293.1499938964844,0.185241088271141,-3741.671142578125,304.179443359375,0.6797434091567993,0.2631012797355652,0.2439996153116226,293.3971862792969,297.1499938964844,293.1499938964844,0.1307273805141449,-2981.05029296875,304.1813659667969,0.619746744632721,0.1963777840137481,0.1943689733743667,293.2470397949219,297.1499938964844,293.1499938964844,0.474866509437561,-6120.11376953125,304.1847839355469,0.8683509826660156,0.5649805665016174,0.3989332020282745,293.3214111328125,297.1499938964844,293.1499938964844,0.6901746988296509,-11090.83203125,304.1850891113281,0.9645217657089232,0.7600015997886658,0.7229231595993042,293.21502685546875,297.1499938964844,293.1499938964844,0.0427546575665473,-6340.88232421875,304.1588439941406,0.4477888345718384,0.0843044519424438,0.4141705632209778,291.4877014160156,291.1499938964844,256.2078857421875,255.40451049804688,279.2290954589844,293.3347473144531,291.48876953125,1.0,0.5349275469779968,0.6884328722953796,0.6884328722953796,1.0,1.0,-2.3701560497283936,1.0282858610153198,1.3418701887130735,0.4955135881900787,0.0,0.0,0.8753461837768555,216.61111450195312,217.0,104.36410522460938,-34124.4609375,1630.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8570861816406,315.2214660644531,278.1499938964844,0.0,18000.0,319.07000732421875,36877.09765625,36000.0,0.0,0.0,0.8321474194526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758744716644287,1.758771896362305,-2.712306195462588e-05,0.0,0.0008445238345302,0.0,0.0,630.0292358398438,0.0,0.0,0.0,0.970430552959442,4.0,0.0,1.0
637560,293.35504150390625,297.1499938964844,293.1499938964844,0.1833120733499527,-3711.009765625,304.1776123046875,0.6764739751815796,0.2608433961868286,0.2420312315225601,293.3966064453125,297.1499938964844,293.1499938964844,0.1283657401800155,-2937.9990234375,304.1799621582031,0.6157231330871582,0.1933598071336746,0.1915799230337143,293.24725341796875,297.1499938964844,293.1499938964844,0.4732953906059265,-6105.755859375,304.1813049316406,0.8661521077156067,0.5637129545211792,0.398099809885025,293.321533203125,297.1499938964844,293.1499938964844,0.6875051259994507,-11058.7744140625,304.1835021972656,0.9617928266525269,0.7578062415122986,0.7209106683731079,293.2142639160156,297.1499938964844,293.1499938964844,0.0422352366149425,-6298.84814453125,304.1581726074219,0.4447926580905914,0.0836296528577804,0.4114393293857574,291.4884338378906,291.1499938964844,256.2594299316406,255.4506072998047,279.23046875,293.3341064453125,291.4873352050781,1.0,0.5346174836158752,0.6925616264343262,0.6925616264343262,1.0,1.0,-2.35774040222168,1.024208664894104,1.3335318565368652,0.4941655099391937,0.0,0.0,0.8525910377502441,218.21348571777344,220.0,51.79581069946289,-33860.9921875,1620.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9888610839844,315.2518615722656,278.1499938964844,0.0,18000.0,319.07000732421875,37098.66796875,36000.0,0.0,0.0,0.8291268348693848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7077150344848633,1.707741141319275,-2.6098992748302408e-05,0.0,0.0008414583862759,0.0,0.0,584.9225463867188,0.0,0.0,0.0,0.9464511871337892,4.0,0.0,1.0
637620,293.35107421875,297.1499938964844,293.1499938964844,0.1801324635744094,-3661.02880859375,304.1737060546875,0.670268714427948,0.2564564943313598,0.2382085621356964,293.3950500488281,297.1499938964844,293.1499938964844,0.1241247653961181,-2860.84375,304.17706298828125,0.6073701977729797,0.1874252706766128,0.1860947906970977,293.2471008300781,297.1499938964844,293.1499938964844,0.4717626273632049,-6093.787109375,304.1734313964844,0.8620669841766357,0.5612796545028687,0.3965068161487579,293.3206787109375,297.1499938964844,293.1499938964844,0.6843974590301514,-11024.4990234375,304.177490234375,0.9565716981887816,0.7536293864250183,0.7171042561531067,293.2124938964844,297.1499938964844,293.1499938964844,0.0414387471973896,-6236.58837890625,304.1567687988281,0.4393367767333984,0.082359991967678,0.4063309133052826,291.4551086425781,291.1499938964844,256.3623962402344,255.54229736328125,279.233642578125,293.3321533203125,291.4527893066406,1.0,0.534007728099823,0.7010783553123474,0.7010783553123474,1.0,1.0,-2.333935260772705,1.0164237022399902,1.3175114393234253,0.4916026294231415,0.0,0.0,0.8138981461524963,221.2353057861328,223.0,-20.91977882385254,-33349.12890625,1601.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32470703125,315.3526306152344,278.1499938964844,0.0,18000.0,319.07000732421875,37169.01953125,36000.0,0.0,0.0,0.821446418762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602285861968994,1.6023098230361938,-2.39957807934843e-05,0.0,0.0008336636819876,0.0,0.0,497.9508361816406,0.0,0.0,0.0,0.8972586989402771,4.0,0.0,1.0
637680,293.35107421875,297.1499938964844,293.1499938964844,0.1801324635744094,-3661.02880859375,304.1737060546875,0.670268714427948,0.2564564943313598,0.2382085621356964,293.3950500488281,297.1499938964844,293.1499938964844,0.1241247653961181,-2860.84375,304.17706298828125,0.6073701977729797,0.1874252706766128,0.1860947906970977,293.2471008300781,297.1499938964844,293.1499938964844,0.4717626273632049,-6093.787109375,304.1734313964844,0.8620669841766357,0.5612796545028687,0.3965068161487579,293.3206787109375,297.1499938964844,293.1499938964844,0.6843974590301514,-11024.4990234375,304.177490234375,0.9565716981887816,0.7536293864250183,0.7171042561531067,293.2124938964844,297.1499938964844,293.1499938964844,0.0414387471973896,-6236.58837890625,304.1567687988281,0.4393367767333984,0.082359991967678,0.4063309133052826,291.4551086425781,291.1499938964844,256.3623962402344,255.54229736328125,279.233642578125,293.3321533203125,291.4527893066406,1.0,0.534007728099823,0.7010783553123474,0.7010783553123474,1.0,1.0,-2.333935260772705,1.0164237022399902,1.3175114393234253,0.4916026294231415,0.0,0.0,0.8138981461524963,221.2353057861328,223.0,-20.91977882385254,-33349.12890625,1601.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32470703125,315.3526306152344,278.1499938964844,0.0,18000.0,319.07000732421875,37169.01953125,36000.0,0.0,0.0,0.821446418762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602285861968994,1.6023098230361938,-2.39957807934843e-05,0.0,0.0008336636819876,0.0,0.0,497.9508361816406,0.0,0.0,0.0,0.8972586989402771,4.0,0.0,1.0
637740,293.34686279296875,297.1499938964844,293.1499938964844,0.177284687757492,-3616.237548828125,304.17059326171875,0.6643940210342407,0.252212792634964,0.2345147132873535,293.3931579589844,297.1499938964844,293.1499938964844,0.1201192364096641,-2787.5537109375,304.1747436523437,0.5987716913223267,0.1816040128469467,0.1807153820991516,293.24664306640625,297.1499938964844,293.1499938964844,0.4709672927856445,-6088.71044921875,304.1670227050781,0.8582383990287781,0.5589085221290588,0.3949662148952484,293.3192138671875,297.1499938964844,293.1499938964844,0.6823301315307617,-11002.8310546875,304.1718139648437,0.9515063166618348,0.7496057152748108,0.7134680151939392,293.2105712890625,297.1499938964844,293.1499938964844,0.0407685078680515,-6185.23974609375,304.1556396484375,0.434409499168396,0.0811700746417045,0.4015856683254242,291.4097900390625,291.1499938964844,256.4651794433594,255.6332550048828,279.2374572753906,293.3298034667969,291.4072570800781,1.0,0.533448338508606,0.7100094556808472,0.7100094556808472,1.0,1.0,-2.3111159801483154,1.008970022201538,1.302146077156067,0.4891408383846283,0.0,0.0,0.7822540402412415,224.1420745849609,226.0,-51.427276611328125,-32878.421875,1583.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7195129394531,315.4961853027344,278.1499938964844,0.0,18000.0,318.5899963378906,37067.94921875,36000.0,0.0,0.0,0.8068970441818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5036606788635254,1.5036828517913818,-2.211277387687005e-05,0.0,0.0008188979118131,0.0,0.0,424.9019775390625,0.0,0.0,0.0,0.8517663478851318,4.0,0.0,1.0
637800,293.34686279296875,297.1499938964844,293.1499938964844,0.177284687757492,-3616.237548828125,304.17059326171875,0.6643940210342407,0.252212792634964,0.2345147132873535,293.3931579589844,297.1499938964844,293.1499938964844,0.1201192364096641,-2787.5537109375,304.1747436523437,0.5987716913223267,0.1816040128469467,0.1807153820991516,293.24664306640625,297.1499938964844,293.1499938964844,0.4709672927856445,-6088.71044921875,304.1670227050781,0.8582383990287781,0.5589085221290588,0.3949662148952484,293.3192138671875,297.1499938964844,293.1499938964844,0.6823301315307617,-11002.8310546875,304.1718139648437,0.9515063166618348,0.7496057152748108,0.7134680151939392,293.2105712890625,297.1499938964844,293.1499938964844,0.0407685078680515,-6185.23974609375,304.1556396484375,0.434409499168396,0.0811700746417045,0.4015856683254242,291.4097900390625,291.1499938964844,256.4651794433594,255.6332550048828,279.2374572753906,293.3298034667969,291.4072570800781,1.0,0.533448338508606,0.7100094556808472,0.7100094556808472,1.0,1.0,-2.3111159801483154,1.008970022201538,1.302146077156067,0.4891408383846283,0.0,0.0,0.7822540402412415,224.1420745849609,226.0,-51.427276611328125,-32878.421875,1583.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7195129394531,315.4961853027344,278.1499938964844,0.0,18000.0,318.5899963378906,37067.94921875,36000.0,0.0,0.0,0.8068970441818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5036606788635254,1.5036828517913818,-2.211277387687005e-05,0.0,0.0008188979118131,0.0,0.0,424.9019775390625,0.0,0.0,0.0,0.8517663478851318,4.0,0.0,1.0
637860,293.34259033203125,297.1499938964844,293.1499938964844,0.1746785044670105,-3575.196533203125,304.1680908203125,0.6587831974029541,0.2480956315994262,0.2309338599443435,293.3909912109375,297.1499938964844,293.1499938964844,0.1162823438644409,-2716.91162109375,304.1728820800781,0.5899810194969177,0.175881415605545,0.1754284501075744,293.24615478515625,297.1499938964844,293.1499938964844,0.4706665873527527,-6088.126953125,304.161865234375,0.8545630574226379,0.5565590858459473,0.393442839384079,293.3175048828125,297.1499938964844,293.1499938964844,0.6809746623039246,-10989.4482421875,304.1668395996094,0.9464969635009766,0.745660662651062,0.7099133133888245,293.2085876464844,297.1499938964844,293.1499938964844,0.040185946971178,-6141.44921875,304.1547546386719,0.4298786520957947,0.0800383388996124,0.3971100747585296,291.3565979003906,291.1499938964844,256.5676574707031,255.72344970703125,279.2420349121094,293.3273010253906,291.35382080078125,1.0,0.5329539775848389,0.7194360494613647,0.7194360494613647,1.0,1.0,-2.288986921310425,1.0017229318618774,1.287264108657837,0.4867190420627594,0.0,0.0,0.7581765651702881,227.011947631836,229.0,-67.85466003417969,-32412.697265625,1566.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05499267578125,315.6019592285156,278.1499938964844,0.0,18000.0,318.5899963378906,36870.27734375,36000.0,0.0,0.0,0.7943468689918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200183153152466,1.4200389385223389,-2.058308200503233e-05,0.0,0.000806161086075,0.0,0.0,368.9612121582031,0.0,0.0,0.0,0.8137366771697998,4.0,0.0,1.0
637920,293.34259033203125,297.1499938964844,293.1499938964844,0.1746785044670105,-3575.196533203125,304.1680908203125,0.6587831974029541,0.2480956315994262,0.2309338599443435,293.3909912109375,297.1499938964844,293.1499938964844,0.1162823438644409,-2716.91162109375,304.1728820800781,0.5899810194969177,0.175881415605545,0.1754284501075744,293.24615478515625,297.1499938964844,293.1499938964844,0.4706665873527527,-6088.126953125,304.161865234375,0.8545630574226379,0.5565590858459473,0.393442839384079,293.3175048828125,297.1499938964844,293.1499938964844,0.6809746623039246,-10989.4482421875,304.1668395996094,0.9464969635009766,0.745660662651062,0.7099133133888245,293.2085876464844,297.1499938964844,293.1499938964844,0.040185946971178,-6141.44921875,304.1547546386719,0.4298786520957947,0.0800383388996124,0.3971100747585296,291.3565979003906,291.1499938964844,256.5676574707031,255.72344970703125,279.2420349121094,293.3273010253906,291.35382080078125,1.0,0.5329539775848389,0.7194360494613647,0.7194360494613647,1.0,1.0,-2.288986921310425,1.0017229318618774,1.287264108657837,0.4867190420627594,0.0,0.0,0.7581765651702881,227.011947631836,229.0,-67.85466003417969,-32412.697265625,1566.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05499267578125,315.6019592285156,278.1499938964844,0.0,18000.0,318.5899963378906,36870.27734375,36000.0,0.0,0.0,0.7943468689918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200183153152466,1.4200389385223389,-2.058308200503233e-05,0.0,0.000806161086075,0.0,0.0,368.9612121582031,0.0,0.0,0.0,0.8137366771697998,4.0,0.0,1.0
637980,293.3382263183594,297.1499938964844,293.1499938964844,0.1720272451639175,-3532.89111328125,304.16650390625,0.6534123420715332,0.2440968453884124,0.2274595201015472,293.3886413574219,297.1499938964844,293.1499938964844,0.1124234274029731,-2645.0419921875,304.1717224121094,0.5810100436210632,0.1702504754066467,0.1702277213335037,293.2457275390625,297.1499938964844,293.1499938964844,0.4700920581817627,-6083.7841796875,304.158935546875,0.8510004281997681,0.5542141199111938,0.3919251561164856,293.3158264160156,297.1499938964844,293.1499938964844,0.6792669892311096,-10969.8759765625,304.16412353515625,0.941516101360321,0.7417592406272888,0.7064072489738464,293.20660400390625,297.1499938964844,293.1499938964844,0.0395898595452308,-6095.82763671875,304.1541748046875,0.425673246383667,0.0789524912834167,0.3928468525409698,291.3129577636719,291.1499938964844,256.6697998046875,255.8128356933593,279.2474060058594,293.32476806640625,291.310791015625,1.0,0.5325272679328918,0.7294407486915588,0.7294407486915588,1.0,1.0,-2.2674102783203125,0.9946253895759584,1.272784948348999,0.4843104481697082,0.0,0.0,0.7394920587539673,229.8754119873047,232.0,-61.126766204833984,-32010.34765625,1549.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3564758300781,315.709716796875,278.1499938964844,0.0,18000.0,318.5899963378906,36685.0234375,36000.0,0.0,0.0,0.7808504104614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543728590011597,1.3543922901153564,-1.943522693181876e-05,0.0,0.0007924639503471,0.0,0.0,328.8516540527344,0.0,0.0,0.0,0.7841446995735168,4.0,0.0,1.0
638040,293.3382263183594,297.1499938964844,293.1499938964844,0.1720272451639175,-3532.89111328125,304.16650390625,0.6534123420715332,0.2440968453884124,0.2274595201015472,293.3886413574219,297.1499938964844,293.1499938964844,0.1124234274029731,-2645.0419921875,304.1717224121094,0.5810100436210632,0.1702504754066467,0.1702277213335037,293.2457275390625,297.1499938964844,293.1499938964844,0.4700920581817627,-6083.7841796875,304.158935546875,0.8510004281997681,0.5542141199111938,0.3919251561164856,293.3158264160156,297.1499938964844,293.1499938964844,0.6792669892311096,-10969.8759765625,304.16412353515625,0.941516101360321,0.7417592406272888,0.7064072489738464,293.20660400390625,297.1499938964844,293.1499938964844,0.0395898595452308,-6095.82763671875,304.1541748046875,0.425673246383667,0.0789524912834167,0.3928468525409698,291.3129577636719,291.1499938964844,256.6697998046875,255.8128356933593,279.2474060058594,293.32476806640625,291.310791015625,1.0,0.5325272679328918,0.7294407486915588,0.7294407486915588,1.0,1.0,-2.2674102783203125,0.9946253895759584,1.272784948348999,0.4843104481697082,0.0,0.0,0.7394920587539673,229.8754119873047,232.0,-61.126766204833984,-32010.34765625,1549.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3564758300781,315.709716796875,278.1499938964844,0.0,18000.0,318.5899963378906,36685.0234375,36000.0,0.0,0.0,0.7808504104614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543728590011597,1.3543922901153564,-1.943522693181876e-05,0.0,0.0007924639503471,0.0,0.0,328.8516540527344,0.0,0.0,0.0,0.7841446995735168,4.0,0.0,1.0
638100,293.3360595703125,297.1499938964844,293.1499938964844,0.170685276389122,-3511.301513671875,304.1659240722656,0.6508119106292725,0.2421399652957916,0.225760355591774,293.3874206542969,297.1499938964844,293.1499938964844,0.1104884222149849,-2608.710205078125,304.1712951660156,0.5764667391777039,0.1674680262804031,0.1676583439111709,293.2455139160156,297.1499938964844,293.1499938964844,0.4696870744228363,-6080.150390625,304.1580505371094,0.8492532968521118,0.5530398488044739,0.3911649584770202,293.3150329589844,297.1499938964844,293.1499938964844,0.6782554984092712,-10957.6328125,304.16339111328125,0.9390328526496888,0.7398173213005066,0.7046629190444946,293.2056579589844,297.1499938964844,293.1499938964844,0.0392858646810054,-6072.2802734375,304.1539611816406,0.4236773252487182,0.0784242376685142,0.3907829523086548,291.294677734375,291.1499938964844,256.720703125,255.85720825195312,279.2504272460937,293.3235168457031,291.292724609375,1.0,0.53233802318573,0.7346864342689514,0.7346864342689514,1.0,1.0,-2.2567951679229736,0.9911177158355712,1.265677571296692,0.4831034541130066,0.0,0.0,0.731688380241394,231.3093414306641,232.0,-55.929683685302734,-31820.451171875,1541.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48565673828125,315.7547302246094,278.1499938964844,0.0,18000.0,318.1099853515625,36608.7421875,36000.0,0.0,0.0,0.7690929770469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266091346740725,1.3266280889511108,-1.8965976778417822e-05,0.0,0.0007805316126905,0.0,0.0,312.8804016113281,0.0,0.0,0.0,0.7717448472976685,4.0,0.0,1.0
638160,293.3338928222656,297.1499938964844,293.1499938964844,0.1693839877843856,-3490.358154296875,304.1654052734375,0.6482668519020081,0.2402111887931823,0.2240860760211944,293.3861694335937,297.1499938964844,293.1499938964844,0.1085834577679634,-2572.826416015625,304.1708679199219,0.5718929767608643,0.1647072285413742,0.1651091426610946,293.2453308105469,297.1499938964844,293.1499938964844,0.4693371653556824,-6077.06591796875,304.1572265625,0.8475280404090881,0.5518661141395569,0.3904042840003967,293.3142395019531,297.1499938964844,293.1499938964844,0.6773228645324707,-10946.400390625,304.16265869140625,0.9365575313568116,0.7378831505775452,0.7029242515563965,293.2047119140625,297.1499938964844,293.1499938964844,0.0389946699142456,-6049.8466796875,304.1537780761719,0.4217467904090881,0.0779048949480056,0.3887597620487213,291.2755432128906,291.1499938964844,256.7715148925781,255.9013519287109,279.2536315917969,293.322265625,291.2730712890625,1.0,0.5321642160415649,0.7401081919670105,0.7401081919670105,1.0,1.0,-2.2462894916534424,0.9876343607902528,1.258655071258545,0.481892853975296,0.0,0.0,0.7252020239830017,232.74501037597656,220.0,-56.59857177734375,-31612.30859375,1534.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5626525878906,315.7618103027344,278.1499938964844,0.0,18000.0,318.1099853515625,36531.7265625,36000.0,0.0,0.0,0.7614901661872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302140712738037,1.302159309387207,-1.8557968360255472e-05,0.0,0.0007728157215751,0.0,0.0,299.2510070800781,0.0,0.0,0.0,0.7609037160873413,4.0,0.0,1.0
638220,293.3292236328125,297.1499938964844,293.1499938964844,0.166592851281166,-3445.01123046875,304.1649475097656,0.6463448405265808,0.2364959418773651,0.220615267753601,293.3833312988281,297.1499938964844,293.1499938964844,0.104609876871109,-2497.31591796875,304.1705627441406,0.5659061670303345,0.1592960059642791,0.1598563194274902,293.2447204589844,297.1499938964844,293.1499938964844,0.4682383239269256,-6066.3154296875,304.1567077636719,0.8481443524360657,0.5495721697807312,0.3887288570404053,293.3124389648437,297.1499938964844,293.1499938964844,0.6749903559684753,-10917.07421875,304.1623840332031,0.937040627002716,0.7340850234031677,0.6992565393447876,293.20263671875,297.1499938964844,293.1499938964844,0.0382133685052394,-5988.23046875,304.1538391113281,0.4205092489719391,0.0769381076097488,0.3838099539279938,291.241943359375,291.1499938964844,256.8727111816406,255.9889678955078,279.2615051269531,293.31951904296875,291.2404479980469,1.0,0.527312159538269,0.7516430616378784,0.7516430616378784,1.0,1.0,-2.223449230194092,0.9797317981719972,1.2437173128128052,0.4789537489414215,0.0,0.0,0.7154185771942139,229.4716339111328,208.0,-46.10994720458984,-31222.595703125,1493.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65740966796875,315.7616271972656,278.1499938964844,0.0,18000.0,318.1099853515625,36371.79296875,36000.0,0.0,0.0,0.74651700258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2655106782913208,1.265528678894043,-1.7950662368093617e-05,0.0,0.0007576198549941,0.0,0.0,279.5423278808594,0.0,0.0,0.0,0.7446926236152649,4.0,0.0,1.0
638280,293.3292236328125,297.1499938964844,293.1499938964844,0.166592851281166,-3445.01123046875,304.1649475097656,0.6463448405265808,0.2364959418773651,0.220615267753601,293.3833312988281,297.1499938964844,293.1499938964844,0.104609876871109,-2497.31591796875,304.1705627441406,0.5659061670303345,0.1592960059642791,0.1598563194274902,293.2447204589844,297.1499938964844,293.1499938964844,0.4682383239269256,-6066.3154296875,304.1567077636719,0.8481443524360657,0.5495721697807312,0.3887288570404053,293.3124389648437,297.1499938964844,293.1499938964844,0.6749903559684753,-10917.07421875,304.1623840332031,0.937040627002716,0.7340850234031677,0.6992565393447876,293.20263671875,297.1499938964844,293.1499938964844,0.0382133685052394,-5988.23046875,304.1538391113281,0.4205092489719391,0.0769381076097488,0.3838099539279938,291.241943359375,291.1499938964844,256.8727111816406,255.9889678955078,279.2615051269531,293.31951904296875,291.2404479980469,1.0,0.527312159538269,0.7516430616378784,0.7516430616378784,1.0,1.0,-2.223449230194092,0.9797317981719972,1.2437173128128052,0.4789537489414215,0.0,0.0,0.7154185771942139,229.4716339111328,208.0,-46.10994720458984,-31222.595703125,1493.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65740966796875,315.7616271972656,278.1499938964844,0.0,18000.0,318.1099853515625,36371.79296875,36000.0,0.0,0.0,0.74651700258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2655106782913208,1.265528678894043,-1.7950662368093617e-05,0.0,0.0007576198549941,0.0,0.0,279.5423278808594,0.0,0.0,0.0,0.7446926236152649,4.0,0.0,1.0
638340,293.3240966796875,297.1499938964844,293.1499938964844,0.1637032777070999,-3397.640625,304.164794921875,0.646534264087677,0.232994332909584,0.2171924412250518,293.3800048828125,297.1499938964844,293.1499938964844,0.100573293864727,-2419.771728515625,304.1704406738281,0.562004029750824,0.1540606319904327,0.1546151638031005,293.2438049316406,297.1499938964844,293.1499938964844,0.4666750133037567,-6050.4296875,304.1570739746094,0.851448118686676,0.547362744808197,0.3870004713535309,293.3103942871094,297.1499938964844,293.1499938964844,0.6720358729362488,-10879.1650390625,304.1632080078125,0.9410693645477296,0.7303844690322876,0.6955295205116272,293.2001953125,297.1499938964844,293.1499938964844,0.0373489297926425,-5919.0986328125,304.15399169921875,0.4211220443248749,0.0760958269238472,0.378690242767334,291.2184753417969,291.1499938964844,256.9733581542969,256.0756530761719,279.270263671875,293.3164367675781,291.2172241210937,1.0,0.5201864838600159,0.7641047835350037,0.7641047835350037,1.0,1.0,-2.200340032577514,0.9715977311134338,1.2287423610687256,0.4758026599884033,0.0,0.0,0.7079122066497803,222.3940887451172,196.0,-35.689598083496094,-30840.333984375,1438.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67791748046875,315.7236022949219,278.1499938964844,0.0,18000.0,317.6300048828125,36276.82421875,36000.0,0.0,0.0,0.7272595167160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378145456314087,1.2378320693969729,-1.750816409185063e-05,0.0,0.0007380759925581,0.0,0.0,265.341796875,0.0,0.0,0.0,0.7325434684753418,4.0,0.0,1.0
638400,293.3240966796875,297.1499938964844,293.1499938964844,0.1637032777070999,-3397.640625,304.164794921875,0.646534264087677,0.232994332909584,0.2171924412250518,293.3800048828125,297.1499938964844,293.1499938964844,0.100573293864727,-2419.771728515625,304.1704406738281,0.562004029750824,0.1540606319904327,0.1546151638031005,293.2438049316406,297.1499938964844,293.1499938964844,0.4666750133037567,-6050.4296875,304.1570739746094,0.851448118686676,0.547362744808197,0.3870004713535309,293.3103942871094,297.1499938964844,293.1499938964844,0.6720358729362488,-10879.1650390625,304.1632080078125,0.9410693645477296,0.7303844690322876,0.6955295205116272,293.2001953125,297.1499938964844,293.1499938964844,0.0373489297926425,-5919.0986328125,304.15399169921875,0.4211220443248749,0.0760958269238472,0.378690242767334,291.2184753417969,291.1499938964844,256.9733581542969,256.0756530761719,279.270263671875,293.3164367675781,291.2172241210937,1.0,0.5201864838600159,0.7641047835350037,0.7641047835350037,1.0,1.0,-2.200340032577514,0.9715977311134338,1.2287423610687256,0.4758026599884033,0.0,0.0,0.7079122066497803,222.3940887451172,196.0,-35.689598083496094,-30840.333984375,1438.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67791748046875,315.7236022949219,278.1499938964844,0.0,18000.0,317.6300048828125,36276.82421875,36000.0,0.0,0.0,0.7272595167160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378145456314087,1.2378320693969729,-1.750816409185063e-05,0.0,0.0007380759925581,0.0,0.0,265.341796875,0.0,0.0,0.0,0.7325434684753418,4.0,0.0,1.0
