time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638460,293.31866455078125,297.1499938964844,293.1499938964844,0.1609520614147186,-3352.48193359375,304.1644287109375,0.6480929851531982,0.2296818792819976,0.2138663977384567,293.3762512207031,297.1499938964844,293.1499938964844,0.0966449752449989,-2343.77392578125,304.170166015625,0.559407114982605,0.1489912420511245,0.1494514346122741,293.2425537109375,297.1499938964844,293.1499938964844,0.4652298390865326,-6035.90283203125,304.1571044921875,0.856522262096405,0.5452351570129395,0.3852680027484894,293.3080749511719,297.1499938964844,293.1499938964844,0.6692485213279724,-10843.767578125,304.1634216308594,0.9472719430923462,0.726787805557251,0.6918145418167114,293.1975402832031,297.1499938964844,293.1499938964844,0.0365239642560482,-5853.31689453125,304.1540222167969,0.423024445772171,0.0753655135631561,0.3737024068832397,291.19158935546875,291.1499938964844,257.0733337402344,256.16131591796875,279.2799377441406,293.3130798339844,291.19012451171875,1.0,0.5117063522338867,0.777573823928833,0.777573823928833,1.0,1.0,-2.1776084899902344,0.96351957321167,1.214088797569275,0.4726046323776245,0.0,0.0,0.7040878534317017,213.2583923339844,184.0,-36.9991569519043,-30437.8125,1377.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.557373046875,315.594970703125,278.1499938964844,0.0,18000.0,317.6300048828125,36157.80078125,36000.0,0.0,0.0,0.7124888896942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201660871505735,1.2201833724975586,-1.721782609820366e-05,0.0,0.0007230856572277,0.0,0.0,256.424560546875,0.0,0.0,0.0,0.7248818874359131,4.0,0.0,1.0
638520,293.31866455078125,297.1499938964844,293.1499938964844,0.1609520614147186,-3352.48193359375,304.1644287109375,0.6480929851531982,0.2296818792819976,0.2138663977384567,293.3762512207031,297.1499938964844,293.1499938964844,0.0966449752449989,-2343.77392578125,304.170166015625,0.559407114982605,0.1489912420511245,0.1494514346122741,293.2425537109375,297.1499938964844,293.1499938964844,0.4652298390865326,-6035.90283203125,304.1571044921875,0.856522262096405,0.5452351570129395,0.3852680027484894,293.3080749511719,297.1499938964844,293.1499938964844,0.6692485213279724,-10843.767578125,304.1634216308594,0.9472719430923462,0.726787805557251,0.6918145418167114,293.1975402832031,297.1499938964844,293.1499938964844,0.0365239642560482,-5853.31689453125,304.1540222167969,0.423024445772171,0.0753655135631561,0.3737024068832397,291.19158935546875,291.1499938964844,257.0733337402344,256.16131591796875,279.2799377441406,293.3130798339844,291.19012451171875,1.0,0.5117063522338867,0.777573823928833,0.777573823928833,1.0,1.0,-2.1776084899902344,0.96351957321167,1.214088797569275,0.4726046323776245,0.0,0.0,0.7040878534317017,213.2583923339844,184.0,-36.9991569519043,-30437.8125,1377.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.557373046875,315.594970703125,278.1499938964844,0.0,18000.0,317.6300048828125,36157.80078125,36000.0,0.0,0.0,0.7124888896942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201660871505735,1.2201833724975586,-1.721782609820366e-05,0.0,0.0007230856572277,0.0,0.0,256.424560546875,0.0,0.0,0.0,0.7248818874359131,4.0,0.0,1.0
638580,293.3131103515625,297.1499938964844,293.1499938964844,0.1582052111625671,-3307.079345703125,304.1642150878906,0.6506891846656799,0.2265350371599197,0.2106500416994094,293.37225341796875,297.1499938964844,293.1499938964844,0.0927440673112869,-2267.7861328125,304.1699523925781,0.5577315092086792,0.1440716832876205,0.1443867087364196,293.2411499023437,297.1499938964844,293.1499938964844,0.463523805141449,-6018.4921875,304.1575927734375,0.8629684448242188,0.5431764721870422,0.3835527598857879,293.3056030273437,297.1499938964844,293.1499938964844,0.6661063432693481,-10803.4921875,304.1641845703125,0.9549131393432616,0.7232851982116699,0.6881465315818787,293.1947326660156,297.1499938964844,293.1499938964844,0.0357071049511432,-5787.56689453125,304.154052734375,0.425980806350708,0.0747287943959236,0.3689368665218353,291.17144775390625,291.1499938964844,257.1725769042969,256.2459716796875,279.2906188964844,293.3095397949219,291.1703491210937,1.0,0.5024158954620361,0.7921624779701233,0.7921624779701233,1.0,1.0,-2.1554718017578125,0.9555900692939758,1.1998817920684814,0.4694077968597412,0.0,0.0,0.7026364803314209,202.97511291503903,172.0,-29.70970916748047,-30072.28515625,1313.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3690795898437,315.4412536621094,278.1499938964844,0.0,18000.0,317.6300048828125,36069.44921875,36000.0,0.0,0.0,0.6990224123001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126247882843018,1.212641954421997,-1.7086436855606735e-05,0.0,0.0007094188476912,0.0,0.0,252.58729553222656,0.0,0.0,0.0,0.7215553522109985,4.0,0.0,1.0
638640,293.3131103515625,297.1499938964844,293.1499938964844,0.1582052111625671,-3307.079345703125,304.1642150878906,0.6506891846656799,0.2265350371599197,0.2106500416994094,293.37225341796875,297.1499938964844,293.1499938964844,0.0927440673112869,-2267.7861328125,304.1699523925781,0.5577315092086792,0.1440716832876205,0.1443867087364196,293.2411499023437,297.1499938964844,293.1499938964844,0.463523805141449,-6018.4921875,304.1575927734375,0.8629684448242188,0.5431764721870422,0.3835527598857879,293.3056030273437,297.1499938964844,293.1499938964844,0.6661063432693481,-10803.4921875,304.1641845703125,0.9549131393432616,0.7232851982116699,0.6881465315818787,293.1947326660156,297.1499938964844,293.1499938964844,0.0357071049511432,-5787.56689453125,304.154052734375,0.425980806350708,0.0747287943959236,0.3689368665218353,291.17144775390625,291.1499938964844,257.1725769042969,256.2459716796875,279.2906188964844,293.3095397949219,291.1703491210937,1.0,0.5024158954620361,0.7921624779701233,0.7921624779701233,1.0,1.0,-2.1554718017578125,0.9555900692939758,1.1998817920684814,0.4694077968597412,0.0,0.0,0.7026364803314209,202.97511291503903,172.0,-29.70970916748047,-30072.28515625,1313.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3690795898437,315.4412536621094,278.1499938964844,0.0,18000.0,317.6300048828125,36069.44921875,36000.0,0.0,0.0,0.6990224123001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126247882843018,1.212641954421997,-1.7086436855606735e-05,0.0,0.0007094188476912,0.0,0.0,252.58729553222656,0.0,0.0,0.0,0.7215553522109985,4.0,0.0,1.0
638700,293.3103332519531,297.1499938964844,293.1499938964844,0.1568477749824524,-3284.5517578125,304.1640930175781,0.6523241996765137,0.2250166684389114,0.2090829312801361,293.37017822265625,297.1499938964844,293.1499938964844,0.0908103883266449,-2230.02734375,304.1698303222656,0.5571702718734741,0.1416622400283813,0.1418929547071457,293.24041748046875,297.1499938964844,293.1499938964844,0.4626089036464691,-6009.1259765625,304.1578674316406,0.8666428327560425,0.5421674251556396,0.3827020823955536,293.3043518066406,297.1499938964844,293.1499938964844,0.6644495725631714,-10782.2373046875,304.16461181640625,0.9591137170791626,0.7215629816055298,0.6863299012184143,293.1933288574219,297.1499938964844,293.1499938964844,0.0353079922497272,-5755.27294921875,304.1540222167969,0.4278236329555511,0.0744398981332779,0.3666434288024902,291.1630554199219,291.1499938964844,257.221923828125,256.2878723144531,279.29638671875,293.3077392578125,291.1620788574219,1.0,0.4975654184818268,0.7999175190925598,0.7999175190925598,1.0,1.0,-2.1446359157562256,0.9516823887825012,1.1929534673690796,0.4678096771240234,0.0,0.0,0.7026159763336182,197.5748291015625,172.0,-26.43560218811035,-29895.51171875,1281.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2539978027344,315.3540954589844,278.1499938964844,0.0,18000.0,317.1499938964844,36035.21875,36000.0,0.0,0.0,0.6880103349685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211245059967041,1.2112621068954468,-1.7058388039004058e-05,0.0,0.0006982430350035,0.0,0.0,251.84475708007807,0.0,0.0,0.0,0.7209503054618835,4.0,0.0,1.0
638760,293.3075561523437,297.1499938964844,293.1499938964844,0.1555391401052475,-3262.845458984375,304.1639099121094,0.6541699171066284,0.2235290557146072,0.207541212439537,293.3681030273437,297.1499938964844,293.1499938964844,0.0889075249433517,-2192.903076171875,304.169677734375,0.5567691922187805,0.139280155301094,0.1394229531288147,293.2396545410156,297.1499938964844,293.1499938964844,0.4617675840854645,-6000.6025390625,304.157958984375,0.8706032037734985,0.5411712527275085,0.3818567395210266,293.3030700683594,297.1499938964844,293.1499938964844,0.6628943681716919,-10762.4677734375,304.164794921875,0.9635039567947388,0.7198599576950073,0.6845259666442871,293.1919250488281,297.1499938964844,293.1499938964844,0.0349283888936042,-5724.662109375,304.15399169921875,0.4299070239067077,0.0741680786013603,0.3644083738327026,291.1531066894531,291.1499938964844,257.2710266113281,256.3295288085937,279.3025207519531,293.30596923828125,291.1514892578125,1.0,0.4926110804080963,0.8080031275749207,0.8080031275749207,1.0,1.0,-2.13395094871521,0.9478092193603516,1.1861417293548584,0.4662094116210937,0.0,0.0,0.7033712863922119,192.0613708496093,160.0,-29.101173400878903,-29699.44140625,1249.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.091552734375,315.231201171875,278.1499938964844,0.0,18000.0,317.1499938964844,35998.328125,36000.0,0.0,0.0,0.6815857887268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114953994750977,1.2115124464035034,-1.705372596916277e-05,0.0,0.0006917229620739,0.0,0.0,251.872314453125,0.0,0.0,0.0,0.7210807204246521,4.0,0.0,1.0
638820,293.30224609375,297.1499938964844,293.1499938964844,0.1529700607061386,-3220.09423828125,304.16357421875,0.6584733128547668,0.2206189036369323,0.2045167535543441,293.3641052246094,297.1499938964844,293.1499938964844,0.0851232334971427,-2119.15087890625,304.16943359375,0.556382417678833,0.1345653682947158,0.1345322132110595,293.23809814453125,297.1499938964844,293.1499938964844,0.4600834548473358,-5983.5087890625,304.1581420898437,0.8793753981590271,0.5392165184020996,0.3801862001419067,293.3004455566406,297.1499938964844,293.1499938964844,0.6597903370857239,-10722.9775390625,304.1650695800781,0.9727047681808472,0.7165138125419617,0.6809655427932739,293.18914794921875,297.1499938964844,293.1499938964844,0.0341985262930393,-5665.634765625,304.15386962890625,0.4348209798336029,0.073669709265232,0.3601069748401642,291.1329650878906,291.1499938964844,257.3686218261719,256.4119873046875,279.3210144042969,293.3024597167969,291.1322021484375,1.0,0.4824500381946563,0.8218367099761963,0.8218367099761963,1.0,1.0,-2.112995147705078,0.939782440662384,1.173212647438049,0.4626288115978241,0.0,0.0,0.7071502208709717,180.8089904785156,148.0,-24.838764190673828,-29345.51953125,1186.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7341003417969,314.9842224121094,278.1499938964844,0.0,18000.0,317.1499938964844,35899.69921875,36000.0,0.0,0.0,0.6701010465621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201646566390991,1.2201817035675049,-1.7159434719360434e-05,0.0,0.0006800673436373,0.0,0.0,255.7782440185547,0.0,0.0,0.0,0.7248247265815735,4.0,0.0,1.0
638880,293.30224609375,297.1499938964844,293.1499938964844,0.1529700607061386,-3220.09423828125,304.16357421875,0.6584733128547668,0.2206189036369323,0.2045167535543441,293.3641052246094,297.1499938964844,293.1499938964844,0.0851232334971427,-2119.15087890625,304.16943359375,0.556382417678833,0.1345653682947158,0.1345322132110595,293.23809814453125,297.1499938964844,293.1499938964844,0.4600834548473358,-5983.5087890625,304.1581420898437,0.8793753981590271,0.5392165184020996,0.3801862001419067,293.3004455566406,297.1499938964844,293.1499938964844,0.6597903370857239,-10722.9775390625,304.1650695800781,0.9727047681808472,0.7165138125419617,0.6809655427932739,293.18914794921875,297.1499938964844,293.1499938964844,0.0341985262930393,-5665.634765625,304.15386962890625,0.4348209798336029,0.073669709265232,0.3601069748401642,291.1329650878906,291.1499938964844,257.3686218261719,256.4119873046875,279.3210144042969,293.3024597167969,291.1322021484375,1.0,0.4824500381946563,0.8218367099761963,0.8218367099761963,1.0,1.0,-2.112995147705078,0.939782440662384,1.173212647438049,0.4626288115978241,0.0,0.0,0.7071502208709717,180.8089904785156,148.0,-24.838764190673828,-29345.51953125,1186.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7341003417969,314.9842224121094,278.1499938964844,0.0,18000.0,317.1499938964844,35899.69921875,36000.0,0.0,0.0,0.6701010465621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201646566390991,1.2201817035675049,-1.7159434719360434e-05,0.0,0.0006800673436373,0.0,0.0,255.7782440185547,0.0,0.0,0.0,0.7248247265815735,4.0,0.0,1.0
638940,293.29736328125,297.1499938964844,293.1499938964844,0.150183230638504,-3173.087158203125,304.1636962890625,0.6635742783546448,0.2177494913339615,0.2015332132577896,293.3605651855469,297.1499938964844,293.1499938964844,0.0811839327216148,-2042.3568115234373,304.1695251464844,0.5564427971839905,0.1298606693744659,0.1296586394309997,293.2366027832031,297.1499938964844,293.1499938964844,0.4576311409473419,-5957.9736328125,304.1595153808594,0.8892822265625,0.5372844338417053,0.3785313069820404,293.2979431152344,297.1499938964844,293.1499938964844,0.6556275486946106,-10668.9267578125,304.1669921875,0.9822253584861756,0.7132096290588379,0.677446722984314,293.1864624023437,297.1499938964844,293.1499938964844,0.0334212929010391,-5601.04150390625,304.15386962890625,0.4407972693443298,0.0732208266854286,0.3560085296630859,291.13287353515625,291.1499938964844,257.4652404785156,256.4932861328125,279.3774719238281,293.2992248535156,291.1327819824219,1.0,0.4720100462436676,0.8204060792922974,0.8204060792922974,1.0,1.0,-2.0924220085144043,0.9297409057617188,1.1626811027526855,0.4569409191608429,0.0,0.0,0.7095349431037903,169.39308166503906,136.0,-6.498737812042236,-28961.76953125,1123.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3598327636719,314.72833251953125,278.1499938964844,0.0,18000.0,316.6700134277344,35914.69921875,36000.0,0.0,0.0,0.6554581522941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22947359085083,1.229490876197815,-1.7301301340921782e-05,0.0,0.0006652066949754,0.0,0.0,260.3292236328125,0.0,0.0,0.0,0.72881680727005,4.0,0.0,1.0
639000,293.29736328125,297.1499938964844,293.1499938964844,0.150183230638504,-3173.087158203125,304.1636962890625,0.6635742783546448,0.2177494913339615,0.2015332132577896,293.3605651855469,297.1499938964844,293.1499938964844,0.0811839327216148,-2042.3568115234373,304.1695251464844,0.5564427971839905,0.1298606693744659,0.1296586394309997,293.2366027832031,297.1499938964844,293.1499938964844,0.4576311409473419,-5957.9736328125,304.1595153808594,0.8892822265625,0.5372844338417053,0.3785313069820404,293.2979431152344,297.1499938964844,293.1499938964844,0.6556275486946106,-10668.9267578125,304.1669921875,0.9822253584861756,0.7132096290588379,0.677446722984314,293.1864624023437,297.1499938964844,293.1499938964844,0.0334212929010391,-5601.04150390625,304.15386962890625,0.4407972693443298,0.0732208266854286,0.3560085296630859,291.13287353515625,291.1499938964844,257.4652404785156,256.4932861328125,279.3774719238281,293.2992248535156,291.1327819824219,1.0,0.4720100462436676,0.8204060792922974,0.8204060792922974,1.0,1.0,-2.0924220085144043,0.9297409057617188,1.1626811027526855,0.4569409191608429,0.0,0.0,0.7095349431037903,169.39308166503906,136.0,-6.498737812042236,-28961.76953125,1123.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3598327636719,314.72833251953125,278.1499938964844,0.0,18000.0,316.6700134277344,35914.69921875,36000.0,0.0,0.0,0.6554581522941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22947359085083,1.229490876197815,-1.7301301340921782e-05,0.0,0.0006652066949754,0.0,0.0,260.3292236328125,0.0,0.0,0.0,0.72881680727005,4.0,0.0,1.0
639060,293.2929992675781,297.1499938964844,293.1499938964844,0.1475242227315902,-3128.23974609375,304.1635437011719,0.6695262789726257,0.2149043381214141,0.1985677033662796,293.35760498046875,297.1499938964844,293.1499938964844,0.077253557741642,-1966.41455078125,304.1695556640625,0.5568988919258118,0.1251315623521804,0.1247621327638626,293.2351989746094,297.1499938964844,293.1499938964844,0.4554733633995056,-5935.86865234375,304.159912109375,0.9003828167915344,0.5353792905807495,0.3768890798091888,293.2955017089844,297.1499938964844,293.1499938964844,0.651868462562561,-10620.9208984375,304.1675720214844,0.9918376207351683,0.7099566459655762,0.6739646196365356,293.1839294433594,297.1499938964844,293.1499938964844,0.0327139608561992,-5542.50537109375,304.1537780761719,0.4479675590991974,0.072810985147953,0.3520796298980713,291.12518310546875,291.1499938964844,257.56085205078125,256.57342529296875,279.43341064453125,293.2962951660156,291.124755859375,1.0,0.4613222777843475,0.8190545439720154,0.8190545439720154,1.0,1.0,-2.07210636138916,0.919841170310974,1.1522653102874756,0.4513260126113891,0.0,0.0,0.7132593989372253,157.9059295654297,124.0,-9.852530479431152,-28541.228515625,1062.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9271240234375,314.42010498046875,278.1499938964844,0.0,18000.0,316.6700134277344,35884.078125,36000.0,0.0,0.0,0.6458955407142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390824556350708,1.2390999794006348,-1.743841676216107e-05,0.0,0.0006555018480867,0.0,0.0,264.9715881347656,0.0,0.0,0.0,0.7330811619758606,4.0,0.0,1.0
639120,293.2929992675781,297.1499938964844,293.1499938964844,0.1475242227315902,-3128.23974609375,304.1635437011719,0.6695262789726257,0.2149043381214141,0.1985677033662796,293.35760498046875,297.1499938964844,293.1499938964844,0.077253557741642,-1966.41455078125,304.1695556640625,0.5568988919258118,0.1251315623521804,0.1247621327638626,293.2351989746094,297.1499938964844,293.1499938964844,0.4554733633995056,-5935.86865234375,304.159912109375,0.9003828167915344,0.5353792905807495,0.3768890798091888,293.2955017089844,297.1499938964844,293.1499938964844,0.651868462562561,-10620.9208984375,304.1675720214844,0.9918376207351683,0.7099566459655762,0.6739646196365356,293.1839294433594,297.1499938964844,293.1499938964844,0.0327139608561992,-5542.50537109375,304.1537780761719,0.4479675590991974,0.072810985147953,0.3520796298980713,291.12518310546875,291.1499938964844,257.56085205078125,256.57342529296875,279.43341064453125,293.2962951660156,291.124755859375,1.0,0.4613222777843475,0.8190545439720154,0.8190545439720154,1.0,1.0,-2.07210636138916,0.919841170310974,1.1522653102874756,0.4513260126113891,0.0,0.0,0.7132593989372253,157.9059295654297,124.0,-9.852530479431152,-28541.228515625,1062.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9271240234375,314.42010498046875,278.1499938964844,0.0,18000.0,316.6700134277344,35884.078125,36000.0,0.0,0.0,0.6458955407142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390824556350708,1.2390999794006348,-1.743841676216107e-05,0.0,0.0006555018480867,0.0,0.0,264.9715881347656,0.0,0.0,0.0,0.7330811619758606,4.0,0.0,1.0
639180,293.2887878417969,297.1499938964844,293.1499938964844,0.144836813211441,-3082.588623046875,304.1635131835937,0.6760845184326172,0.2121347934007644,0.1956653892993927,293.3548278808594,297.1499938964844,293.1499938964844,0.0732462480664253,-1889.6298828125,304.16973876953125,0.5574839115142822,0.1204336583614349,0.1198858544230461,293.2337341308594,297.1499938964844,293.1499938964844,0.4530708789825439,-5911.06591796875,304.1606140136719,0.912761390209198,0.5335164070129395,0.3752837479114532,293.2923278808594,297.1499938964844,293.1499938964844,0.6449598073959351,-10526.892578125,304.17388916015625,0.9990000128746032,0.7069088220596313,0.6675426363945007,293.1814880371094,297.1499938964844,293.1499938964844,0.0320240519940853,-5484.59033203125,304.1536560058594,0.4561274945735931,0.0724465772509574,0.3483948707580566,291.1243896484375,291.1499938964844,257.65533447265625,256.6523132324219,279.4908447265625,293.2932434082031,291.1248474121094,1.0,0.4502894580364227,0.8177030682563782,0.8177030682563782,1.0,1.0,-2.048933506011963,0.9085456132888794,1.1403878927230835,0.4450946748256683,0.0,0.0,0.7168454527854919,146.74525451660156,112.0,-0.0899390503764152,-28130.91796875,1000.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.519775390625,314.1446533203125,278.1499938964844,0.0,18000.0,316.6700134277344,35877.10546875,36000.0,0.0,0.0,0.6377682685852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251292705535889,1.2513103485107422,-1.7621490769670345e-05,0.0,0.0006472537061199,0.0,0.0,271.0414428710937,0.0,0.0,0.0,0.7383782863616943,4.0,0.0,1.0
639240,293.2887878417969,297.1499938964844,293.1499938964844,0.144836813211441,-3082.588623046875,304.1635131835937,0.6760845184326172,0.2121347934007644,0.1956653892993927,293.3548278808594,297.1499938964844,293.1499938964844,0.0732462480664253,-1889.6298828125,304.16973876953125,0.5574839115142822,0.1204336583614349,0.1198858544230461,293.2337341308594,297.1499938964844,293.1499938964844,0.4530708789825439,-5911.06591796875,304.1606140136719,0.912761390209198,0.5335164070129395,0.3752837479114532,293.2923278808594,297.1499938964844,293.1499938964844,0.6449598073959351,-10526.892578125,304.17388916015625,0.9990000128746032,0.7069088220596313,0.6675426363945007,293.1814880371094,297.1499938964844,293.1499938964844,0.0320240519940853,-5484.59033203125,304.1536560058594,0.4561274945735931,0.0724465772509574,0.3483948707580566,291.1243896484375,291.1499938964844,257.65533447265625,256.6523132324219,279.4908447265625,293.2932434082031,291.1248474121094,1.0,0.4502894580364227,0.8177030682563782,0.8177030682563782,1.0,1.0,-2.048933506011963,0.9085456132888794,1.1403878927230835,0.4450946748256683,0.0,0.0,0.7168454527854919,146.74525451660156,112.0,-0.0899390503764152,-28130.91796875,1000.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.519775390625,314.1446533203125,278.1499938964844,0.0,18000.0,316.6700134277344,35877.10546875,36000.0,0.0,0.0,0.6377682685852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251292705535889,1.2513103485107422,-1.7621490769670345e-05,0.0,0.0006472537061199,0.0,0.0,271.0414428710937,0.0,0.0,0.0,0.7383782863616943,4.0,0.0,1.0
639300,293.2865905761719,297.1499938964844,293.1499938964844,0.1433860957622528,-3057.571044921875,304.1636962890625,0.678681492805481,0.2108085453510284,0.1943062096834182,293.353271484375,297.1499938964844,293.1499938964844,0.0711934939026832,-1850.424072265625,304.1698608398437,0.5570229291915894,0.1181420162320137,0.1175371930003166,293.2329406738281,297.1499938964844,293.1499938964844,0.4513411223888397,-5892.7890625,304.161865234375,0.9182685017585754,0.5326111912727356,0.3745343387126922,293.28466796875,297.1499938964844,293.1499938964844,0.631838321685791,-10347.140625,304.1933898925781,0.9990000128746032,0.7066023945808411,0.6560458540916443,293.1801452636719,297.1499938964844,293.1499938964844,0.0316871702671051,-5455.10888671875,304.1535949707031,0.4597154557704925,0.072311945259571,0.3469371795654297,291.13897705078125,291.1499938964844,257.7021484375,256.6913146972656,279.5241394042969,293.2894592285156,291.1414489746094,1.0,0.4442699551582336,0.8170272707939148,0.8170272707939148,1.0,1.0,-2.02777099609375,0.8983239531517029,1.129447102546692,0.4394346177577972,0.0,0.0,0.7162268161773682,142.02456665039062,112.0,24.079729080200195,-27846.642578125,963.7213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3421325683594,314.0357666015625,278.1499938964844,0.0,18000.0,316.19000244140625,35935.8671875,36000.0,0.0,0.0,0.6292279362678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254603624343872,1.2546212673187256,-1.7685162674752064e-05,0.0,0.0006385863525792,0.0,0.0,272.8608703613281,0.0,0.0,0.0,0.7396905422210693,4.0,0.0,1.0
639360,293.28448486328125,297.1499938964844,293.1499938964844,0.1419187039136886,-3032.18310546875,304.16387939453125,0.6816200613975525,0.2094921767711639,0.192959651350975,293.3517761230469,297.1499938964844,293.1499938964844,0.0691273659467697,-1811.208251953125,304.1700134277344,0.5568106174468994,0.1158644035458564,0.1152057200670242,293.2322998046875,297.1499938964844,293.1499938964844,0.4494826197624206,-5873.1962890625,304.1630554199219,0.9243696331977844,0.5316880941390991,0.3737764060497284,293.27081298828125,297.1499938964844,293.1499938964844,0.6175295114517212,-10151.2958984375,304.21148681640625,0.9990000128746032,0.7076072096824646,0.6436237692832947,293.17877197265625,297.1499938964844,293.1499938964844,0.0313559882342815,-5425.84619140625,304.153564453125,0.4637688994407654,0.0721958726644516,0.3455602824687958,291.15753173828125,291.1499938964844,257.7486877441406,256.7299499511719,279.556396484375,293.28350830078125,291.1589660644531,1.0,0.4379987716674804,0.8164358139038086,0.8164358139038086,1.0,1.0,-2.0059053897857666,0.8877939581871033,1.118111491203308,0.4335662126541137,0.0,0.0,0.7138153910636902,137.14279174804688,100.0,32.94181442260742,-27509.8984375,926.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1593322753906,313.9027709960937,278.1499938964844,0.0,18000.0,316.19000244140625,36053.31640625,36000.0,0.0,0.0,0.6249383091926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510768175125122,1.2510944604873655,-1.7658061551628634e-05,0.0,0.0006342329434119,0.0,0.0,271.3848876953125,0.0,0.0,0.0,0.738136351108551,4.0,0.0,1.0
639420,293.2803039550781,297.1499938964844,293.1499938964844,0.1391158252954483,-2983.65625,304.1639099121094,0.6885345578193665,0.2069318294525146,0.1903075128793716,293.3486328125,297.1499938964844,293.1499938964844,0.0650444254279136,-1734.684814453125,304.1701354980469,0.5571103692054749,0.1113846376538276,0.110590785741806,293.2310791015625,297.1499938964844,293.1499938964844,0.4459622502326965,-5836.3525390625,304.1645812988281,0.9381346702575684,0.5298472046852112,0.372242271900177,293.2295227050781,297.1499938964844,293.1499938964844,0.5866400003433228,-9732.7373046875,304.2423400878906,0.9990000128746032,0.7128831148147583,0.6170402765274048,293.1759033203125,297.1499938964844,293.1499938964844,0.0307784583419561,-5374.708984375,304.1533203125,0.472137838602066,0.0720494538545608,0.3430972993373871,291.18701171875,291.1499938964844,257.8407592773437,256.8063049316406,279.6202392578125,293.26873779296875,291.1890869140625,1.0,0.4247960448265075,0.8152529001235962,0.8152529001235962,1.0,1.0,-1.96045470237732,0.8659418821334839,1.094512939453125,0.421390563249588,0.0,0.0,0.7070502042770386,127.0315399169922,88.0,41.59231948852539,-26837.98046875,851.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8948059082031,313.70068359375,278.1499938964844,0.0,18000.0,316.19000244140625,36190.8828125,36000.0,0.0,0.0,0.6162806749343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235047459602356,1.2350648641586304,-1.7447177015128545e-05,0.0,0.0006254465552046,0.0,0.0,263.75885009765625,0.0,0.0,0.0,0.731147289276123,4.0,0.0,1.0
639480,293.2803039550781,297.1499938964844,293.1499938964844,0.1391158252954483,-2983.65625,304.1639099121094,0.6885345578193665,0.2069318294525146,0.1903075128793716,293.3486328125,297.1499938964844,293.1499938964844,0.0650444254279136,-1734.684814453125,304.1701354980469,0.5571103692054749,0.1113846376538276,0.110590785741806,293.2310791015625,297.1499938964844,293.1499938964844,0.4459622502326965,-5836.3525390625,304.1645812988281,0.9381346702575684,0.5298472046852112,0.372242271900177,293.2295227050781,297.1499938964844,293.1499938964844,0.5866400003433228,-9732.7373046875,304.2423400878906,0.9990000128746032,0.7128831148147583,0.6170402765274048,293.1759033203125,297.1499938964844,293.1499938964844,0.0307784583419561,-5374.708984375,304.1533203125,0.472137838602066,0.0720494538545608,0.3430972993373871,291.18701171875,291.1499938964844,257.8407592773437,256.8063049316406,279.6202392578125,293.26873779296875,291.1890869140625,1.0,0.4247960448265075,0.8152529001235962,0.8152529001235962,1.0,1.0,-1.96045470237732,0.8659418821334839,1.094512939453125,0.421390563249588,0.0,0.0,0.7070502042770386,127.0315399169922,88.0,41.59231948852539,-26837.98046875,851.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8948059082031,313.70068359375,278.1499938964844,0.0,18000.0,316.19000244140625,36190.8828125,36000.0,0.0,0.0,0.6162806749343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235047459602356,1.2350648641586304,-1.7447177015128545e-05,0.0,0.0006254465552046,0.0,0.0,263.75885009765625,0.0,0.0,0.0,0.731147289276123,4.0,0.0,1.0
639540,293.2760925292969,297.1499938964844,293.1499938964844,0.1363285481929779,-2935.087158203125,304.1639099121094,0.6969441771507263,0.2044835686683654,0.1877424418926239,293.3452453613281,297.1499938964844,293.1499938964844,0.0609586164355278,-1659.257080078125,304.17022705078125,0.5585083961486816,0.1070391684770584,0.1060822755098342,293.2298889160156,297.1499938964844,293.1499938964844,0.4421634078025818,-5796.56591796875,304.1660461425781,0.953561007976532,0.5280330777168274,0.3707151412963867,293.1731262207031,297.1499938964844,293.1499938964844,0.552510678768158,-9271.923828125,304.268310546875,0.9990000128746032,0.7222661972045898,0.5883170366287231,293.1729736328125,297.1499938964844,293.1499938964844,0.0302504897117614,-5327.0126953125,304.1531066894531,0.4804772436618805,0.071990318596363,0.3410271406173706,291.2236633300781,291.1499938964844,257.9315185546875,256.88134765625,279.6866760253906,293.2566223144531,291.22589111328125,1.0,0.4108309149742126,0.814069926738739,0.814069926738739,1.0,1.0,-1.9131484031677248,0.8432536721229553,1.069894790649414,0.4087257087230682,0.0,0.0,0.6948054432868958,116.61009216308594,106.0,48.97093200683594,-26142.70703125,777.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7655029296875,313.5726318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36361.8046875,36000.0,0.0,0.0,0.6022579073905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031354904174805,1.2031525373458862,-1.701334804238286e-05,0.0,0.0006112152477726,0.0,0.0,248.8116455078125,0.0,0.0,0.0,0.7172659039497375,4.0,0.0,1.0
639600,293.2760925292969,297.1499938964844,293.1499938964844,0.1363285481929779,-2935.087158203125,304.1639099121094,0.6969441771507263,0.2044835686683654,0.1877424418926239,293.3452453613281,297.1499938964844,293.1499938964844,0.0609586164355278,-1659.257080078125,304.17022705078125,0.5585083961486816,0.1070391684770584,0.1060822755098342,293.2298889160156,297.1499938964844,293.1499938964844,0.4421634078025818,-5796.56591796875,304.1660461425781,0.953561007976532,0.5280330777168274,0.3707151412963867,293.1731262207031,297.1499938964844,293.1499938964844,0.552510678768158,-9271.923828125,304.268310546875,0.9990000128746032,0.7222661972045898,0.5883170366287231,293.1729736328125,297.1499938964844,293.1499938964844,0.0302504897117614,-5327.0126953125,304.1531066894531,0.4804772436618805,0.071990318596363,0.3410271406173706,291.2236633300781,291.1499938964844,257.9315185546875,256.88134765625,279.6866760253906,293.2566223144531,291.22589111328125,1.0,0.4108309149742126,0.814069926738739,0.814069926738739,1.0,1.0,-1.9131484031677248,0.8432536721229553,1.069894790649414,0.4087257087230682,0.0,0.0,0.6948054432868958,116.61009216308594,106.0,48.97093200683594,-26142.70703125,777.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7655029296875,313.5726318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36361.8046875,36000.0,0.0,0.0,0.6022579073905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031354904174805,1.2031525373458862,-1.701334804238286e-05,0.0,0.0006112152477726,0.0,0.0,248.8116455078125,0.0,0.0,0.0,0.7172659039497375,4.0,0.0,1.0
639660,293.2725830078125,297.1499938964844,293.1499938964844,0.1343328952789306,-2901.0009765625,304.1625671386719,0.6969394683837891,0.2020029723644256,0.1854548305273056,293.3421325683594,297.1499938964844,293.1499938964844,0.0573904179036617,-1595.06201171875,304.1694030761719,0.5520921945571899,0.1027246117591857,0.1019150540232658,293.2292175292969,297.1499938964844,293.1499938964844,0.4402824342250824,-5778.2919921875,304.1636657714844,0.9565075039863586,0.5261480212211609,0.3693622946739197,293.1197509765625,297.1499938964844,293.1499938964844,0.5418992638587952,-9148.580078125,304.2452392578125,0.9990000128746032,0.7325547337532043,0.5811593532562256,293.1707458496094,297.1499938964844,293.1499938964844,0.0301191806793212,-5316.51123046875,304.1522521972656,0.4822636842727661,0.0718597099184989,0.3401444256305694,291.2170104980469,291.1499938964844,258.0208740234375,256.9550476074219,279.7381286621094,293.2539978027344,291.2143859863281,1.0,0.407309353351593,0.8132741451263428,0.8132741451263428,1.0,1.0,-1.894089341163636,0.8341753482818604,1.059913992881775,0.4032426476478576,0.0,0.0,0.6852346062660217,113.89830780029295,124.0,-8.999773025512695,-25651.099609375,752.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65399169921875,313.392822265625,278.1499938964844,0.0,18000.0,315.7099914550781,36332.26171875,36000.0,0.0,0.0,0.5913793444633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651431322097778,1.1651595830917358,-1.6460286133224145e-05,0.0,0.0006001748843118,0.0,0.0,231.30506896972656,0.0,0.0,0.0,0.7012467384338379,4.0,0.0,1.0
639720,293.2725830078125,297.1499938964844,293.1499938964844,0.1343328952789306,-2901.0009765625,304.1625671386719,0.6969394683837891,0.2020029723644256,0.1854548305273056,293.3421325683594,297.1499938964844,293.1499938964844,0.0573904179036617,-1595.06201171875,304.1694030761719,0.5520921945571899,0.1027246117591857,0.1019150540232658,293.2292175292969,297.1499938964844,293.1499938964844,0.4402824342250824,-5778.2919921875,304.1636657714844,0.9565075039863586,0.5261480212211609,0.3693622946739197,293.1197509765625,297.1499938964844,293.1499938964844,0.5418992638587952,-9148.580078125,304.2452392578125,0.9990000128746032,0.7325547337532043,0.5811593532562256,293.1707458496094,297.1499938964844,293.1499938964844,0.0301191806793212,-5316.51123046875,304.1522521972656,0.4822636842727661,0.0718597099184989,0.3401444256305694,291.2170104980469,291.1499938964844,258.0208740234375,256.9550476074219,279.7381286621094,293.2539978027344,291.2143859863281,1.0,0.407309353351593,0.8132741451263428,0.8132741451263428,1.0,1.0,-1.894089341163636,0.8341753482818604,1.059913992881775,0.4032426476478576,0.0,0.0,0.6852346062660217,113.89830780029295,124.0,-8.999773025512695,-25651.099609375,752.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65399169921875,313.392822265625,278.1499938964844,0.0,18000.0,315.7099914550781,36332.26171875,36000.0,0.0,0.0,0.5913793444633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651431322097778,1.1651595830917358,-1.6460286133224145e-05,0.0,0.0006001748843118,0.0,0.0,231.30506896972656,0.0,0.0,0.0,0.7012467384338379,4.0,0.0,1.0
639780,293.2696838378906,297.1499938964844,293.1499938964844,0.1329113543033599,-2877.411376953125,304.1607360839844,0.6897770166397095,0.1994877457618713,0.1833262294530868,293.3393249511719,297.1499938964844,293.1499938964844,0.0541850924491882,-1538.7027587890625,304.16827392578125,0.5392175912857056,0.0984299853444099,0.0979773923754692,293.228759765625,297.1499938964844,293.1499938964844,0.4400236308574676,-5777.5771484375,304.1595458984375,0.9493064284324646,0.5242347717285156,0.3681362271308899,293.0999755859375,297.1499938964844,293.1499938964844,0.5515873432159424,-9307.8876953125,304.1969909667969,0.9990000128746032,0.7374078035354614,0.5914051532745361,293.1692810058594,297.1499938964844,293.1499938964844,0.0302424542605876,-5330.48974609375,304.1513061523437,0.478838711977005,0.0716296061873436,0.3398646116256714,291.1718444824219,291.1499938964844,258.1087646484375,257.02734375,279.7752380371094,293.25274658203125,291.1683654785156,1.0,0.4108335077762604,0.8124783039093018,0.8124783039093018,1.0,1.0,-1.8972879648208616,0.8356545567512512,1.0616334676742554,0.4037471711635589,0.0,0.0,0.6851711869239807,117.17634582519533,142.0,-50.6650276184082,-25486.55859375,766.1563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50103759765625,313.2239074707031,278.1499938964844,0.0,18000.0,315.7099914550781,36070.12109375,36000.0,0.0,0.0,0.5814085602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543599367141724,1.1543762683868408,-1.6249119653366506e-05,0.0,0.0005900557735003,0.0,0.0,225.90591430664065,0.0,0.0,0.0,0.6965956687927246,4.0,0.0,1.0
639840,293.2696838378906,297.1499938964844,293.1499938964844,0.1329113543033599,-2877.411376953125,304.1607360839844,0.6897770166397095,0.1994877457618713,0.1833262294530868,293.3393249511719,297.1499938964844,293.1499938964844,0.0541850924491882,-1538.7027587890625,304.16827392578125,0.5392175912857056,0.0984299853444099,0.0979773923754692,293.228759765625,297.1499938964844,293.1499938964844,0.4400236308574676,-5777.5771484375,304.1595458984375,0.9493064284324646,0.5242347717285156,0.3681362271308899,293.0999755859375,297.1499938964844,293.1499938964844,0.5515873432159424,-9307.8876953125,304.1969909667969,0.9990000128746032,0.7374078035354614,0.5914051532745361,293.1692810058594,297.1499938964844,293.1499938964844,0.0302424542605876,-5330.48974609375,304.1513061523437,0.478838711977005,0.0716296061873436,0.3398646116256714,291.1718444824219,291.1499938964844,258.1087646484375,257.02734375,279.7752380371094,293.25274658203125,291.1683654785156,1.0,0.4108335077762604,0.8124783039093018,0.8124783039093018,1.0,1.0,-1.8972879648208616,0.8356545567512512,1.0616334676742554,0.4037471711635589,0.0,0.0,0.6851711869239807,117.17634582519533,142.0,-50.6650276184082,-25486.55859375,766.1563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50103759765625,313.2239074707031,278.1499938964844,0.0,18000.0,315.7099914550781,36070.12109375,36000.0,0.0,0.0,0.5814085602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543599367141724,1.1543762683868408,-1.6249119653366506e-05,0.0,0.0005900557735003,0.0,0.0,225.90591430664065,0.0,0.0,0.0,0.6965956687927246,4.0,0.0,1.0
639900,293.2684020996094,297.1499938964844,293.1499938964844,0.1323164850473404,-2867.699951171875,304.1598815917969,0.6843695044517517,0.1982192695140838,0.1823101341724395,293.33807373046875,297.1499938964844,293.1499938964844,0.052650012075901,-1512.0494384765625,304.1677551269531,0.5312738418579102,0.0962788388133049,0.0960684716701507,293.2286376953125,297.1499938964844,293.1499938964844,0.4402109682559967,-5780.5234375,304.157470703125,0.9428892135620116,0.523259699344635,0.3675567805767059,293.10406494140625,297.1499938964844,293.1499938964844,0.5620787143707275,-9464.140625,304.1693725585937,0.9990000128746032,0.7372469305992126,0.6012620329856873,293.1690368652344,297.1499938964844,293.1499938964844,0.0303293894976377,-5340.03955078125,304.1509094238281,0.4754976630210876,0.0714348405599594,0.3397197723388672,291.1429138183594,291.1499938964844,258.1521301269531,257.0629577636719,279.7887878417969,293.2504272460937,291.1390380859375,1.0,0.4145989418029785,0.8120803833007812,0.8120803833007812,1.0,1.0,-1.9047378301620483,0.8391745090484619,1.0655633211135864,0.4055470526218414,0.0,0.0,0.6885274052619934,120.49320220947266,142.0,-65.5785140991211,-25488.31640625,782.9920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3812255859375,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35930.03515625,36000.0,0.0,0.0,0.5723397731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158867597579956,1.1588839292526243,-1.6280759155051783e-05,0.0,0.000580852094572,0.0,0.0,227.55938720703125,0.0,0.0,0.0,0.6985255479812622,4.0,0.0,1.0
639960,293.26727294921875,297.1499938964844,293.1499938964844,0.1317957937717437,-2859.338134765625,304.1590270996094,0.6781309247016907,0.1969413012266159,0.1813185513019561,293.3369140625,297.1499938964844,293.1499938964844,0.0511527732014656,-1486.261474609375,304.167236328125,0.5227885246276855,0.0941205769777298,0.0941887274384498,293.2286071777344,297.1499938964844,293.1499938964844,0.4406142830848694,-5785.73388671875,304.1553649902344,0.9350243210792542,0.5222686529159546,0.3669920563697815,293.116943359375,297.1499938964844,293.1499938964844,0.5757459998130798,-9662.37890625,304.1409912109375,0.9990000128746032,0.7353084683418274,0.6135969758033752,293.1691589355469,297.1499938964844,293.1499938964844,0.0304110646247863,-5349.43115234375,304.1506042480469,0.4710112810134887,0.0711687579751014,0.3394411206245422,291.1094970703125,291.1499938964844,258.19512939453125,257.0982360839844,279.8005065917969,293.2475891113281,291.1047058105469,1.0,0.4194038808345794,0.8114576935768127,0.8114576935768127,1.0,1.0,-1.9150856733322144,0.8440449833869934,1.0710406303405762,0.4080861508846283,0.0,0.0,0.6945310235023499,124.74441528320312,160.0,-81.325927734375,-25512.76171875,805.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18707275390625,312.9775085449219,278.1499938964844,0.0,18000.0,315.2300109863281,35776.42578125,36000.0,0.0,0.0,0.568165123462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708602905273438,1.1708766222000122,-1.6415682694059797e-05,0.0,0.0005766153335571,0.0,0.0,232.5347137451172,0.0,0.0,0.0,0.7036813497543335,4.0,0.0,1.0
640020,293.265380859375,297.1499938964844,293.1499938964844,0.1308657526969909,-2844.56640625,304.1575927734375,0.6642213463783264,0.1943547129631042,0.1793907433748245,293.3350830078125,297.1499938964844,293.1499938964844,0.0481916479766368,-1435.6995849609375,304.1664428710937,0.5054057240486145,0.0897580534219741,0.0904804244637489,293.2288513183594,297.1499938964844,293.1499938964844,0.4417459368705749,-5799.28857421875,304.1517333984375,0.9165761470794678,0.5202329158782959,0.3658910691738128,293.16619873046875,297.1499938964844,293.1499938964844,0.610695481300354,-10155.4501953125,304.0859069824219,0.9990000128746032,0.7262204885482788,0.6439934372901917,293.1704406738281,297.1499938964844,293.1499938964844,0.0304977670311927,-5361.9453125,304.1502685546875,0.4579755961894989,0.0704284310340881,0.3383354842662811,291.0358581542969,291.1499938964844,258.27984619140625,257.1676940917969,279.82183837890625,293.2458190917969,291.0315856933594,1.0,0.4314149618148803,0.810212254524231,0.810212254524231,1.0,1.0,-1.9421640634536743,0.8568230867385864,1.085340976715088,0.4148493409156799,0.0,0.0,0.7147560715675354,135.61587524414062,163.0,-94.5504150390625,-25685.884765625,864.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6742553710937,312.6426086425781,278.1499938964844,0.0,18000.0,315.2300109863281,35426.28125,36000.0,0.0,0.0,0.5624390840530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220798373222351,1.2208154201507568,-1.706176408333704e-05,0.0,0.0005708041717298,0.0,0.0,254.8988800048828,0.0,0.0,0.0,0.7252946496009827,4.0,0.0,1.0
640080,293.265380859375,297.1499938964844,293.1499938964844,0.1308657526969909,-2844.56640625,304.1575927734375,0.6642213463783264,0.1943547129631042,0.1793907433748245,293.3350830078125,297.1499938964844,293.1499938964844,0.0481916479766368,-1435.6995849609375,304.1664428710937,0.5054057240486145,0.0897580534219741,0.0904804244637489,293.2288513183594,297.1499938964844,293.1499938964844,0.4417459368705749,-5799.28857421875,304.1517333984375,0.9165761470794678,0.5202329158782959,0.3658910691738128,293.16619873046875,297.1499938964844,293.1499938964844,0.610695481300354,-10155.4501953125,304.0859069824219,0.9990000128746032,0.7262204885482788,0.6439934372901917,293.1704406738281,297.1499938964844,293.1499938964844,0.0304977670311927,-5361.9453125,304.1502685546875,0.4579755961894989,0.0704284310340881,0.3383354842662811,291.0358581542969,291.1499938964844,258.27984619140625,257.1676940917969,279.82183837890625,293.2458190917969,291.0315856933594,1.0,0.4314149618148803,0.810212254524231,0.810212254524231,1.0,1.0,-1.9421640634536743,0.8568230867385864,1.085340976715088,0.4148493409156799,0.0,0.0,0.7147560715675354,135.61587524414062,163.0,-94.5504150390625,-25685.884765625,864.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6742553710937,312.6426086425781,278.1499938964844,0.0,18000.0,315.2300109863281,35426.28125,36000.0,0.0,0.0,0.5624390840530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220798373222351,1.2208154201507568,-1.706176408333704e-05,0.0,0.0005708041717298,0.0,0.0,254.8988800048828,0.0,0.0,0.0,0.7252946496009827,4.0,0.0,1.0
640140,293.2635192871094,297.1499938964844,293.1499938964844,0.1296277642250061,-2823.840576171875,304.1571350097656,0.6533435583114624,0.1918115615844726,0.1774134486913681,293.3334350585937,297.1499938964844,293.1499938964844,0.044972438365221,-1380.79541015625,304.1663513183594,0.4911004602909088,0.0854053869843483,0.0866906195878982,293.2291564941406,297.1499938964844,293.1499938964844,0.4419736862182617,-5802.28515625,304.15087890625,0.9030422568321228,0.5181712508201599,0.364713579416275,293.2333374023437,297.1499938964844,293.1499938964844,0.6405670046806335,-10559.8994140625,304.0582275390625,0.9990000128746032,0.7122136950492859,0.6684760451316833,293.1720886230469,297.1499938964844,293.1499938964844,0.0303003769367933,-5348.36572265625,304.1505126953125,0.4467815160751343,0.0695779621601104,0.3361898064613342,290.98492431640625,291.1499938964844,258.3628845214844,257.2356872558594,279.85675048828125,293.2587585449219,290.9828186035156,1.0,0.4402558803558349,0.8089668154716492,0.8089668154716492,1.0,1.0,-1.9606587886810305,0.8654744029045105,1.0951844453811646,0.4195165038108825,0.0,0.0,0.7406152486801147,144.661376953125,166.0,-70.36443328857422,-25815.50390625,910.7744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03106689453125,312.2640380859375,278.1499938964844,0.0,18000.0,314.75,35195.66015625,36000.0,0.0,0.0,0.5555534958839417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952487468719482,1.29526686668396,-1.814711322367657e-05,0.0,0.0005638161674141,0.0,0.0,292.0010070800781,0.0,0.0,0.0,0.7579902410507202,4.0,0.0,1.0
