time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640200,293.2635192871094,297.1499938964844,293.1499938964844,0.1296277642250061,-2823.840576171875,304.1571350097656,0.6533435583114624,0.1918115615844726,0.1774134486913681,293.3334350585937,297.1499938964844,293.1499938964844,0.044972438365221,-1380.79541015625,304.1663513183594,0.4911004602909088,0.0854053869843483,0.0866906195878982,293.2291564941406,297.1499938964844,293.1499938964844,0.4419736862182617,-5802.28515625,304.15087890625,0.9030422568321228,0.5181712508201599,0.364713579416275,293.2333374023437,297.1499938964844,293.1499938964844,0.6405670046806335,-10559.8994140625,304.0582275390625,0.9990000128746032,0.7122136950492859,0.6684760451316833,293.1720886230469,297.1499938964844,293.1499938964844,0.0303003769367933,-5348.36572265625,304.1505126953125,0.4467815160751343,0.0695779621601104,0.3361898064613342,290.98492431640625,291.1499938964844,258.3628845214844,257.2356872558594,279.85675048828125,293.2587585449219,290.9828186035156,1.0,0.4402558803558349,0.8089668154716492,0.8089668154716492,1.0,1.0,-1.9606587886810305,0.8654744029045105,1.0951844453811646,0.4195165038108825,0.0,0.0,0.7406152486801147,144.661376953125,166.0,-70.36443328857422,-25815.50390625,910.7744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03106689453125,312.2640380859375,278.1499938964844,0.0,18000.0,314.75,35195.66015625,36000.0,0.0,0.0,0.5555534958839417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952487468719482,1.29526686668396,-1.814711322367657e-05,0.0,0.0005638161674141,0.0,0.0,292.0010070800781,0.0,0.0,0.0,0.7579902410507202,4.0,0.0,1.0
640260,293.26129150390625,297.1499938964844,293.1499938964844,0.1280631273984909,-2796.572265625,304.15740966796875,0.6426542401313782,0.1893887668848037,0.1755880266427993,293.3314208984375,297.1499938964844,293.1499938964844,0.0416233539581298,-1323.4876708984375,304.16650390625,0.4759537577629089,0.0811638161540031,0.0830404087901115,293.2293395996094,297.1499938964844,293.1499938964844,0.4407327473163605,-5788.798828125,304.1528015136719,0.8898437023162842,0.5161276459693909,0.3635871112346649,293.2830810546875,297.1499938964844,293.1499938964844,0.6419971585273743,-10554.908203125,304.0884094238281,0.9892239570617676,0.6999223232269287,0.6661832928657532,293.1736755371094,297.1499938964844,293.1499938964844,0.0299526508897542,-5318.91845703125,304.15093994140625,0.4358193874359131,0.0686981230974197,0.3341213762760162,290.9749450683594,291.1499938964844,258.4441223144531,257.3022155761719,279.9151306152344,293.2769470214844,290.97674560546875,1.0,0.4460489153861999,0.8073285818099976,0.8073285818099976,1.0,1.0,-1.947496771812439,0.858932614326477,1.088564157485962,0.4159910678863525,0.0,0.0,0.765532910823822,154.2253875732422,169.0,-14.437976837158203,-25611.837890625,930.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3010559082031,311.8470153808594,278.1499938964844,0.0,18000.0,314.75,35163.234375,36000.0,0.0,0.0,0.5552162528038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753784894943235,1.3753979206085205,-1.9439272364252247e-05,0.0,0.000563473906368,0.0,0.0,336.867431640625,0.0,0.0,0.0,0.7937315702438354,4.0,0.0,1.0
640320,293.26129150390625,297.1499938964844,293.1499938964844,0.1280631273984909,-2796.572265625,304.15740966796875,0.6426542401313782,0.1893887668848037,0.1755880266427993,293.3314208984375,297.1499938964844,293.1499938964844,0.0416233539581298,-1323.4876708984375,304.16650390625,0.4759537577629089,0.0811638161540031,0.0830404087901115,293.2293395996094,297.1499938964844,293.1499938964844,0.4407327473163605,-5788.798828125,304.1528015136719,0.8898437023162842,0.5161276459693909,0.3635871112346649,293.2830810546875,297.1499938964844,293.1499938964844,0.6419971585273743,-10554.908203125,304.0884094238281,0.9892239570617676,0.6999223232269287,0.6661832928657532,293.1736755371094,297.1499938964844,293.1499938964844,0.0299526508897542,-5318.91845703125,304.15093994140625,0.4358193874359131,0.0686981230974197,0.3341213762760162,290.9749450683594,291.1499938964844,258.4441223144531,257.3022155761719,279.9151306152344,293.2769470214844,290.97674560546875,1.0,0.4460489153861999,0.8073285818099976,0.8073285818099976,1.0,1.0,-1.947496771812439,0.858932614326477,1.088564157485962,0.4159910678863525,0.0,0.0,0.765532910823822,154.2253875732422,169.0,-14.437976837158203,-25611.837890625,930.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3010559082031,311.8470153808594,278.1499938964844,0.0,18000.0,314.75,35163.234375,36000.0,0.0,0.0,0.5552162528038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753784894943235,1.3753979206085205,-1.9439272364252247e-05,0.0,0.000563473906368,0.0,0.0,336.867431640625,0.0,0.0,0.0,0.7937315702438354,4.0,0.0,1.0
640380,293.2593688964844,297.1499938964844,293.1499938964844,0.1261179745197296,-2761.993408203125,304.1581726074219,0.63444584608078,0.1869585067033767,0.1737050563097,293.3296813964844,297.1499938964844,293.1499938964844,0.0380721129477024,-1262.368896484375,304.1669006347656,0.4579299390316009,0.0769189819693565,0.0793391242623329,293.2300720214844,297.1499938964844,293.1499938964844,0.4381280243396759,-5760.533203125,304.1561584472656,0.879863977432251,0.5139687657356262,0.3623416423797607,293.29840087890625,297.1499938964844,293.1499938964844,0.63582843542099,-10453.384765625,304.1186828613281,0.9780123829841614,0.6934028267860413,0.6593918204307556,293.1751708984375,297.1499938964844,293.1499938964844,0.0293914601206779,-5268.673828125,304.15155029296875,0.4275817573070526,0.0677907541394233,0.3315189480781555,290.9977722167969,291.1499938964844,258.5235595703125,257.3672180175781,279.9698486328125,293.28338623046875,290.9990234375,1.0,0.449547529220581,0.805690348148346,0.805690348148346,1.0,1.0,-1.9280329942703247,0.8494606018066406,1.078572392463684,0.4105449020862579,0.0,0.0,0.7841753959655762,161.6187286376953,172.0,16.67904281616211,-25316.623046875,937.3643798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69891357421875,311.48760986328125,278.1499938964844,0.0,18000.0,314.75,35338.8828125,36000.0,0.0,0.0,0.5562871098518372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376182556152344,1.437638759613037,-2.054216747637838e-05,0.0,0.0005645607016049,0.0,0.0,375.6276550292969,0.0,0.0,0.0,0.8220314383506775,4.0,0.0,1.0
640440,293.2593688964844,297.1499938964844,293.1499938964844,0.1261179745197296,-2761.993408203125,304.1581726074219,0.63444584608078,0.1869585067033767,0.1737050563097,293.3296813964844,297.1499938964844,293.1499938964844,0.0380721129477024,-1262.368896484375,304.1669006347656,0.4579299390316009,0.0769189819693565,0.0793391242623329,293.2300720214844,297.1499938964844,293.1499938964844,0.4381280243396759,-5760.533203125,304.1561584472656,0.879863977432251,0.5139687657356262,0.3623416423797607,293.29840087890625,297.1499938964844,293.1499938964844,0.63582843542099,-10453.384765625,304.1186828613281,0.9780123829841614,0.6934028267860413,0.6593918204307556,293.1751708984375,297.1499938964844,293.1499938964844,0.0293914601206779,-5268.673828125,304.15155029296875,0.4275817573070526,0.0677907541394233,0.3315189480781555,290.9977722167969,291.1499938964844,258.5235595703125,257.3672180175781,279.9698486328125,293.28338623046875,290.9990234375,1.0,0.449547529220581,0.805690348148346,0.805690348148346,1.0,1.0,-1.9280329942703247,0.8494606018066406,1.078572392463684,0.4105449020862579,0.0,0.0,0.7841753959655762,161.6187286376953,172.0,16.67904281616211,-25316.623046875,937.3643798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69891357421875,311.48760986328125,278.1499938964844,0.0,18000.0,314.75,35338.8828125,36000.0,0.0,0.0,0.5562871098518372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376182556152344,1.437638759613037,-2.054216747637838e-05,0.0,0.0005645607016049,0.0,0.0,375.6276550292969,0.0,0.0,0.0,0.8220314383506775,4.0,0.0,1.0
640500,293.25836181640625,297.1499938964844,293.1499938964844,0.12513367831707,-2744.468994140625,304.1584777832031,0.6311065554618835,0.1857710927724838,0.1727472841739654,293.3288269042969,297.1499938964844,293.1499938964844,0.0362863391637802,-1231.494384765625,304.1670837402344,0.4488543570041656,0.0748160183429718,0.0774641633033752,293.2304382324219,297.1499938964844,293.1499938964844,0.4367479979991913,-5745.70458984375,304.1575622558594,0.8759571313858032,0.5128835439682007,0.3616814017295837,293.30133056640625,297.1499938964844,293.1499938964844,0.6334086060523987,-10415.009765625,304.1287536621094,0.9735214710235596,0.6909471154212952,0.6570358872413635,293.1757202148437,297.1499938964844,293.1499938964844,0.0291160102933645,-5242.4765625,304.1517639160156,0.4243670701980591,0.0673672705888748,0.3301500380039215,291.00897216796875,291.1499938964844,258.56256103515625,257.3991394042969,279.9951171875,293.28448486328125,291.0104675292969,1.0,0.4508209824562073,0.8048712015151978,0.8048712015151978,1.0,1.0,-1.9193648099899288,0.8452309370040894,1.0741338729858398,0.4081123769283294,0.0,0.0,0.7924664616584778,164.53623962402344,172.0,24.348756790161133,-25186.193359375,939.0435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4520874023437,311.3401184082031,278.1499938964844,0.0,18000.0,314.2699890136719,35396.921875,36000.0,0.0,0.0,0.5523113012313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4646612405776978,1.4646822214126587,-2.1031901269452646e-05,0.0,0.000560525804758,0.0,0.0,393.3716735839844,0.0,0.0,0.0,0.8343948721885681,4.0,0.0,1.0
640560,293.2572631835937,297.1499938964844,293.1499938964844,0.1241731643676757,-2727.3759765625,304.15869140625,0.628093421459198,0.1846101731061935,0.1717981994152069,293.3278503417969,297.1499938964844,293.1499938964844,0.0345273837447166,-1200.8914794921875,304.16717529296875,0.4404886960983276,0.0727391168475151,0.0755956470966339,293.2307434082031,297.1499938964844,293.1499938964844,0.4353909790515899,-5731.2392578125,304.1586303710937,0.8725186586380005,0.5118047595024109,0.3610132038593292,293.3029479980469,297.1499938964844,293.1499938964844,0.6311638355255127,-10380.48828125,304.1366577148437,0.9694777727127076,0.6887149214744568,0.6549596786499023,293.17608642578125,297.1499938964844,293.1499938964844,0.0288182515650987,-5217.673828125,304.1519775390625,0.4215753078460693,0.066968448460102,0.3288236558437347,291.0191650390625,291.1499938964844,258.6010437011719,257.4306640625,280.0190124511719,293.28497314453125,291.0199584960937,1.0,0.4518777132034302,0.8042990565299988,0.8042990565299988,1.0,1.0,-1.9110924005508425,0.8412229418754578,1.0698695182800293,0.4058199822902679,0.0,0.0,0.8001375794410706,167.10812377929688,175.0,24.00299453735352,-25039.62109375,939.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2015686035156,311.18023681640625,278.1499938964844,0.0,18000.0,314.2699890136719,35454.59765625,36000.0,0.0,0.0,0.5527066588401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4888951778411863,1.4889167547225952,-2.147959094145336e-05,0.0,0.000560926971957,0.0,0.0,409.7939453125,0.0,0.0,0.0,0.8455314040184021,4.0,0.0,1.0
640620,293.2549133300781,297.1499938964844,293.1499938964844,0.1223275884985923,-2694.516845703125,304.15887451171875,0.6227197647094727,0.1823683679103851,0.1699443906545639,293.3256225585937,297.1499938964844,293.1499938964844,0.0311405938118696,-1140.978271484375,304.1670837402344,0.4256983399391174,0.068686693906784,0.0719171091914177,293.2311706542969,297.1499938964844,293.1499938964844,0.4327506422996521,-5703.2998046875,304.16015625,0.8666170835494995,0.5096760988235474,0.3596735894680023,293.3041381835937,297.1499938964844,293.1499938964844,0.6268408298492432,-10316.7158203125,304.1482238769531,0.9622637629508972,0.6845918297767639,0.6512028574943542,293.17645263671875,297.1499938964844,293.1499938964844,0.0279581621289253,-5172.736328125,304.1526794433594,0.4168897867202759,0.0662330389022827,0.3263322412967682,291.0357666015625,291.1499938964844,258.67657470703125,257.4925842285156,280.06500244140625,293.2848205566406,291.03717041015625,1.0,0.4535372853279114,0.803154706954956,0.803154706954956,1.0,1.0,-1.8953367471694944,0.8335892558097839,1.061747431755066,0.4014554917812347,0.0,0.0,0.814368724822998,171.5293426513672,178.0,26.156673431396484,-24789.537109375,939.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79693603515625,310.9299621582031,278.1499938964844,0.0,18000.0,314.2699890136719,35529.07421875,36000.0,0.0,0.0,0.553881824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532723307609558,1.532745599746704,-2.230062455055304e-05,0.0,0.0005621196469292,0.0,0.0,440.6379089355469,0.0,0.0,0.0,0.8657507300376892,4.0,0.0,1.0
640680,293.2549133300781,297.1499938964844,293.1499938964844,0.1223275884985923,-2694.516845703125,304.15887451171875,0.6227197647094727,0.1823683679103851,0.1699443906545639,293.3256225585937,297.1499938964844,293.1499938964844,0.0311405938118696,-1140.978271484375,304.1670837402344,0.4256983399391174,0.068686693906784,0.0719171091914177,293.2311706542969,297.1499938964844,293.1499938964844,0.4327506422996521,-5703.2998046875,304.16015625,0.8666170835494995,0.5096760988235474,0.3596735894680023,293.3041381835937,297.1499938964844,293.1499938964844,0.6268408298492432,-10316.7158203125,304.1482238769531,0.9622637629508972,0.6845918297767639,0.6512028574943542,293.17645263671875,297.1499938964844,293.1499938964844,0.0279581621289253,-5172.736328125,304.1526794433594,0.4168897867202759,0.0662330389022827,0.3263322412967682,291.0357666015625,291.1499938964844,258.67657470703125,257.4925842285156,280.06500244140625,293.2848205566406,291.03717041015625,1.0,0.4535372853279114,0.803154706954956,0.803154706954956,1.0,1.0,-1.8953367471694944,0.8335892558097839,1.061747431755066,0.4014554917812347,0.0,0.0,0.814368724822998,171.5293426513672,178.0,26.156673431396484,-24789.537109375,939.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79693603515625,310.9299621582031,278.1499938964844,0.0,18000.0,314.2699890136719,35529.07421875,36000.0,0.0,0.0,0.553881824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532723307609558,1.532745599746704,-2.230062455055304e-05,0.0,0.0005621196469292,0.0,0.0,440.6379089355469,0.0,0.0,0.0,0.8657507300376892,4.0,0.0,1.0
640740,293.2524108886719,297.1499938964844,293.1499938964844,0.1204437911510467,-2660.720458984375,304.1590576171875,0.617851734161377,0.1802208721637725,0.1681544184684753,293.32275390625,297.1499938964844,293.1499938964844,0.0276752319186925,-1082.531494140625,304.1672058105469,0.4131454527378082,0.0648161023855209,0.0683684945106506,293.2314147949219,297.1499938964844,293.1499938964844,0.4297191202640533,-5671.16015625,304.1618347167969,0.8615581393241882,0.5075698494911194,0.3583340942859649,293.3041687011719,297.1499938964844,293.1499938964844,0.6218711137771606,-10246.703125,304.1570129394531,0.9557555317878724,0.6806812286376953,0.6476753354072571,293.17645263671875,297.1499938964844,293.1499938964844,0.0275768935680389,-5124.5556640625,304.1524353027344,0.4129873216152191,0.0655604377388954,0.3240304291248321,291.0623474121094,291.1499938964844,258.75,257.55291748046875,280.1092529296875,293.2839660644531,291.0643005371094,1.0,0.4548189640045166,0.8020103573799133,0.8020103573799133,1.0,1.0,-1.8803170919418333,0.8263086676597595,1.0540083646774292,0.3972945809364319,0.0,0.0,0.824363648891449,175.3345489501953,181.0,35.816871643066406,-24576.3359375,938.6394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,310.7608337402344,278.1499938964844,0.0,18000.0,313.7900085449219,35651.55859375,36000.0,0.0,0.0,0.550430178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5662611722946167,1.5662840604782104,-2.295945887453854e-05,0.0,0.0005586166516877,0.0,0.0,465.5471801757813,0.0,0.0,0.0,0.881231963634491,4.0,0.0,1.0
640800,293.2524108886719,297.1499938964844,293.1499938964844,0.1204437911510467,-2660.720458984375,304.1590576171875,0.617851734161377,0.1802208721637725,0.1681544184684753,293.32275390625,297.1499938964844,293.1499938964844,0.0276752319186925,-1082.531494140625,304.1672058105469,0.4131454527378082,0.0648161023855209,0.0683684945106506,293.2314147949219,297.1499938964844,293.1499938964844,0.4297191202640533,-5671.16015625,304.1618347167969,0.8615581393241882,0.5075698494911194,0.3583340942859649,293.3041687011719,297.1499938964844,293.1499938964844,0.6218711137771606,-10246.703125,304.1570129394531,0.9557555317878724,0.6806812286376953,0.6476753354072571,293.17645263671875,297.1499938964844,293.1499938964844,0.0275768935680389,-5124.5556640625,304.1524353027344,0.4129873216152191,0.0655604377388954,0.3240304291248321,291.0623474121094,291.1499938964844,258.75,257.55291748046875,280.1092529296875,293.2839660644531,291.0643005371094,1.0,0.4548189640045166,0.8020103573799133,0.8020103573799133,1.0,1.0,-1.8803170919418333,0.8263086676597595,1.0540083646774292,0.3972945809364319,0.0,0.0,0.824363648891449,175.3345489501953,181.0,35.816871643066406,-24576.3359375,938.6394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,310.7608337402344,278.1499938964844,0.0,18000.0,313.7900085449219,35651.55859375,36000.0,0.0,0.0,0.550430178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5662611722946167,1.5662840604782104,-2.295945887453854e-05,0.0,0.0005586166516877,0.0,0.0,465.5471801757813,0.0,0.0,0.0,0.881231963634491,4.0,0.0,1.0
640860,293.2497863769531,297.1499938964844,293.1499938964844,0.1186599433422088,-2628.687255859375,304.15899658203125,0.6132071614265442,0.1781563758850097,0.1664266139268875,293.3194580078125,297.1499938964844,293.1499938964844,0.0251060761511325,-1027.273193359375,304.1658020019531,0.4019491374492645,0.0611104927957057,0.0649876296520233,293.2315368652344,297.1499938964844,293.1499938964844,0.4267854988574981,-5640.30615234375,304.1627502441406,0.8570228815078735,0.505480170249939,0.3569945394992828,293.3035888671875,297.1499938964844,293.1499938964844,0.6169147491455078,-10178.9912109375,304.162841796875,0.9496592879295348,0.6768889427185059,0.6442556977272034,293.17626953125,297.1499938964844,293.1499938964844,0.0272455066442489,-5081.21826171875,304.15216064453125,0.4095616936683655,0.0649302750825882,0.3218689560890198,291.0858764648437,291.1499938964844,258.8217163085937,257.6117553710937,280.152099609375,293.2826843261719,291.0872802734375,1.0,0.4558931291103363,0.8009162545204163,0.8009162545204163,1.0,1.0,-1.865871787071228,0.819311797618866,1.0465600490570068,0.3932975828647613,0.0,0.0,0.8312023878097534,178.77642822265625,184.0,32.19194412231445,-24340.837890625,936.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25653076171875,310.59393310546875,278.1499938964844,0.0,18000.0,313.7900085449219,35760.40625,36000.0,0.0,0.0,0.5506386160850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887136459350586,1.5887370109558103,-2.341423169127665e-05,0.0,0.0005588281783275,0.0,0.0,482.8584289550781,0.0,0.0,0.0,0.891680121421814,4.0,0.0,1.0
640920,293.2497863769531,297.1499938964844,293.1499938964844,0.1186599433422088,-2628.687255859375,304.15899658203125,0.6132071614265442,0.1781563758850097,0.1664266139268875,293.3194580078125,297.1499938964844,293.1499938964844,0.0251060761511325,-1027.273193359375,304.1658020019531,0.4019491374492645,0.0611104927957057,0.0649876296520233,293.2315368652344,297.1499938964844,293.1499938964844,0.4267854988574981,-5640.30615234375,304.1627502441406,0.8570228815078735,0.505480170249939,0.3569945394992828,293.3035888671875,297.1499938964844,293.1499938964844,0.6169147491455078,-10178.9912109375,304.162841796875,0.9496592879295348,0.6768889427185059,0.6442556977272034,293.17626953125,297.1499938964844,293.1499938964844,0.0272455066442489,-5081.21826171875,304.15216064453125,0.4095616936683655,0.0649302750825882,0.3218689560890198,291.0858764648437,291.1499938964844,258.8217163085937,257.6117553710937,280.152099609375,293.2826843261719,291.0872802734375,1.0,0.4558931291103363,0.8009162545204163,0.8009162545204163,1.0,1.0,-1.865871787071228,0.819311797618866,1.0465600490570068,0.3932975828647613,0.0,0.0,0.8312023878097534,178.77642822265625,184.0,32.19194412231445,-24340.837890625,936.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25653076171875,310.59393310546875,278.1499938964844,0.0,18000.0,313.7900085449219,35760.40625,36000.0,0.0,0.0,0.5506386160850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887136459350586,1.5887370109558103,-2.341423169127665e-05,0.0,0.0005588281783275,0.0,0.0,482.8584289550781,0.0,0.0,0.0,0.891680121421814,4.0,0.0,1.0
640980,293.24713134765625,297.1499938964844,293.1499938964844,0.1169069856405258,-2597.05224609375,304.1589050292969,0.6086142063140869,0.1761681884527206,0.1647609770298004,293.31671142578125,297.1499938964844,293.1499938964844,0.0223953258246183,-971.5567626953124,304.1650390625,0.3895587027072906,0.0573752522468566,0.061608538031578,293.2315673828125,297.1499938964844,293.1499938964844,0.4237307906150818,-5608.1396484375,304.1636047363281,0.8528188467025757,0.5034061670303345,0.3556611537933349,293.3026733398437,297.1499938964844,293.1499938964844,0.6117055416107178,-10109.001953125,304.167236328125,0.9438060522079468,0.6731874942779541,0.6409200429916382,293.17596435546875,297.1499938964844,293.1499938964844,0.0268946718424558,-5038.3349609375,304.15203857421875,0.4064159393310547,0.0643271505832672,0.3198067545890808,291.1123046875,291.1499938964844,258.8921203613281,257.669189453125,280.1941223144531,293.2813415527344,291.1142578125,1.0,0.4568528234958648,0.7998221516609192,0.7998221516609192,1.0,1.0,-1.8517311811447144,0.8124645948410034,1.039266586303711,0.389382928609848,0.0,0.0,0.8345423340797424,182.0205078125,187.0,37.31243896484375,-24139.373046875,934.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941162109375,310.4943542480469,278.1499938964844,0.0,18000.0,313.7900085449219,35863.60546875,36000.0,0.0,0.0,0.550751805305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6029468774795532,1.6029706001281738,-2.371342816331889e-05,0.0,0.0005589430802501,0.0,0.0,494.1770324707031,0.0,0.0,0.0,0.8982293605804443,4.0,0.0,1.0
641040,293.24713134765625,297.1499938964844,293.1499938964844,0.1169069856405258,-2597.05224609375,304.1589050292969,0.6086142063140869,0.1761681884527206,0.1647609770298004,293.31671142578125,297.1499938964844,293.1499938964844,0.0223953258246183,-971.5567626953124,304.1650390625,0.3895587027072906,0.0573752522468566,0.061608538031578,293.2315673828125,297.1499938964844,293.1499938964844,0.4237307906150818,-5608.1396484375,304.1636047363281,0.8528188467025757,0.5034061670303345,0.3556611537933349,293.3026733398437,297.1499938964844,293.1499938964844,0.6117055416107178,-10109.001953125,304.167236328125,0.9438060522079468,0.6731874942779541,0.6409200429916382,293.17596435546875,297.1499938964844,293.1499938964844,0.0268946718424558,-5038.3349609375,304.15203857421875,0.4064159393310547,0.0643271505832672,0.3198067545890808,291.1123046875,291.1499938964844,258.8921203613281,257.669189453125,280.1941223144531,293.2813415527344,291.1142578125,1.0,0.4568528234958648,0.7998221516609192,0.7998221516609192,1.0,1.0,-1.8517311811447144,0.8124645948410034,1.039266586303711,0.389382928609848,0.0,0.0,0.8345423340797424,182.0205078125,187.0,37.31243896484375,-24139.373046875,934.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941162109375,310.4943542480469,278.1499938964844,0.0,18000.0,313.7900085449219,35863.60546875,36000.0,0.0,0.0,0.550751805305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6029468774795532,1.6029706001281738,-2.371342816331889e-05,0.0,0.0005589430802501,0.0,0.0,494.1770324707031,0.0,0.0,0.0,0.8982293605804443,4.0,0.0,1.0
641100,293.24578857421875,297.1499938964844,293.1499938964844,0.1160294339060783,-2581.138671875,304.1589050292969,0.606354296207428,0.1752006262540817,0.1639506667852401,293.31561279296875,297.1499938964844,293.1499938964844,0.021104073151946,-943.3248291015624,304.1646728515625,0.3821275532245636,0.055478997528553,0.0598927214741706,293.2315979003906,297.1499938964844,293.1499938964844,0.4221117794513702,-5591.04833984375,304.1640625,0.8508031964302063,0.5023710131645203,0.3549950122833252,293.3021240234375,297.1499938964844,293.1499938964844,0.6089509725570679,-10072.267578125,304.1690979003906,0.9409390091896056,0.6713606715202332,0.6392748355865479,293.17578125,297.1499938964844,293.1499938964844,0.0266632474958896,-5016.37548828125,304.152099609375,0.4049052298069,0.0640317574143409,0.3187996745109558,291.1280517578125,291.1499938964844,258.92681884765625,257.6974182128906,280.2149353027344,293.2807006835937,291.13018798828125,1.0,0.4573062062263489,0.7992751002311707,0.7992751002311707,1.0,1.0,-1.8447132110595703,0.8090677857398987,1.0356453657150269,0.3874398469924927,0.0,0.0,0.8344319462776184,183.5996856689453,187.0,40.88300323486328,-24044.310546875,932.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,310.46453857421875,278.1499938964844,0.0,18000.0,313.3099975585937,35928.58984375,36000.0,0.0,0.0,0.5459012389183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6057522296905518,1.605776071548462,-2.3782788048265505e-05,0.0,0.000554020400159,0.0,0.0,496.57659912109375,0.0,0.0,0.0,0.8994923830032349,4.0,0.0,1.0
641160,293.24444580078125,297.1499938964844,293.1499938964844,0.1151861175894737,-2565.85400390625,304.1588134765625,0.6041196584701538,0.1742502152919769,0.1631550341844558,293.314697265625,297.1499938964844,293.1499938964844,0.0198607146739959,-914.9810791015624,304.16424560546875,0.3744364082813263,0.053562618792057,0.058157030493021,293.2315979003906,297.1499938964844,293.1499938964844,0.4205573797225952,-5574.71337890625,304.1643371582031,0.8488339185714722,0.5013372898101807,0.3543289303779602,293.3015441894531,297.1499938964844,293.1499938964844,0.6062759160995483,-10036.888671875,304.17047119140625,0.938104808330536,0.6695488691329956,0.6376425623893738,293.17559814453125,297.1499938964844,293.1499938964844,0.0264333132654428,-4995.359375,304.1521301269531,0.4034197330474853,0.0637391284108161,0.3178031146526336,291.1423034667969,291.1499938964844,258.961181640625,257.72528076171875,280.2355651855469,293.28009033203125,291.1436462402344,1.0,0.4577474594116211,0.7987443208694458,0.7987443208694458,1.0,1.0,-1.837717175483704,0.8056848645210266,1.0320322513580322,0.3855049610137939,0.0,0.0,0.8334864974021912,185.15956115722656,175.0,37.57272338867188,-23925.427734375,931.5552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9734802246094,310.4117126464844,278.1499938964844,0.0,18000.0,313.3099975585937,35992.5390625,36000.0,0.0,0.0,0.5452075600624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6055999994277954,1.605623722076416,-2.3794280423317105e-05,0.0,0.0005533163785003,0.0,0.0,496.6682434082031,0.0,0.0,0.0,0.899399995803833,4.0,0.0,1.0
641220,293.2414855957031,297.1499938964844,293.1499938964844,0.1134373992681503,-2534.140869140625,304.1587829589844,0.6032876968383789,0.1724549531936645,0.1614256054162979,293.3130798339844,297.1499938964844,293.1499938964844,0.0171246714890003,-849.991455078125,304.1602783203125,0.3614635467529297,0.050000000745058,0.0544585958123207,293.2313232421875,297.1499938964844,293.1499938964844,0.4174293875694275,-5541.8408203125,304.164794921875,0.8495742678642273,0.4993208348751068,0.3528542220592499,293.300048828125,297.1499938964844,293.1499938964844,0.6009550094604492,-9966.8642578125,304.1725158691406,0.9386462569236756,0.6660122275352478,0.6342210173606873,293.175048828125,297.1499938964844,293.1499938964844,0.0258585568517446,-4940.8388671875,304.1523742675781,0.4030086398124695,0.0632019564509391,0.3148876428604126,291.1652526855469,291.1499938964844,259.0289611816406,257.7799987792969,280.277587890625,293.2786865234375,291.16705322265625,1.0,0.4538339674472809,0.7976828217506409,0.7976828217506409,1.0,1.0,-1.8218207359313965,0.7980188727378845,1.0238018035888672,0.3811517059803009,0.0,0.0,0.830024003982544,182.5648651123047,163.0,35.74987030029297,-23690.37890625,909.4188232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,310.34649658203125,278.1499938964844,0.0,18000.0,313.3099975585937,36076.39453125,36000.0,0.0,0.0,0.54364013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002585887908936,1.6002821922302246,-2.3709259039605968e-05,0.0,0.0005517256213352,0.0,0.0,492.78717041015625,0.0,0.0,0.0,0.8968604207038879,4.0,0.0,1.0
641280,293.2414855957031,297.1499938964844,293.1499938964844,0.1134373992681503,-2534.140869140625,304.1587829589844,0.6032876968383789,0.1724549531936645,0.1614256054162979,293.3130798339844,297.1499938964844,293.1499938964844,0.0171246714890003,-849.991455078125,304.1602783203125,0.3614635467529297,0.050000000745058,0.0544585958123207,293.2313232421875,297.1499938964844,293.1499938964844,0.4174293875694275,-5541.8408203125,304.164794921875,0.8495742678642273,0.4993208348751068,0.3528542220592499,293.300048828125,297.1499938964844,293.1499938964844,0.6009550094604492,-9966.8642578125,304.1725158691406,0.9386462569236756,0.6660122275352478,0.6342210173606873,293.175048828125,297.1499938964844,293.1499938964844,0.0258585568517446,-4940.8388671875,304.1523742675781,0.4030086398124695,0.0632019564509391,0.3148876428604126,291.1652526855469,291.1499938964844,259.0289611816406,257.7799987792969,280.277587890625,293.2786865234375,291.16705322265625,1.0,0.4538339674472809,0.7976828217506409,0.7976828217506409,1.0,1.0,-1.8218207359313965,0.7980188727378845,1.0238018035888672,0.3811517059803009,0.0,0.0,0.830024003982544,182.5648651123047,163.0,35.74987030029297,-23690.37890625,909.4188232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,310.34649658203125,278.1499938964844,0.0,18000.0,313.3099975585937,36076.39453125,36000.0,0.0,0.0,0.54364013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002585887908936,1.6002821922302246,-2.3709259039605968e-05,0.0,0.0005517256213352,0.0,0.0,492.78717041015625,0.0,0.0,0.0,0.8968604207038879,4.0,0.0,1.0
641340,293.23809814453125,297.1499938964844,293.1499938964844,0.1116715967655181,-2501.98388671875,304.1588134765625,0.6053386330604553,0.1708268225193023,0.1596900075674057,293.3137512207031,297.1499938964844,293.1499938964844,0.0165395531803369,-833.9501342773438,304.0985717773437,0.362053781747818,0.050000000745058,0.0535172186791896,293.2307434082031,297.1499938964844,293.1499938964844,0.4141294956207275,-5507.0693359375,304.16534423828125,0.8539139628410339,0.4973818659782409,0.3513132333755493,293.29815673828125,297.1499938964844,293.1499938964844,0.595413863658905,-9894.1240234375,304.1742248535156,0.9438952803611756,0.6625890731811523,0.6307449340820312,293.17413330078125,297.1499938964844,293.1499938964844,0.0252189096063375,-4879.42138671875,304.15264892578125,0.4046909213066101,0.0627501308917999,0.3115778267383575,291.1908264160156,291.1499938964844,259.0954284667969,257.8334045410156,280.3173522949219,293.2774963378906,291.1923217773437,1.0,0.4474132359027862,0.7966212630271912,0.7966212630271912,1.0,1.0,-1.8086055517196653,0.7916367650032043,1.016968846321106,0.3774666488170624,0.0,0.0,0.8228023648262024,175.9208221435547,151.0,34.41293716430664,-23487.12890625,877.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85772705078125,310.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,36185.23828125,35280.0,0.0,0.0,0.540083110332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5853098630905151,1.5853333473205566,-2.344470158277545e-05,0.0,0.0005481156986206,0.0,0.0,481.6396179199219,0.0,0.0,0.0,0.8798313140869141,4.0,0.0,1.0
641400,293.23809814453125,297.1499938964844,293.1499938964844,0.1116715967655181,-2501.98388671875,304.1588134765625,0.6053386330604553,0.1708268225193023,0.1596900075674057,293.3137512207031,297.1499938964844,293.1499938964844,0.0165395531803369,-833.9501342773438,304.0985717773437,0.362053781747818,0.050000000745058,0.0535172186791896,293.2307434082031,297.1499938964844,293.1499938964844,0.4141294956207275,-5507.0693359375,304.16534423828125,0.8539139628410339,0.4973818659782409,0.3513132333755493,293.29815673828125,297.1499938964844,293.1499938964844,0.595413863658905,-9894.1240234375,304.1742248535156,0.9438952803611756,0.6625890731811523,0.6307449340820312,293.17413330078125,297.1499938964844,293.1499938964844,0.0252189096063375,-4879.42138671875,304.15264892578125,0.4046909213066101,0.0627501308917999,0.3115778267383575,291.1908264160156,291.1499938964844,259.0954284667969,257.8334045410156,280.3173522949219,293.2774963378906,291.1923217773437,1.0,0.4474132359027862,0.7966212630271912,0.7966212630271912,1.0,1.0,-1.8086055517196653,0.7916367650032043,1.016968846321106,0.3774666488170624,0.0,0.0,0.8228023648262024,175.9208221435547,151.0,34.41293716430664,-23487.12890625,877.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85772705078125,310.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,36185.23828125,35280.0,0.0,0.0,0.540083110332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5853098630905151,1.5853333473205566,-2.344470158277545e-05,0.0,0.0005481156986206,0.0,0.0,481.6396179199219,0.0,0.0,0.0,0.8798313140869141,4.0,0.0,1.0
641460,293.2343139648437,297.1499938964844,293.1499938964844,0.110153742134571,-2474.554931640625,304.1584167480469,0.6091727614402771,0.1693576574325561,0.1580215394496917,293.3193054199219,297.1499938964844,293.1499938964844,0.0160793270915746,-823.4195556640625,304.02410888671875,0.3668468296527862,0.050000000745058,0.0531817190349102,293.2297668457031,297.1499938964844,293.1499938964844,0.4115045964717865,-5479.9033203125,304.16461181640625,0.8605626821517944,0.4955312013626098,0.3497705459594726,293.2958984375,297.1499938964844,293.1499938964844,0.5908254981040955,-9835.02734375,304.173828125,0.951866865158081,0.6592967510223389,0.6273036599159241,293.1730041503906,297.1499938964844,293.1499938964844,0.0246430318802595,-4824.59814453125,304.1527404785156,0.4077303409576416,0.0623718909919261,0.3082262873649597,291.1973571777344,291.1499938964844,259.1605834960937,257.8855285644531,280.3564758300781,293.2771911621094,291.1984558105469,1.0,0.4394455850124359,0.7956056594848633,0.7956056594848633,1.0,1.0,-1.79619038105011,0.7856385707855225,1.0105518102645874,0.3740178048610687,0.0,0.0,0.8161062002182007,167.2088623046875,139.0,18.758777618408203,-23249.111328125,840.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,310.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,35542.09375,35280.0,0.0,0.0,0.537225067615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5525789260864258,1.55260169506073,-2.267557465529535e-05,0.0,0.000545215094462,0.0,0.0,455.0782775878906,0.0,0.0,0.0,0.8731656670570374,4.0,0.0,1.0
641520,293.2343139648437,297.1499938964844,293.1499938964844,0.110153742134571,-2474.554931640625,304.1584167480469,0.6091727614402771,0.1693576574325561,0.1580215394496917,293.3193054199219,297.1499938964844,293.1499938964844,0.0160793270915746,-823.4195556640625,304.02410888671875,0.3668468296527862,0.050000000745058,0.0531817190349102,293.2297668457031,297.1499938964844,293.1499938964844,0.4115045964717865,-5479.9033203125,304.16461181640625,0.8605626821517944,0.4955312013626098,0.3497705459594726,293.2958984375,297.1499938964844,293.1499938964844,0.5908254981040955,-9835.02734375,304.173828125,0.951866865158081,0.6592967510223389,0.6273036599159241,293.1730041503906,297.1499938964844,293.1499938964844,0.0246430318802595,-4824.59814453125,304.1527404785156,0.4077303409576416,0.0623718909919261,0.3082262873649597,291.1973571777344,291.1499938964844,259.1605834960937,257.8855285644531,280.3564758300781,293.2771911621094,291.1984558105469,1.0,0.4394455850124359,0.7956056594848633,0.7956056594848633,1.0,1.0,-1.79619038105011,0.7856385707855225,1.0105518102645874,0.3740178048610687,0.0,0.0,0.8161062002182007,167.2088623046875,139.0,18.758777618408203,-23249.111328125,840.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,310.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,35542.09375,35280.0,0.0,0.0,0.537225067615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5525789260864258,1.55260169506073,-2.267557465529535e-05,0.0,0.000545215094462,0.0,0.0,455.0782775878906,0.0,0.0,0.0,0.8731656670570374,4.0,0.0,1.0
641580,293.2304077148437,297.1499938964844,293.1499938964844,0.1085986495018005,-2446.158203125,304.158203125,0.6142624616622925,0.1680175215005874,0.1564322113990783,293.327880859375,297.1499938964844,293.1499938964844,0.0155659783631563,-810.9725341796875,303.9405212402344,0.3727810382843017,0.050000000745058,0.0528031289577484,293.2286682128906,297.1499938964844,293.1499938964844,0.4084948003292084,-5448.2509765625,304.1647644042969,0.8690803050994873,0.4937349855899811,0.3482393324375152,293.29345703125,297.1499938964844,293.1499938964844,0.5857230424880981,-9768.466796875,304.17437744140625,0.961595058441162,0.656094491481781,0.6239140033721924,293.1717529296875,297.1499938964844,293.1499938964844,0.024042759090662,-4765.7841796875,304.1528015136719,0.4118648171424866,0.0620411336421966,0.3048987984657287,291.2156677246094,291.1499938964844,259.2244567871094,257.9364013671875,280.3953552246094,293.2776184082031,291.21685791015625,1.0,0.4304613769054413,0.7945900559425354,0.7945900559425354,1.0,1.0,-1.7839231491088867,0.7797150015830994,1.004208207130432,0.3706090450286865,0.0,0.0,0.8061269521713257,157.34140014648438,127.0,23.33837509155273,-23057.3046875,800.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,310.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,35574.16796875,35280.0,0.0,0.0,0.5340121388435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5277156829833984,1.5277378559112549,-2.2217758669285104e-05,0.0,0.0005419544177129,0.0,0.0,437.2001647949219,0.0,0.0,0.0,0.8615045547485352,4.0,0.0,1.0
641640,293.2304077148437,297.1499938964844,293.1499938964844,0.1085986495018005,-2446.158203125,304.158203125,0.6142624616622925,0.1680175215005874,0.1564322113990783,293.327880859375,297.1499938964844,293.1499938964844,0.0155659783631563,-810.9725341796875,303.9405212402344,0.3727810382843017,0.050000000745058,0.0528031289577484,293.2286682128906,297.1499938964844,293.1499938964844,0.4084948003292084,-5448.2509765625,304.1647644042969,0.8690803050994873,0.4937349855899811,0.3482393324375152,293.29345703125,297.1499938964844,293.1499938964844,0.5857230424880981,-9768.466796875,304.17437744140625,0.961595058441162,0.656094491481781,0.6239140033721924,293.1717529296875,297.1499938964844,293.1499938964844,0.024042759090662,-4765.7841796875,304.1528015136719,0.4118648171424866,0.0620411336421966,0.3048987984657287,291.2156677246094,291.1499938964844,259.2244567871094,257.9364013671875,280.3953552246094,293.2776184082031,291.21685791015625,1.0,0.4304613769054413,0.7945900559425354,0.7945900559425354,1.0,1.0,-1.7839231491088867,0.7797150015830994,1.004208207130432,0.3706090450286865,0.0,0.0,0.8061269521713257,157.34140014648438,127.0,23.33837509155273,-23057.3046875,800.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,310.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,35574.16796875,35280.0,0.0,0.0,0.5340121388435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5277156829833984,1.5277378559112549,-2.2217758669285104e-05,0.0,0.0005419544177129,0.0,0.0,437.2001647949219,0.0,0.0,0.0,0.8615045547485352,4.0,0.0,1.0
641700,293.2284240722656,297.1499938964844,293.1499938964844,0.1078552603721618,-2432.56298828125,304.1580505371094,0.617138683795929,0.167389690876007,0.1556665897369384,293.3329162597656,297.1499938964844,293.1499938964844,0.015305021777749,-804.4928588867188,303.8959655761719,0.3761361837387085,0.050000000745058,0.0526030622422695,293.22808837890625,297.1499938964844,293.1499938964844,0.407019704580307,-5432.748046875,304.1647644042969,0.8739936351776123,0.4928516447544098,0.3474763929843902,293.2922058105469,297.1499938964844,293.1499938964844,0.5832198262214661,-9735.8681640625,304.17449951171875,0.9669127464294434,0.654520571231842,0.6222341060638428,293.171142578125,297.1499938964844,293.1499938964844,0.0237502232193946,-4736.83642578125,304.15283203125,0.4143368303775787,0.0618880167603492,0.3032454550266266,291.2242126464844,291.1499938964844,259.25592041015625,257.9613647460937,280.4147033691406,293.278076171875,291.22528076171875,1.0,0.4256905913352966,0.7940822839736938,0.7940822839736938,1.0,1.0,-1.7778451442718506,0.7767812013626099,1.0010639429092407,0.3689194321632385,0.0,0.0,0.8003108501434326,152.1370086669922,127.0,23.20085525512696,-22957.857421875,779.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9167175292969,310.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,35608.46875,34200.0,0.0,0.0,0.5322593450546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126798152923584,1.5127017498016355,-2.194791159126908e-05,0.0,0.0005401755915954,0.0,0.0,426.6849365234375,0.0,0.0,0.0,0.8395295143127441,4.0,0.0,1.0
641760,293.2264099121094,297.1499938964844,293.1499938964844,0.1072687059640884,-2422.0712890625,304.1576538085937,0.6202178597450256,0.1667876690626144,0.1549199223518371,293.3382568359375,297.1499938964844,293.1499938964844,0.0150658059865236,-798.8002319335938,303.8495178222656,0.3797404170036316,0.050000000745058,0.0523982271552085,293.2274780273437,297.1499938964844,293.1499938964844,0.4060730636119842,-5423.26318359375,304.1637878417969,0.8793373107910156,0.49198117852211,0.3467170298099518,293.2909545898437,297.1499938964844,293.1499938964844,0.5814560055732727,-9713.8408203125,304.1732177734375,0.9724406599998474,0.652970016002655,0.620567262172699,293.1705017089844,297.1499938964844,293.1499938964844,0.0235062092542648,-4713.5478515625,304.1527709960937,0.4170982539653778,0.0617412105202674,0.3016001582145691,291.218505859375,291.1499938964844,259.2870483398437,257.9859924316406,280.43389892578125,293.2786560058594,291.2174987792969,1.0,0.4207733869552612,0.7935857176780701,0.7935857176780701,1.0,1.0,-1.771813988685608,0.7738721370697021,0.9979418516159058,0.3672436773777008,0.0,0.0,0.7961739301681519,146.8134002685547,115.0,1.329412817955017,-22799.796875,758.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,310.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,34733.42578125,34200.0,0.0,0.0,0.5302992463111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790233373641968,1.4790444374084473,-2.1138581359991804e-05,0.0,0.000538186286576,0.0,0.0,400.9307861328125,0.0,0.0,0.0,0.8369544148445129,4.0,0.0,1.0
641820,293.2224426269531,297.1499938964844,293.1499938964844,0.1059390008449554,-2397.763916015625,304.1573181152344,0.6270676255226135,0.1656570732593536,0.1534849405288696,293.3495788574219,297.1499938964844,293.1499938964844,0.0145535618066787,-785.6651611328125,303.7528686523437,0.3877094686031341,0.050000000745058,0.0519782193005085,293.22625732421875,297.1499938964844,293.1499938964844,0.4034416079521179,-5395.64404296875,304.1636047363281,0.891368567943573,0.4902689158916473,0.3452160656452179,293.288330078125,297.1499938964844,293.1499938964844,0.5769386887550354,-9655.1015625,304.1730651855469,0.9839162826538086,0.6499258875846863,0.6172873377799988,293.1693115234375,297.1499938964844,293.1499938964844,0.0229606889188289,-4659.05517578125,304.1527404785156,0.4236285984516144,0.061463925987482,0.2983392179012298,291.2273254394531,291.1499938964844,259.3483581542969,258.0343933105469,280.47198486328125,293.2801513671875,291.22833251953125,1.0,0.4105618000030517,0.7925925850868225,0.7925925850868225,1.0,1.0,-1.7599306106567385,0.7681419253349304,0.991788685321808,0.3639400005340576,0.0,0.0,0.7855658531188965,135.91021728515625,103.0,13.418107986450195,-22620.923828125,716.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041259765625,310.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,34564.27734375,34200.0,0.0,0.0,0.5260493755340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4483850002288818,1.4484055042266846,-2.0555680748657323e-05,0.0,0.0005338732735253,0.0,0.0,380.2532043457031,0.0,0.0,0.0,0.8225141167640686,4.0,0.0,1.0
641880,293.2224426269531,297.1499938964844,293.1499938964844,0.1059390008449554,-2397.763916015625,304.1573181152344,0.6270676255226135,0.1656570732593536,0.1534849405288696,293.3495788574219,297.1499938964844,293.1499938964844,0.0145535618066787,-785.6651611328125,303.7528686523437,0.3877094686031341,0.050000000745058,0.0519782193005085,293.22625732421875,297.1499938964844,293.1499938964844,0.4034416079521179,-5395.64404296875,304.1636047363281,0.891368567943573,0.4902689158916473,0.3452160656452179,293.288330078125,297.1499938964844,293.1499938964844,0.5769386887550354,-9655.1015625,304.1730651855469,0.9839162826538086,0.6499258875846863,0.6172873377799988,293.1693115234375,297.1499938964844,293.1499938964844,0.0229606889188289,-4659.05517578125,304.1527404785156,0.4236285984516144,0.061463925987482,0.2983392179012298,291.2273254394531,291.1499938964844,259.3483581542969,258.0343933105469,280.47198486328125,293.2801513671875,291.22833251953125,1.0,0.4105618000030517,0.7925925850868225,0.7925925850868225,1.0,1.0,-1.7599306106567385,0.7681419253349304,0.991788685321808,0.3639400005340576,0.0,0.0,0.7855658531188965,135.91021728515625,103.0,13.418107986450195,-22620.923828125,716.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041259765625,310.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,34564.27734375,34200.0,0.0,0.0,0.5260493755340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4483850002288818,1.4484055042266846,-2.0555680748657323e-05,0.0,0.0005338732735253,0.0,0.0,380.2532043457031,0.0,0.0,0.0,0.8225141167640686,4.0,0.0,1.0
