time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641940,293.2185363769531,297.1499938964844,293.1499938964844,0.1046579778194427,-2374.24951171875,304.1570129394531,0.635072648525238,0.1646176427602768,0.152125135064125,293.3614501953125,297.1499938964844,293.1499938964844,0.0140446908771991,-772.0613403320312,303.6513061523437,0.3961232304573059,0.050000000745058,0.0515498593449592,293.2250671386719,297.1499938964844,293.1499938964844,0.4007461965084076,-5367.263671875,304.16357421875,0.9053078889846802,0.4885737597942352,0.3437219560146332,293.2858581542969,297.1499938964844,293.1499938964844,0.572356104850769,-9595.3583984375,304.1730041503906,0.9955655932426452,0.6469258069992065,0.6140424609184265,293.1681823730469,297.1499938964844,293.1499938964844,0.0224244575947523,-4604.49560546875,304.1527404785156,0.4317967891693115,0.0612037070095539,0.2951212525367737,291.23956298828125,291.1499938964844,259.40838623046875,258.0816345214844,280.5096435546875,293.2820739746094,291.2401733398437,1.0,0.3999191224575043,0.791599452495575,0.791599452495575,1.0,1.0,-1.7482293844223022,0.7625018954277039,0.9857275485992432,0.3606850206851959,0.0,0.0,0.7727419137954712,124.80171966552734,91.0,14.62775421142578,-22421.740234375,674.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.128173828125,310.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34601.84765625,33120.0,0.0,0.0,0.5214399695396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412482976913452,1.4125028848648071,-1.994046760955825e-05,0.0,0.0005291952984407,0.0,0.0,357.6803283691406,0.0,0.0,0.0,0.7910502552986145,4.0,0.0,1.0
642000,293.2185363769531,297.1499938964844,293.1499938964844,0.1046579778194427,-2374.24951171875,304.1570129394531,0.635072648525238,0.1646176427602768,0.152125135064125,293.3614501953125,297.1499938964844,293.1499938964844,0.0140446908771991,-772.0613403320312,303.6513061523437,0.3961232304573059,0.050000000745058,0.0515498593449592,293.2250671386719,297.1499938964844,293.1499938964844,0.4007461965084076,-5367.263671875,304.16357421875,0.9053078889846802,0.4885737597942352,0.3437219560146332,293.2858581542969,297.1499938964844,293.1499938964844,0.572356104850769,-9595.3583984375,304.1730041503906,0.9955655932426452,0.6469258069992065,0.6140424609184265,293.1681823730469,297.1499938964844,293.1499938964844,0.0224244575947523,-4604.49560546875,304.1527404785156,0.4317967891693115,0.0612037070095539,0.2951212525367737,291.23956298828125,291.1499938964844,259.40838623046875,258.0816345214844,280.5096435546875,293.2820739746094,291.2401733398437,1.0,0.3999191224575043,0.791599452495575,0.791599452495575,1.0,1.0,-1.7482293844223022,0.7625018954277039,0.9857275485992432,0.3606850206851959,0.0,0.0,0.7727419137954712,124.80171966552734,91.0,14.62775421142578,-22421.740234375,674.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.128173828125,310.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34601.84765625,33120.0,0.0,0.0,0.5214399695396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412482976913452,1.4125028848648071,-1.994046760955825e-05,0.0,0.0005291952984407,0.0,0.0,357.6803283691406,0.0,0.0,0.0,0.7910502552986145,4.0,0.0,1.0
642060,293.2145080566406,297.1499938964844,293.1499938964844,0.1036089062690734,-2355.109375,304.1564636230469,0.6429157257080078,0.1636970043182373,0.1509236991405487,293.37335205078125,297.1499938964844,293.1499938964844,0.0135930040851235,-759.9002685546875,303.5452575683594,0.4032240509986877,0.050000000745058,0.0511841364204883,293.2237243652344,297.1499938964844,293.1499938964844,0.3985413014888763,-5344.302734375,304.162841796875,0.9197295308113098,0.4869448840618133,0.3423115313053131,293.2758483886719,297.1499938964844,293.1499938964844,0.5546888113021851,-9347.5869140625,304.1964416503906,0.9990000128746032,0.6454586386680603,0.5971367955207825,293.1669006347656,297.1499938964844,293.1499938964844,0.0219995900988578,-4561.26806640625,304.15252685546875,0.4402947723865509,0.0610056146979332,0.2923912107944488,291.23980712890625,291.1499938964844,259.4671630859375,258.127685546875,280.5557861328125,293.2814636230469,291.24334716796875,1.0,0.3883445262908935,0.7906326055526733,0.7906326055526733,1.0,1.0,-1.721135497093201,0.7495968341827393,0.9715387225151062,0.3535679876804352,0.0,0.0,0.7614653706550598,114.95254516601562,79.0,22.55819129943848,-22046.2578125,626.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.250244140625,310.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,33565.29296875,33120.0,0.0,0.0,0.5160785913467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595032691955566,1.3595221042633057,-1.881424941529985e-05,0.0,0.0005237541627138,0.0,0.0,323.13250732421875,0.0,0.0,0.0,0.7793877720832825,4.0,0.0,1.0
642120,293.2145080566406,297.1499938964844,293.1499938964844,0.1036089062690734,-2355.109375,304.1564636230469,0.6429157257080078,0.1636970043182373,0.1509236991405487,293.37335205078125,297.1499938964844,293.1499938964844,0.0135930040851235,-759.9002685546875,303.5452575683594,0.4032240509986877,0.050000000745058,0.0511841364204883,293.2237243652344,297.1499938964844,293.1499938964844,0.3985413014888763,-5344.302734375,304.162841796875,0.9197295308113098,0.4869448840618133,0.3423115313053131,293.2758483886719,297.1499938964844,293.1499938964844,0.5546888113021851,-9347.5869140625,304.1964416503906,0.9990000128746032,0.6454586386680603,0.5971367955207825,293.1669006347656,297.1499938964844,293.1499938964844,0.0219995900988578,-4561.26806640625,304.15252685546875,0.4402947723865509,0.0610056146979332,0.2923912107944488,291.23980712890625,291.1499938964844,259.4671630859375,258.127685546875,280.5557861328125,293.2814636230469,291.24334716796875,1.0,0.3883445262908935,0.7906326055526733,0.7906326055526733,1.0,1.0,-1.721135497093201,0.7495968341827393,0.9715387225151062,0.3535679876804352,0.0,0.0,0.7614653706550598,114.95254516601562,79.0,22.55819129943848,-22046.2578125,626.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.250244140625,310.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,33565.29296875,33120.0,0.0,0.0,0.5160785913467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595032691955566,1.3595221042633057,-1.881424941529985e-05,0.0,0.0005237541627138,0.0,0.0,323.13250732421875,0.0,0.0,0.0,0.7793877720832825,4.0,0.0,1.0
642180,293.21075439453125,297.1499938964844,293.1499938964844,0.1021505743265152,-2327.473876953125,304.15673828125,0.6514877080917358,0.1628225445747375,0.1498084962368011,293.3854064941406,297.1499938964844,293.1499938964844,0.0130955632776021,-744.717041015625,303.4380798339844,0.4104764759540558,0.050000000745058,0.0508417151868343,293.2227478027344,297.1499938964844,293.1499938964844,0.3944801390171051,-5300.1435546875,304.1653137207031,0.9354791045188904,0.485278308391571,0.3409172296524048,293.2392883300781,297.1499938964844,293.1499938964844,0.5225197672843933,-8898.2841796875,304.2343444824219,0.9990000128746032,0.6496348977088928,0.5692847371101379,293.165283203125,297.1499938964844,293.1499938964844,0.0215156022459268,-4507.208984375,304.1524963378906,0.4501742720603943,0.0609052740037441,0.2902037799358368,291.2964172363281,291.1499938964844,259.524658203125,258.172607421875,280.6047058105469,293.2721862792969,291.3001403808594,1.0,0.3754270374774933,0.7896657586097717,0.7896657586097717,1.0,1.0,-1.6816037893295288,0.7309228777885437,0.95068097114563,0.3431040048599243,0.0,0.0,0.7381367683410645,105.43621826171876,67.0,61.3516731262207,-21584.255859375,571.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43408203125,310.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33799.796875,33120.0,0.0,0.0,0.5094956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021795749664309,1.3021974563598633,-1.794075797079131e-05,0.0,0.0005170733784325,0.0,0.0,291.9793395996094,0.0,0.0,0.0,0.753272533416748,4.0,0.0,1.0
642240,293.21075439453125,297.1499938964844,293.1499938964844,0.1021505743265152,-2327.473876953125,304.15673828125,0.6514877080917358,0.1628225445747375,0.1498084962368011,293.3854064941406,297.1499938964844,293.1499938964844,0.0130955632776021,-744.717041015625,303.4380798339844,0.4104764759540558,0.050000000745058,0.0508417151868343,293.2227478027344,297.1499938964844,293.1499938964844,0.3944801390171051,-5300.1435546875,304.1653137207031,0.9354791045188904,0.485278308391571,0.3409172296524048,293.2392883300781,297.1499938964844,293.1499938964844,0.5225197672843933,-8898.2841796875,304.2343444824219,0.9990000128746032,0.6496348977088928,0.5692847371101379,293.165283203125,297.1499938964844,293.1499938964844,0.0215156022459268,-4507.208984375,304.1524963378906,0.4501742720603943,0.0609052740037441,0.2902037799358368,291.2964172363281,291.1499938964844,259.524658203125,258.172607421875,280.6047058105469,293.2721862792969,291.3001403808594,1.0,0.3754270374774933,0.7896657586097717,0.7896657586097717,1.0,1.0,-1.6816037893295288,0.7309228777885437,0.95068097114563,0.3431040048599243,0.0,0.0,0.7381367683410645,105.43621826171876,67.0,61.3516731262207,-21584.255859375,571.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43408203125,310.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33799.796875,33120.0,0.0,0.0,0.5094956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021795749664309,1.3021974563598633,-1.794075797079131e-05,0.0,0.0005170733784325,0.0,0.0,291.9793395996094,0.0,0.0,0.0,0.753272533416748,4.0,0.0,1.0
642300,293.2089538574219,297.1499938964844,293.1499938964844,0.1014598086476326,-2314.394775390625,304.1567687988281,0.6565317511558533,0.1624071598052978,0.1492601931095123,293.3914794921875,297.1499938964844,293.1499938964844,0.0128536745905876,-737.173095703125,303.3830261230469,0.4146890342235565,0.050000000745058,0.0506647229194641,293.2223205566406,297.1499938964844,293.1499938964844,0.3925236761569977,-5279.0,304.16607666015625,0.9442911744117736,0.484440416097641,0.3402063846588135,293.21337890625,297.1499938964844,293.1499938964844,0.5052763819694519,-8658.404296875,304.25030517578125,0.9990000128746032,0.653590202331543,0.554339587688446,293.1643371582031,297.1499938964844,293.1499938964844,0.0213082693517208,-4483.7392578125,304.15240478515625,0.4561922550201416,0.0608966723084449,0.2892641425132751,291.32183837890625,291.1499938964844,259.55291748046875,258.1946716308594,280.6296691894531,293.2674560546875,291.32525634765625,1.0,0.3685799539089203,0.7891823053359985,0.7891823053359985,1.0,1.0,-1.6608083248138428,0.7211272716522217,0.9396810531616212,0.3376051485538482,0.0,0.0,0.7241175770759583,100.5186767578125,67.0,65.09308624267578,-21317.990234375,544.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33917.73046875,32040.0,0.0,0.0,0.5055888295173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638996839523315,1.263917088508606,-1.7370932255289517e-05,0.0,0.0005131083889864,0.0,0.0,272.3575744628906,0.0,0.0,0.0,0.7212030291557312,4.0,0.0,1.0
642360,293.2071533203125,297.1499938964844,293.1499938964844,0.1009392440319061,-2304.750244140625,304.1564636230469,0.6621503233909607,0.1620116382837295,0.1487258970737457,293.3975524902344,297.1499938964844,293.1499938964844,0.0126349469646811,-730.5974731445312,303.3261108398437,0.4194310009479522,0.050000000745058,0.0504852049052715,293.22186279296875,297.1499938964844,293.1499938964844,0.3911683559417724,-5264.80322265625,304.16558837890625,0.953571617603302,0.4836125671863556,0.3394969701766968,293.1828918457031,297.1499938964844,293.1499938964844,0.488016128540039,-8418.79296875,304.2633972167969,0.9990000128746032,0.6587677597999573,0.5387579202651978,293.1633605957031,297.1499938964844,293.1499938964844,0.0211633797734975,-4468.048828125,304.1522216796875,0.4629936516284942,0.0609073229134082,0.2884193062782287,291.3304138183594,291.1499938964844,259.5809020996094,258.2164306640625,280.6557922363281,293.26495361328125,291.3309936523437,1.0,0.36149662733078,0.7888840436935425,0.7888840436935425,1.0,1.0,-1.6393780708312988,0.7110770344734192,0.9283010363578796,0.3319711685180664,0.0,0.0,0.7110576033592224,95.53065490722656,85.0,40.54479217529297,-20971.330078125,516.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70849609375,310.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,33079.81640625,32040.0,0.0,0.0,0.5011032819747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205982327461243,1.2059986591339111,-1.6312775187543593e-05,0.0,0.0005085561424493,0.0,0.0,242.0423889160156,0.0,0.0,0.0,0.7082092761993408,4.0,0.0,1.0
642420,293.2042541503906,297.1499938964844,293.1499938964844,0.1001998260617256,-2291.235595703125,304.155517578125,0.6647492051124573,0.1611543148756027,0.1478819847106933,293.4102478027344,297.1499938964844,293.1499938964844,0.0123184034600853,-721.6629028320312,303.20660400390625,0.4223949611186981,0.050000000745058,0.0503828935325145,293.2214050292969,297.1499938964844,293.1499938964844,0.389134019613266,-5243.96533203125,304.1636962890625,0.9581265449523926,0.4818861186504364,0.3382430076599121,293.125732421875,297.1499938964844,293.1499938964844,0.4756818413734436,-8263.3486328125,304.2449035644531,0.9990000128746032,0.6695692539215088,0.5296651721000671,293.1620178222656,297.1499938964844,293.1499938964844,0.0210593771189451,-4457.0966796875,304.1516418457031,0.4667831659317016,0.060837984085083,0.2877591848373413,291.333251953125,291.1499938964844,259.6358642578125,258.2591857910156,280.6945495605469,293.271728515625,291.330810546875,1.0,0.3580774664878845,0.7882875204086304,0.7882875204086304,1.0,1.0,-1.6250029802322388,0.7043637633323669,0.9206392765045166,0.3278793394565582,0.0,0.0,0.685827374458313,92.6369171142578,103.0,-0.0875186547636985,-20634.240234375,499.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0296936035156,310.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,32884.75390625,32040.0,0.0,0.0,0.4910028874874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123775601387024,1.1237907409667969,-1.5105647435120773e-05,0.0,0.0004983055405318,0.0,0.0,205.4281463623047,0.0,0.0,0.0,0.672263503074646,4.0,0.0,1.0
642480,293.2042541503906,297.1499938964844,293.1499938964844,0.1001998260617256,-2291.235595703125,304.155517578125,0.6647492051124573,0.1611543148756027,0.1478819847106933,293.4102478027344,297.1499938964844,293.1499938964844,0.0123184034600853,-721.6629028320312,303.20660400390625,0.4223949611186981,0.050000000745058,0.0503828935325145,293.2214050292969,297.1499938964844,293.1499938964844,0.389134019613266,-5243.96533203125,304.1636962890625,0.9581265449523926,0.4818861186504364,0.3382430076599121,293.125732421875,297.1499938964844,293.1499938964844,0.4756818413734436,-8263.3486328125,304.2449035644531,0.9990000128746032,0.6695692539215088,0.5296651721000671,293.1620178222656,297.1499938964844,293.1499938964844,0.0210593771189451,-4457.0966796875,304.1516418457031,0.4667831659317016,0.060837984085083,0.2877591848373413,291.333251953125,291.1499938964844,259.6358642578125,258.2591857910156,280.6945495605469,293.271728515625,291.330810546875,1.0,0.3580774664878845,0.7882875204086304,0.7882875204086304,1.0,1.0,-1.6250029802322388,0.7043637633323669,0.9206392765045166,0.3278793394565582,0.0,0.0,0.685827374458313,92.6369171142578,103.0,-0.0875186547636985,-20634.240234375,499.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0296936035156,310.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,32884.75390625,32040.0,0.0,0.0,0.4910028874874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123775601387024,1.1237907409667969,-1.5105647435120773e-05,0.0,0.0004983055405318,0.0,0.0,205.4281463623047,0.0,0.0,0.0,0.672263503074646,4.0,0.0,1.0
642540,293.2019958496094,297.1499938964844,293.1499938964844,0.1000715419650077,-2289.93701171875,304.1539001464844,0.6598398685455322,0.1602372974157333,0.1471651345491409,293.4235534667969,297.1499938964844,293.1499938964844,0.0121377753093838,-718.5048217773438,303.076171875,0.4194953739643097,0.050000000745058,0.0504830591380596,293.2212219238281,297.1499938964844,293.1499938964844,0.3892450332641601,-5247.34521484375,304.1589050292969,0.9512375593185424,0.4801153838634491,0.3370946943759918,293.1011047363281,297.1499938964844,293.1499938964844,0.4843432605266571,-8408.6162109375,304.1983947753906,0.9990000128746032,0.6752545237541199,0.5385560989379883,293.1613464355469,297.1499938964844,293.1499938964844,0.0211830921471118,-4474.47021484375,304.1509094238281,0.4623498320579529,0.0606706440448761,0.2876233756542206,291.2779846191406,291.1499938964844,259.6896057128906,258.3009033203125,280.719482421875,293.2822265625,291.2724914550781,1.0,0.362003892660141,0.7876909971237183,0.7876909971237183,1.0,1.0,-1.6333848237991333,0.7082297205924988,0.9251550436019896,0.3298127651214599,0.0,0.0,0.672000527381897,95.3375015258789,121.0,-64.18505859375,-20519.58203125,512.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26837158203125,310.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,32557.80078125,30960.0,0.0,0.0,0.480577290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666323900222778,1.0666465759277344,-1.427163169864798e-05,0.0,0.0004877248429693,0.0,0.0,182.0684967041016,0.0,0.0,0.0,0.6329201459884644,4.0,0.0,1.0
642600,293.2019958496094,297.1499938964844,293.1499938964844,0.1000715419650077,-2289.93701171875,304.1539001464844,0.6598398685455322,0.1602372974157333,0.1471651345491409,293.4235534667969,297.1499938964844,293.1499938964844,0.0121377753093838,-718.5048217773438,303.076171875,0.4194953739643097,0.050000000745058,0.0504830591380596,293.2212219238281,297.1499938964844,293.1499938964844,0.3892450332641601,-5247.34521484375,304.1589050292969,0.9512375593185424,0.4801153838634491,0.3370946943759918,293.1011047363281,297.1499938964844,293.1499938964844,0.4843432605266571,-8408.6162109375,304.1983947753906,0.9990000128746032,0.6752545237541199,0.5385560989379883,293.1613464355469,297.1499938964844,293.1499938964844,0.0211830921471118,-4474.47021484375,304.1509094238281,0.4623498320579529,0.0606706440448761,0.2876233756542206,291.2779846191406,291.1499938964844,259.6896057128906,258.3009033203125,280.719482421875,293.2822265625,291.2724914550781,1.0,0.362003892660141,0.7876909971237183,0.7876909971237183,1.0,1.0,-1.6333848237991333,0.7082297205924988,0.9251550436019896,0.3298127651214599,0.0,0.0,0.672000527381897,95.3375015258789,121.0,-64.18505859375,-20519.58203125,512.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26837158203125,310.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,32557.80078125,30960.0,0.0,0.0,0.480577290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666323900222778,1.0666465759277344,-1.427163169864798e-05,0.0,0.0004877248429693,0.0,0.0,182.0684967041016,0.0,0.0,0.0,0.6329201459884644,4.0,0.0,1.0
642660,293.2002258300781,297.1499938964844,293.1499938964844,0.1004395633935928,-2298.529296875,304.1520080566406,0.6502261757850647,0.1592798978090286,0.1465524137020111,293.4374389648437,297.1499938964844,293.1499938964844,0.0120513048022985,-719.6656494140625,302.9339599609375,0.4130125343799591,0.050000000745058,0.0507333800196647,293.2212219238281,297.1499938964844,293.1499938964844,0.3911640048027038,-5270.7080078125,304.1528625488281,0.9361019730567932,0.4783101975917816,0.3360344171524048,293.1144714355469,297.1499938964844,293.1499938964844,0.5090569853782654,-8777.7548828125,304.1410827636719,0.9990000128746032,0.6738600730895996,0.5601654648780823,293.16192626953125,297.1499938964844,293.1499938964844,0.0214098263531923,-4506.04345703125,304.1502380371094,0.4517606198787689,0.0602718256413936,0.2873407304286957,291.1739501953125,291.1499938964844,259.7420959472656,258.3415832519531,280.7295837402344,293.284912109375,291.1683654785156,1.0,0.3713427484035492,0.7868919968605042,0.7868919968605042,1.0,1.0,-1.6572742462158203,0.7193020582199097,0.937972128391266,0.3357692360877991,0.0,0.0,0.6759270429611206,102.16156005859376,139.0,-114.4236831665039,-20591.56640625,546.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3592529296875,310.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,31041.306640625,30960.0,0.0,0.0,0.4709432721138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406562089920044,1.0406697988510132,-1.3596273674920669e-05,0.0,0.0004779475566465,0.0,0.0,169.1943817138672,0.0,0.0,0.0,0.6335620880126953,4.0,0.0,1.0
642720,293.2002258300781,297.1499938964844,293.1499938964844,0.1004395633935928,-2298.529296875,304.1520080566406,0.6502261757850647,0.1592798978090286,0.1465524137020111,293.4374389648437,297.1499938964844,293.1499938964844,0.0120513048022985,-719.6656494140625,302.9339599609375,0.4130125343799591,0.050000000745058,0.0507333800196647,293.2212219238281,297.1499938964844,293.1499938964844,0.3911640048027038,-5270.7080078125,304.1528625488281,0.9361019730567932,0.4783101975917816,0.3360344171524048,293.1144714355469,297.1499938964844,293.1499938964844,0.5090569853782654,-8777.7548828125,304.1410827636719,0.9990000128746032,0.6738600730895996,0.5601654648780823,293.16192626953125,297.1499938964844,293.1499938964844,0.0214098263531923,-4506.04345703125,304.1502380371094,0.4517606198787689,0.0602718256413936,0.2873407304286957,291.1739501953125,291.1499938964844,259.7420959472656,258.3415832519531,280.7295837402344,293.284912109375,291.1683654785156,1.0,0.3713427484035492,0.7868919968605042,0.7868919968605042,1.0,1.0,-1.6572742462158203,0.7193020582199097,0.937972128391266,0.3357692360877991,0.0,0.0,0.6759270429611206,102.16156005859376,139.0,-114.4236831665039,-20591.56640625,546.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3592529296875,310.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,31041.306640625,30960.0,0.0,0.0,0.4709432721138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406562089920044,1.0406697988510132,-1.3596273674920669e-05,0.0,0.0004779475566465,0.0,0.0,169.1943817138672,0.0,0.0,0.0,0.6335620880126953,4.0,0.0,1.0
642780,293.1988830566406,297.1499938964844,293.1499938964844,0.1006524488329887,-2303.757568359375,304.1510009765625,0.6383063197135925,0.1582792550325393,0.1460171788930893,293.4519348144531,297.1499938964844,293.1499938964844,0.0119679700583219,-720.5602416992188,302.78582763671875,0.4048188030719757,0.050000000745058,0.0511055625975132,293.2217102050781,297.1499938964844,293.1499938964844,0.3923617899417877,-5285.09326171875,304.14990234375,0.9158650040626526,0.4764076173305511,0.3350082337856293,293.1628723144531,297.1499938964844,293.1499938964844,0.5436280965805054,-9275.298828125,304.0865173339844,0.9990000128746032,0.6650167107582092,0.5908360481262207,293.1640014648437,297.1499938964844,293.1499938964844,0.0214485675096511,-4515.92236328125,304.1501159667969,0.4377988874912262,0.0595537945628166,0.286247581243515,291.0959167480469,291.1499938964844,259.7933654785156,258.3813171386719,280.73162841796875,293.2860717773437,291.0900573730469,1.0,0.3844886422157287,0.78609299659729,0.78609299659729,1.0,1.0,-1.6913529634475708,0.7351551055908203,0.9561978578567504,0.3443949818611145,0.0,0.0,0.6882426142692566,112.29578399658205,142.0,-112.78961944580078,-20877.35546875,597.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21270751953125,310.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30683.19921875,30960.0,0.0,0.0,0.463787317276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635370016098022,1.06355082988739,-1.380765206704382e-05,0.0,0.0004706851614173,0.0,0.0,176.8123779296875,0.0,0.0,0.0,0.6429862976074219,4.0,0.0,1.0
642840,293.1988830566406,297.1499938964844,293.1499938964844,0.1006524488329887,-2303.757568359375,304.1510009765625,0.6383063197135925,0.1582792550325393,0.1460171788930893,293.4519348144531,297.1499938964844,293.1499938964844,0.0119679700583219,-720.5602416992188,302.78582763671875,0.4048188030719757,0.050000000745058,0.0511055625975132,293.2217102050781,297.1499938964844,293.1499938964844,0.3923617899417877,-5285.09326171875,304.14990234375,0.9158650040626526,0.4764076173305511,0.3350082337856293,293.1628723144531,297.1499938964844,293.1499938964844,0.5436280965805054,-9275.298828125,304.0865173339844,0.9990000128746032,0.6650167107582092,0.5908360481262207,293.1640014648437,297.1499938964844,293.1499938964844,0.0214485675096511,-4515.92236328125,304.1501159667969,0.4377988874912262,0.0595537945628166,0.286247581243515,291.0959167480469,291.1499938964844,259.7933654785156,258.3813171386719,280.73162841796875,293.2860717773437,291.0900573730469,1.0,0.3844886422157287,0.78609299659729,0.78609299659729,1.0,1.0,-1.6913529634475708,0.7351551055908203,0.9561978578567504,0.3443949818611145,0.0,0.0,0.6882426142692566,112.29578399658205,142.0,-112.78961944580078,-20877.35546875,597.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21270751953125,310.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30683.19921875,30960.0,0.0,0.0,0.463787317276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635370016098022,1.06355082988739,-1.380765206704382e-05,0.0,0.0004706851614173,0.0,0.0,176.8123779296875,0.0,0.0,0.0,0.6429862976074219,4.0,0.0,1.0
642900,293.1982421875,297.1499938964844,293.1499938964844,0.1007250770926475,-2305.686279296875,304.15069580078125,0.6333664059638977,0.1577874720096588,0.1457291692495346,293.4593505859375,297.1499938964844,293.1499938964844,0.0119132129475474,-720.489013671875,302.7091064453125,0.401418000459671,0.050000000745058,0.0512758195400238,293.2220458984375,297.1499938964844,293.1499938964844,0.3928696513175964,-5291.08544921875,304.1490173339844,0.9076138138771056,0.4754374027252197,0.334461361169815,293.1967163085937,297.1499938964844,293.1499938964844,0.5598248243331909,-9501.765625,304.0687561035156,0.9990000128746032,0.6582130193710327,0.6043487787246704,293.1653137207031,297.1499938964844,293.1499938964844,0.021382613107562,-4511.80126953125,304.15020751953125,0.431822806596756,0.0591189973056316,0.2851742208003998,291.0581970214844,291.1499938964844,259.81854248046875,258.4007873535156,280.7372436523437,293.2912902832031,291.05389404296875,1.0,0.3898412883281708,0.7856934666633606,0.7856934666633606,1.0,1.0,-1.7054972648620603,0.741712212562561,0.9637851119041444,0.3480471968650818,0.0,0.0,0.6981947422027588,116.9100341796875,142.0,-103.79100036621094,-21011.908203125,620.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0550842285156,310.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,30517.875,29880.0,0.0,0.0,0.4613881409168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866764783859253,1.0866905450820925,-1.4072398698772304e-05,0.0,0.0004682503058575,0.0,0.0,185.2312774658203,0.0,0.0,0.0,0.6378189325332642,4.0,0.0,1.0
642960,293.1975402832031,297.1499938964844,293.1499938964844,0.1008543297648429,-2308.7744140625,304.1503295898437,0.6291386485099792,0.1573132127523422,0.1454402655363083,293.4667358398437,297.1499938964844,293.1499938964844,0.0118541670963168,-720.3923950195312,302.6300048828125,0.3984648585319519,0.050000000745058,0.0514281615614891,293.22235107421875,297.1499938964844,293.1499938964844,0.3935869634151459,-5299.45166015625,304.1478881835937,0.9009265303611756,0.4744623303413391,0.3338986337184906,293.2318725585937,297.1499938964844,293.1499938964844,0.5749940872192383,-9710.484375,304.0559997558594,0.9990000128746032,0.6507202386856079,0.616141676902771,293.16668701171875,297.1499938964844,293.1499938964844,0.0213012304157018,-4506.58642578125,304.1503295898437,0.4266734421253204,0.0586542040109634,0.2838892638683319,291.0149230957031,291.1499938964844,259.8434143066406,258.4200439453125,280.7475280761719,293.30096435546875,291.00927734375,1.0,0.394632875919342,0.7850135564804077,0.7850135564804077,1.0,1.0,-1.7172762155532837,0.747136116027832,0.9701400399208068,0.3510029315948486,0.0,0.0,0.711392343044281,121.0208969116211,145.0,-112.7643051147461,-21053.431640625,641.1837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8674621582031,310.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29476.154296875,29880.0,0.0,0.0,0.4596372246742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000877618789673,1.1001017093658447,-1.4014904081705026e-05,0.0,0.0004664733423851,0.0,0.0,188.11602783203125,0.0,0.0,0.0,0.6557649970054626,4.0,0.0,1.0
643020,293.1958312988281,297.1499938964844,293.1499938964844,0.1004428118467331,-2300.962890625,304.15093994140625,0.6192175149917603,0.1564543694257736,0.1450337767601013,293.4812316894531,297.1499938964844,293.1499938964844,0.0116783836856484,-716.1035766601562,302.4789733886719,0.3907341659069061,0.050000000745058,0.05182795971632,293.222900390625,297.1499938964844,293.1499938964844,0.3919741809368133,-5281.00341796875,304.1514892578125,0.8853927254676819,0.4725171625614166,0.3328567147254944,293.2773742675781,297.1499938964844,293.1499938964844,0.5697930455207825,-9614.9462890625,304.09686279296875,0.984669864177704,0.6393128037452698,0.6086239218711853,293.1694030761719,297.1499938964844,293.1499938964844,0.0209216475486755,-4465.970703125,304.1508483886719,0.4155794680118561,0.0576813481748104,0.2814988791942596,291.0191650390625,291.1499938964844,259.8922119140625,258.4578552246094,280.79400634765625,293.322509765625,291.02227783203125,1.0,0.4014749228954315,0.783653736114502,0.783653736114502,1.0,1.0,-1.7039473056793213,0.740633487701416,0.96331387758255,0.347476601600647,0.0,0.0,0.7301902174949646,130.86534118652344,148.0,-4.098357677459717,-21001.390625,660.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43914794921875,310.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29317.12109375,29880.0,0.0,0.0,0.4579069018363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621438264846802,1.162158727645874,-1.483142750657862e-05,0.0,0.0004647173045668,0.0,0.0,213.2560272216797,0.0,0.0,0.0,0.68217533826828,4.0,0.0,1.0
643080,293.1958312988281,297.1499938964844,293.1499938964844,0.1004428118467331,-2300.962890625,304.15093994140625,0.6192175149917603,0.1564543694257736,0.1450337767601013,293.4812316894531,297.1499938964844,293.1499938964844,0.0116783836856484,-716.1035766601562,302.4789733886719,0.3907341659069061,0.050000000745058,0.05182795971632,293.222900390625,297.1499938964844,293.1499938964844,0.3919741809368133,-5281.00341796875,304.1514892578125,0.8853927254676819,0.4725171625614166,0.3328567147254944,293.2773742675781,297.1499938964844,293.1499938964844,0.5697930455207825,-9614.9462890625,304.09686279296875,0.984669864177704,0.6393128037452698,0.6086239218711853,293.1694030761719,297.1499938964844,293.1499938964844,0.0209216475486755,-4465.970703125,304.1508483886719,0.4155794680118561,0.0576813481748104,0.2814988791942596,291.0191650390625,291.1499938964844,259.8922119140625,258.4578552246094,280.79400634765625,293.322509765625,291.02227783203125,1.0,0.4014749228954315,0.783653736114502,0.783653736114502,1.0,1.0,-1.7039473056793213,0.740633487701416,0.96331387758255,0.347476601600647,0.0,0.0,0.7301902174949646,130.86534118652344,148.0,-4.098357677459717,-21001.390625,660.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43914794921875,310.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29317.12109375,29880.0,0.0,0.0,0.4579069018363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621438264846802,1.162158727645874,-1.483142750657862e-05,0.0,0.0004647173045668,0.0,0.0,213.2560272216797,0.0,0.0,0.0,0.68217533826828,4.0,0.0,1.0
643140,293.1944580078125,297.1499938964844,293.1499938964844,0.0997734442353248,-2288.085205078125,304.1517333984375,0.6117635369300842,0.1555729061365127,0.1445237547159195,293.4960021972656,297.1499938964844,293.1499938964844,0.011437582783401,-708.7600708007812,302.3257751464844,0.3848247230052948,0.050000000745058,0.052126195281744,293.2240905761719,297.1499938964844,293.1499938964844,0.3893816471099853,-5252.0146484375,304.1552429199219,0.874504804611206,0.4704318046569824,0.3316468596458435,293.2909545898437,297.1499938964844,293.1499938964844,0.5638649463653564,-9517.4150390625,304.1240234375,0.9719755053520204,0.6333000659942627,0.6024181842803955,293.1719665527344,297.1499938964844,293.1499938964844,0.0203878581523895,-4406.78857421875,304.1514587402344,0.4076178669929504,0.056671105325222,0.2783539295196533,291.0480651855469,291.1499938964844,259.9397888183594,258.4947814941406,280.8341369628906,293.33514404296875,291.04962158203125,1.0,0.4061991274356842,0.7822938561439514,0.7822938561439514,1.0,1.0,-1.691206932067871,0.7344744801521301,0.9567325115203856,0.3438800275325775,0.0,0.0,0.7416043877601624,138.14328002929688,151.0,23.813356399536133,-20834.626953125,672.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05029296875,309.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,29488.228515625,28800.0,0.0,0.0,0.4574382305145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994740962982178,1.1994894742965698,-1.5405472368001938e-05,0.0,0.0004642416315618,0.0,0.0,230.1891632080078,0.0,0.0,0.0,0.6839337944984436,4.0,0.0,1.0
643200,293.1944580078125,297.1499938964844,293.1499938964844,0.0997734442353248,-2288.085205078125,304.1517333984375,0.6117635369300842,0.1555729061365127,0.1445237547159195,293.4960021972656,297.1499938964844,293.1499938964844,0.011437582783401,-708.7600708007812,302.3257751464844,0.3848247230052948,0.050000000745058,0.052126195281744,293.2240905761719,297.1499938964844,293.1499938964844,0.3893816471099853,-5252.0146484375,304.1552429199219,0.874504804611206,0.4704318046569824,0.3316468596458435,293.2909545898437,297.1499938964844,293.1499938964844,0.5638649463653564,-9517.4150390625,304.1240234375,0.9719755053520204,0.6333000659942627,0.6024181842803955,293.1719665527344,297.1499938964844,293.1499938964844,0.0203878581523895,-4406.78857421875,304.1514587402344,0.4076178669929504,0.056671105325222,0.2783539295196533,291.0480651855469,291.1499938964844,259.9397888183594,258.4947814941406,280.8341369628906,293.33514404296875,291.04962158203125,1.0,0.4061991274356842,0.7822938561439514,0.7822938561439514,1.0,1.0,-1.691206932067871,0.7344744801521301,0.9567325115203856,0.3438800275325775,0.0,0.0,0.7416043877601624,138.14328002929688,151.0,23.813356399536133,-20834.626953125,672.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05029296875,309.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,29488.228515625,28800.0,0.0,0.0,0.4574382305145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994740962982178,1.1994894742965698,-1.5405472368001938e-05,0.0,0.0004642416315618,0.0,0.0,230.1891632080078,0.0,0.0,0.0,0.6839337944984436,4.0,0.0,1.0
643260,293.19287109375,297.1499938964844,293.1499938964844,0.0993373245000839,-2280.021728515625,304.1518859863281,0.6058078408241272,0.1547658592462539,0.1439978927373886,293.510498046875,297.1499938964844,293.1499938964844,0.0111972279846668,-701.7218627929688,302.1641845703125,0.3805286288261413,0.050000000745058,0.0523557513952255,293.2250061035156,297.1499938964844,293.1499938964844,0.3876210153102875,-5232.9453125,304.156494140625,0.8664209842681885,0.4683658182621002,0.3303776979446411,293.2948913574219,297.1499938964844,293.1499938964844,0.5604820847511292,-9463.42578125,304.1382141113281,0.9621121287345886,0.6289246678352356,0.5982933044433594,293.1737670898437,297.1499938964844,293.1499938964844,0.0199302807450294,-4357.13330078125,304.1517333984375,0.4014047086238861,0.0557458624243736,0.2751838266849518,291.0466613769531,291.1499938964844,259.9861755371094,258.53082275390625,280.8692321777344,293.343994140625,291.0484619140625,1.0,0.4096935093402862,0.7813225388526917,0.7813225388526917,1.0,1.0,-1.6805678606033323,0.7293586730957031,0.9512091875076294,0.3409036099910736,0.0,0.0,0.7557364702224731,143.7293243408203,154.0,13.975825309753418,-20638.857421875,680.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504272460937,309.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28470.427734375,28800.0,0.0,0.0,0.4574572443962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169936895370483,1.21700918674469,-1.5432380678248592e-05,0.0,0.0004642609274014,0.0,0.0,235.71983337402344,0.0,0.0,0.0,0.7040016055107117,4.0,0.0,1.0
643320,293.19287109375,297.1499938964844,293.1499938964844,0.0993373245000839,-2280.021728515625,304.1518859863281,0.6058078408241272,0.1547658592462539,0.1439978927373886,293.510498046875,297.1499938964844,293.1499938964844,0.0111972279846668,-701.7218627929688,302.1641845703125,0.3805286288261413,0.050000000745058,0.0523557513952255,293.2250061035156,297.1499938964844,293.1499938964844,0.3876210153102875,-5232.9453125,304.156494140625,0.8664209842681885,0.4683658182621002,0.3303776979446411,293.2948913574219,297.1499938964844,293.1499938964844,0.5604820847511292,-9463.42578125,304.1382141113281,0.9621121287345886,0.6289246678352356,0.5982933044433594,293.1737670898437,297.1499938964844,293.1499938964844,0.0199302807450294,-4357.13330078125,304.1517333984375,0.4014047086238861,0.0557458624243736,0.2751838266849518,291.0466613769531,291.1499938964844,259.9861755371094,258.53082275390625,280.8692321777344,293.343994140625,291.0484619140625,1.0,0.4096935093402862,0.7813225388526917,0.7813225388526917,1.0,1.0,-1.6805678606033323,0.7293586730957031,0.9512091875076294,0.3409036099910736,0.0,0.0,0.7557364702224731,143.7293243408203,154.0,13.975825309753418,-20638.857421875,680.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504272460937,309.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28470.427734375,28800.0,0.0,0.0,0.4574572443962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169936895370483,1.21700918674469,-1.5432380678248592e-05,0.0,0.0004642609274014,0.0,0.0,235.71983337402344,0.0,0.0,0.0,0.7040016055107117,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0986915677785873,-2267.609619140625,304.15234375,0.6009122729301453,0.1540434807538986,0.1435105204582214,293.5245056152344,297.1499938964844,293.1499938964844,0.0109198559075593,-692.29833984375,302.003662109375,0.3771633803844452,0.050000000745058,0.0525448471307754,293.2257385253906,297.1499938964844,293.1499938964844,0.3848655521869659,-5202.6484375,304.15887451171875,0.8599280118942261,0.4663161635398865,0.3290953040122986,293.29595947265625,297.1499938964844,293.1499938964844,0.5559353828430176,-9395.97265625,304.14959716796875,0.9537466168403624,0.6250335574150085,0.5947640538215637,293.17498779296875,297.1499938964844,293.1499938964844,0.019440310075879,-4300.8271484375,304.1519775390625,0.395986944437027,0.0548974350094795,0.272194504737854,291.0740966796875,291.1499938964844,260.0313415527344,258.5660400390625,280.9024353027344,293.3515930175781,291.07598876953125,1.0,0.4124361574649811,0.7803512215614319,0.7803512215614319,1.0,1.0,-1.670843243598938,0.7246748208999634,0.9461684226989746,0.3381725549697876,0.0,0.0,0.7640101313591003,148.31185913085938,157.0,30.98810386657715,-20523.57421875,686.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,309.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,28525.841796875,28800.0,0.0,0.0,0.4580126106739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446173429489136,1.2446331977844238,-1.585783320479095e-05,0.0,0.0004648245812859,0.0,0.0,248.9447021484375,0.0,0.0,0.0,0.7163200378417969,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0986915677785873,-2267.609619140625,304.15234375,0.6009122729301453,0.1540434807538986,0.1435105204582214,293.5245056152344,297.1499938964844,293.1499938964844,0.0109198559075593,-692.29833984375,302.003662109375,0.3771633803844452,0.050000000745058,0.0525448471307754,293.2257385253906,297.1499938964844,293.1499938964844,0.3848655521869659,-5202.6484375,304.15887451171875,0.8599280118942261,0.4663161635398865,0.3290953040122986,293.29595947265625,297.1499938964844,293.1499938964844,0.5559353828430176,-9395.97265625,304.14959716796875,0.9537466168403624,0.6250335574150085,0.5947640538215637,293.17498779296875,297.1499938964844,293.1499938964844,0.019440310075879,-4300.8271484375,304.1519775390625,0.395986944437027,0.0548974350094795,0.272194504737854,291.0740966796875,291.1499938964844,260.0313415527344,258.5660400390625,280.9024353027344,293.3515930175781,291.07598876953125,1.0,0.4124361574649811,0.7803512215614319,0.7803512215614319,1.0,1.0,-1.670843243598938,0.7246748208999634,0.9461684226989746,0.3381725549697876,0.0,0.0,0.7640101313591003,148.31185913085938,157.0,30.98810386657715,-20523.57421875,686.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,309.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,28525.841796875,28800.0,0.0,0.0,0.4580126106739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446173429489136,1.2446331977844238,-1.585783320479095e-05,0.0,0.0004648245812859,0.0,0.0,248.9447021484375,0.0,0.0,0.0,0.7163200378417969,4.0,0.0,1.0
643500,293.19012451171875,297.1499938964844,293.1499938964844,0.0983887761831283,-2261.793212890625,304.1524658203125,0.5987340807914734,0.1537113040685653,0.1432843655347824,293.53131103515625,297.1499938964844,293.1499938964844,0.0107796946540474,-687.3950805664062,301.9222412109375,0.3757038712501526,0.050000000745058,0.0526295863091945,293.2260437011719,297.1499938964844,293.1499938964844,0.3834879100322723,-5187.6025390625,304.1597595214844,0.857062816619873,0.4652965068817138,0.3284497261047363,293.2960510253906,297.1499938964844,293.1499938964844,0.5536468625068665,-9363.01171875,304.15380859375,0.9499092698097228,0.6231660842895508,0.593080461025238,293.1754150390625,297.1499938964844,293.1499938964844,0.0192081853747367,-4273.791015625,304.15203857421875,0.3933746814727783,0.0544926524162292,0.2707529366016388,291.0871887207031,291.1499938964844,260.0534973144531,258.5833435058594,280.9186096191406,293.35516357421875,291.0890808105469,1.0,0.4136194586753845,0.779865562915802,0.779865562915802,1.0,1.0,-1.666146159172058,0.7224110960960388,0.9437350034713744,0.3368509411811828,0.0,0.0,0.7668783068656921,150.3587188720703,157.0,33.70123672485352,-20463.205078125,688.9107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067687988281,309.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28572.96875,27720.0,0.0,0.0,0.4583948254585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546799182891846,1.2546958923339844,-1.6021209376049228e-05,0.0,0.0004652124771382,0.0,0.0,253.9617919921875,0.0,0.0,0.0,0.705877423286438,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0982344523072242,-2259.01513671875,304.1522827148437,0.5966907143592834,0.1533973962068557,0.1430701166391372,293.5379638671875,297.1499938964844,293.1499938964844,0.0106503097340464,-683.1903076171875,301.8374328613281,0.3743513822555542,0.050000000745058,0.05270966142416,293.226318359375,297.1499938964844,293.1499938964844,0.3826412260532379,-5178.7490234375,304.1595153808594,0.8543831706047058,0.4642845392227173,0.3278040885925293,293.2959289550781,297.1499938964844,293.1499938964844,0.552084743976593,-9341.068359375,304.1559143066406,0.946239709854126,0.6213382482528687,0.5914303660392761,293.1758117675781,297.1499938964844,293.1499938964844,0.0190182868391275,-4252.603515625,304.1520080566406,0.390747457742691,0.0540968552231788,0.2693355083465576,291.08477783203125,291.1499938964844,260.0753173828125,258.6004333496094,280.9344177246094,293.358642578125,291.0840148925781,1.0,0.4147137105464935,0.7794297933578491,0.7794297933578491,1.0,1.0,-1.661526799201965,0.7201917767524719,0.9413349628448486,0.3355572819709778,0.0,0.0,0.771293580532074,152.2894287109375,160.0,10.030157089233398,-20335.99609375,691.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,309.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27728.63671875,27720.0,0.0,0.0,0.458675742149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447892427444458,1.2448049783706665,-1.568014340591617e-05,0.0,0.0004654975782614,0.0,0.0,246.9934997558593,0.0,0.0,0.0,0.7139686942100525,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0977141708135604,-2249.017333984375,304.15240478515625,0.5929351449012756,0.1528258621692657,0.1426828205585479,293.5509033203125,297.1499938964844,293.1499938964844,0.0103732300922274,-673.0857543945312,301.6702880859375,0.3718919157981872,0.050000000745058,0.0528592728078365,293.2266845703125,297.1499938964844,293.1499938964844,0.3800027668476105,-5150.03564453125,304.1607971191406,0.8494573831558228,0.4622737467288971,0.3265197575092315,293.2953186035156,297.1499938964844,293.1499938964844,0.5475977659225464,-9278.1474609375,304.1614685058594,0.9393069744110109,0.6177656650543213,0.5882161855697632,293.1763916015625,297.1499938964844,293.1499938964844,0.0185859687626361,-4201.34912109375,304.1520690917969,0.3854259848594665,0.0533244162797927,0.2665502727031708,291.10595703125,291.1499938964844,260.1181030273437,258.634033203125,280.96539306640625,293.3653869628906,291.1083374023437,1.0,0.4167069792747497,0.7785581946372986,0.7785581946372986,1.0,1.0,-1.6524962186813354,0.7158534526824951,0.9366427659988404,0.3330265879631042,0.0,0.0,0.7762107849121094,155.88922119140625,148.0,31.395299911499023,-20253.138671875,694.5679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,309.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27592.662109375,27720.0,0.0,0.0,0.4591839015483856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2599108219146729,1.259926676750183,-1.5879388229222968e-05,0.0,0.0004660132690332,0.0,0.0,254.00296020507807,0.0,0.0,0.0,0.7204250693321228,4.0,0.0,1.0
