time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0977141708135604,-2249.017333984375,304.15240478515625,0.5929351449012756,0.1528258621692657,0.1426828205585479,293.5509033203125,297.1499938964844,293.1499938964844,0.0103732300922274,-673.0857543945312,301.6702880859375,0.3718919157981872,0.050000000745058,0.0528592728078365,293.2266845703125,297.1499938964844,293.1499938964844,0.3800027668476105,-5150.03564453125,304.1607971191406,0.8494573831558228,0.4622737467288971,0.3265197575092315,293.2953186035156,297.1499938964844,293.1499938964844,0.5475977659225464,-9278.1474609375,304.1614685058594,0.9393069744110109,0.6177656650543213,0.5882161855697632,293.1763916015625,297.1499938964844,293.1499938964844,0.0185859687626361,-4201.34912109375,304.1520690917969,0.3854259848594665,0.0533244162797927,0.2665502727031708,291.10595703125,291.1499938964844,260.1181030273437,258.634033203125,280.96539306640625,293.3653869628906,291.1083374023437,1.0,0.4167069792747497,0.7785581946372986,0.7785581946372986,1.0,1.0,-1.6524962186813354,0.7158534526824951,0.9366427659988404,0.3330265879631042,0.0,0.0,0.7762107849121094,155.88922119140625,148.0,31.395299911499023,-20253.138671875,694.5679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,309.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27592.662109375,27720.0,0.0,0.0,0.4591839015483856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2599108219146729,1.259926676750183,-1.5879388229222968e-05,0.0,0.0004660132690332,0.0,0.0,254.00296020507807,0.0,0.0,0.0,0.7204250693321228,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0970016941428184,-2235.251708984375,304.1528015136719,0.5935747027397156,0.1523660123348236,0.1421720385551452,293.5632629394531,297.1499938964844,293.1499938964844,0.010031197220087,-659.3858642578125,301.50341796875,0.3730213046073913,0.050000000745058,0.0527900718152523,293.22686767578125,297.1499938964844,293.1499938964844,0.3767878413200378,-5114.8818359375,304.1625366210937,0.8500074148178101,0.4602929353713989,0.3250854313373565,293.2943420410156,297.1499938964844,293.1499938964844,0.5423082113265991,-9204.90234375,304.1664123535156,0.9395549297332764,0.6142787337303162,0.584858775138855,293.1766357421875,297.1499938964844,293.1499938964844,0.0180269666016101,-4133.36376953125,304.1523132324219,0.3838042616844177,0.0526063814759254,0.2629098892211914,291.1395568847656,291.1499938964844,260.1596984863281,258.6669006347656,280.9969177246094,293.3719177246094,291.1421203613281,1.0,0.4136084616184234,0.7776866555213928,0.7776866555213928,1.0,1.0,-1.6416774988174438,0.7106806635856628,0.930996835231781,0.3300479650497436,0.0,0.0,0.775399386882782,153.91342163085938,136.0,43.09194946289063,-20137.052734375,681.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775817871094,309.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.087890625,26640.0,0.0,0.0,0.4595272541046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635771036148071,1.263593077659607,-1.596054426045157e-05,0.0,0.0004663617582991,0.0,0.0,256.0963439941406,0.0,0.0,0.0,0.707050085067749,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0970016941428184,-2235.251708984375,304.1528015136719,0.5935747027397156,0.1523660123348236,0.1421720385551452,293.5632629394531,297.1499938964844,293.1499938964844,0.010031197220087,-659.3858642578125,301.50341796875,0.3730213046073913,0.050000000745058,0.0527900718152523,293.22686767578125,297.1499938964844,293.1499938964844,0.3767878413200378,-5114.8818359375,304.1625366210937,0.8500074148178101,0.4602929353713989,0.3250854313373565,293.2943420410156,297.1499938964844,293.1499938964844,0.5423082113265991,-9204.90234375,304.1664123535156,0.9395549297332764,0.6142787337303162,0.584858775138855,293.1766357421875,297.1499938964844,293.1499938964844,0.0180269666016101,-4133.36376953125,304.1523132324219,0.3838042616844177,0.0526063814759254,0.2629098892211914,291.1395568847656,291.1499938964844,260.1596984863281,258.6669006347656,280.9969177246094,293.3719177246094,291.1421203613281,1.0,0.4136084616184234,0.7776866555213928,0.7776866555213928,1.0,1.0,-1.6416774988174438,0.7106806635856628,0.930996835231781,0.3300479650497436,0.0,0.0,0.775399386882782,153.91342163085938,136.0,43.09194946289063,-20137.052734375,681.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775817871094,309.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.087890625,26640.0,0.0,0.0,0.4595272541046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635771036148071,1.263593077659607,-1.596054426045157e-05,0.0,0.0004663617582991,0.0,0.0,256.0963439941406,0.0,0.0,0.0,0.707050085067749,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0964778438210487,-2225.378662109375,304.1527404785156,0.5974516868591309,0.1520640701055526,0.1416580975055694,293.5747985839844,297.1499938964844,293.1499938964844,0.0096780899912118,-644.9751586914062,301.33038330078125,0.3767164349555969,0.050000000745058,0.052571028470993,293.2265930175781,297.1499938964844,293.1499938964844,0.3742266297340393,-5087.41845703125,304.1626892089844,0.854491651058197,0.4584012031555176,0.3235958814620971,293.2928161621094,297.1499938964844,293.1499938964844,0.537924587726593,-9145.611328125,304.1683044433594,0.9449376463890076,0.6109330058097839,0.5814738273620605,293.1763610839844,297.1499938964844,293.1499938964844,0.0174889042973518,-4068.1064453125,304.1524353027344,0.3850686848163605,0.0519834272563457,0.2589641213417053,291.1500549316406,291.1499938964844,260.2001037597656,258.69903564453125,281.0280456542969,293.3779602050781,291.1524658203125,1.0,0.4075761139392853,0.7768371105194092,0.7768371105194092,1.0,1.0,-1.630207896232605,0.7052159905433655,0.9249919056892396,0.3268949091434479,0.0,0.0,0.7748319506645203,148.13131713867188,124.0,28.95838928222656,-19951.31640625,656.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,309.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26747.255859375,26640.0,0.0,0.0,0.4591721296310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240096092224121,1.2401114702224731,-1.5387387975351885e-05,0.0,0.0004660013364627,0.0,0.0,242.2460174560547,0.0,0.0,0.0,0.7086575031280518,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0964778438210487,-2225.378662109375,304.1527404785156,0.5974516868591309,0.1520640701055526,0.1416580975055694,293.5747985839844,297.1499938964844,293.1499938964844,0.0096780899912118,-644.9751586914062,301.33038330078125,0.3767164349555969,0.050000000745058,0.052571028470993,293.2265930175781,297.1499938964844,293.1499938964844,0.3742266297340393,-5087.41845703125,304.1626892089844,0.854491651058197,0.4584012031555176,0.3235958814620971,293.2928161621094,297.1499938964844,293.1499938964844,0.537924587726593,-9145.611328125,304.1683044433594,0.9449376463890076,0.6109330058097839,0.5814738273620605,293.1763610839844,297.1499938964844,293.1499938964844,0.0174889042973518,-4068.1064453125,304.1524353027344,0.3850686848163605,0.0519834272563457,0.2589641213417053,291.1500549316406,291.1499938964844,260.2001037597656,258.69903564453125,281.0280456542969,293.3779602050781,291.1524658203125,1.0,0.4075761139392853,0.7768371105194092,0.7768371105194092,1.0,1.0,-1.630207896232605,0.7052159905433655,0.9249919056892396,0.3268949091434479,0.0,0.0,0.7748319506645203,148.13131713867188,124.0,28.95838928222656,-19951.31640625,656.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,309.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26747.255859375,26640.0,0.0,0.0,0.4591721296310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240096092224121,1.2401114702224731,-1.5387387975351885e-05,0.0,0.0004660013364627,0.0,0.0,242.2460174560547,0.0,0.0,0.0,0.7086575031280518,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0957819744944572,-2211.89404296875,304.1529846191406,0.6035462617874146,0.1518934220075607,0.1411855220794677,293.5856018066406,297.1499938964844,293.1499938964844,0.0093014352023601,-628.2680053710938,301.1614685058594,0.3822290599346161,0.050000000745058,0.0522640645503997,293.2260437011719,297.1499938964844,293.1499938964844,0.3708379566669464,-5050.3876953125,304.1640930175781,0.8618373870849609,0.4565697014331817,0.3220910131931305,293.2909545898437,297.1499938964844,293.1499938964844,0.5323787331581116,-9069.896484375,304.1714172363281,0.9536890387535096,0.607688307762146,0.5781104564666748,293.1757202148437,297.1499938964844,293.1499938964844,0.0169161520898342,-3994.986572265625,304.152587890625,0.3884567320346832,0.0514477118849754,0.2550084292888641,291.1857604980469,291.1499938964844,260.23931884765625,258.7304992675781,281.0584716796875,293.38360595703125,291.18829345703125,1.0,0.3996390700340271,0.7759876251220703,0.7759876251220703,1.0,1.0,-1.6186779737472534,0.6997289061546326,0.9189490675926208,0.3237275183200836,0.0,0.0,0.7676792144775391,140.1235809326172,112.0,43.16189193725586,-19829.34765625,626.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,309.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26811.880859375,26640.0,0.0,0.0,0.4582690298557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270615100860596,1.2270766496658323,-1.5206721400318202e-05,0.0,0.000465084798634,0.0,0.0,236.2567749023437,0.0,0.0,0.0,0.7025468349456787,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0957819744944572,-2211.89404296875,304.1529846191406,0.6035462617874146,0.1518934220075607,0.1411855220794677,293.5856018066406,297.1499938964844,293.1499938964844,0.0093014352023601,-628.2680053710938,301.1614685058594,0.3822290599346161,0.050000000745058,0.0522640645503997,293.2260437011719,297.1499938964844,293.1499938964844,0.3708379566669464,-5050.3876953125,304.1640930175781,0.8618373870849609,0.4565697014331817,0.3220910131931305,293.2909545898437,297.1499938964844,293.1499938964844,0.5323787331581116,-9069.896484375,304.1714172363281,0.9536890387535096,0.607688307762146,0.5781104564666748,293.1757202148437,297.1499938964844,293.1499938964844,0.0169161520898342,-3994.986572265625,304.152587890625,0.3884567320346832,0.0514477118849754,0.2550084292888641,291.1857604980469,291.1499938964844,260.23931884765625,258.7304992675781,281.0584716796875,293.38360595703125,291.18829345703125,1.0,0.3996390700340271,0.7759876251220703,0.7759876251220703,1.0,1.0,-1.6186779737472534,0.6997289061546326,0.9189490675926208,0.3237275183200836,0.0,0.0,0.7676792144775391,140.1235809326172,112.0,43.16189193725586,-19829.34765625,626.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,309.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26811.880859375,26640.0,0.0,0.0,0.4582690298557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270615100860596,1.2270766496658323,-1.5206721400318202e-05,0.0,0.000465084798634,0.0,0.0,236.2567749023437,0.0,0.0,0.0,0.7025468349456787,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.095465175807476,-2205.766845703125,304.15301513671875,0.6072423458099365,0.1518493145704269,0.1409678906202316,293.5907592773437,297.1499938964844,293.1499938964844,0.0091152321547269,-619.7758178710938,301.0762023925781,0.385555237531662,0.050000000745058,0.0520892441272735,293.2257080078125,297.1499938964844,293.1499938964844,0.3691939413547516,-5032.49560546875,304.1645202636719,0.8664436340332031,0.4556722342967987,0.3213353157043457,293.2899780273437,297.1499938964844,293.1499938964844,0.5296733379364014,-9033.2216796875,304.17242431640625,0.9589760899543762,0.606099009513855,0.5764374732971191,293.1752624511719,297.1499938964844,293.1499938964844,0.0166433360427618,-3959.56884765625,304.152587890625,0.3907727897167206,0.051207061856985,0.2530592381954193,291.2018737792969,291.1499938964844,260.25848388671875,258.7459716796875,281.07342529296875,293.3863220214844,291.2041320800781,1.0,0.395166277885437,0.7755628228187561,0.7755628228187561,1.0,1.0,-1.6129506826400757,0.697005033493042,0.9159457087516784,0.32215416431427,0.0,0.0,0.7625957131385803,135.58084106445312,112.0,43.24231719970703,-19757.818359375,610.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30194091796875,309.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26867.953125,25560.0,0.0,0.0,0.4575806856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161482572555542,1.2161632776260376,-1.5057489690661896e-05,0.0,0.0004643862193915,0.0,0.0,231.3324584960937,0.0,0.0,0.0,0.6825919151306152,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0953133031725883,-2203.02685546875,304.1527404785156,0.6113061904907227,0.1518296897411346,0.1407635658979416,293.5957946777344,297.1499938964844,293.1499938964844,0.0089393900707364,-611.9891967773438,300.9862670898437,0.3892267942428589,0.050000000745058,0.0519044399261474,293.2253112792969,297.1499938964844,293.1499938964844,0.3681437373161316,-5021.5419921875,304.16375732421875,0.871645987033844,0.4547906517982483,0.3205814659595489,293.28887939453125,297.1499938964844,293.1499938964844,0.5277985334396362,-9008.76171875,304.1717224121094,0.9647239446640016,0.6045382618904114,0.5747770667076111,293.1748046875,297.1499938964844,293.1499938964844,0.0164111275225877,-3930.360595703125,304.1525573730469,0.3933400213718414,0.0509816817939281,0.251135766506195,291.200439453125,291.1499938964844,260.2773742675781,258.7612609863281,281.08807373046875,293.3889465332031,291.19940185546875,1.0,0.3904325366020202,0.7751692533493042,0.7751692533493042,1.0,1.0,-1.6072756052017212,0.6943113803863525,0.9129642248153688,0.3205993771553039,0.0,0.0,0.7591813802719116,130.78684997558594,100.0,14.40344524383545,-19611.255859375,593.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,309.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26030.560546875,25560.0,0.0,0.0,0.456592857837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848808526992798,1.1848952770233154,-1.4412228665605651e-05,0.0,0.0004633837088476,0.0,0.0,215.2229919433593,0.0,0.0,0.0,0.6809336543083191,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.0948595479130745,-2194.349853515625,304.152587890625,0.6201460957527161,0.1518552452325821,0.1403961926698684,293.60565185546875,297.1499938964844,293.1499938964844,0.0085870390757918,-595.3823852539062,300.8092346191406,0.396853893995285,0.050000000745058,0.0515133552253246,293.22442626953125,297.1499938964844,293.1499938964844,0.3653740882873535,-4991.62255859375,304.1638488769531,0.8838571906089783,0.4530662894248962,0.3190902173519134,293.2865600585937,297.1499938964844,293.1499938964844,0.5231424570083618,-8946.23046875,304.1723022460937,0.9772295355796814,0.6014910936355591,0.5715150237083435,293.1737365722656,297.1499938964844,293.1499938964844,0.015925770625472,-3866.3798828125,304.1524963378906,0.3991071879863739,0.0505702719092369,0.2473755776882171,291.2161865234375,291.1499938964844,260.31427001953125,258.7914123535156,281.1167907714844,293.3941345214844,291.21807861328125,1.0,0.3803294897079468,0.7743819952011108,0.7743819952011108,1.0,1.0,-1.5961437225341797,0.689030110836029,0.9071136116981506,0.3175488710403442,0.0,0.0,0.7497231364250183,120.66085052490234,88.0,26.305559158325195,-19485.7421875,558.5612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,309.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25858.474609375,25560.0,0.0,0.0,0.4540482461452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601572036743164,1.1601711511611938,-1.4021239621797577e-05,0.0,0.0004608012386597,0.0,0.0,204.1768341064453,0.0,0.0,0.0,0.6693317294120789,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0948595479130745,-2194.349853515625,304.152587890625,0.6201460957527161,0.1518552452325821,0.1403961926698684,293.60565185546875,297.1499938964844,293.1499938964844,0.0085870390757918,-595.3823852539062,300.8092346191406,0.396853893995285,0.050000000745058,0.0515133552253246,293.22442626953125,297.1499938964844,293.1499938964844,0.3653740882873535,-4991.62255859375,304.1638488769531,0.8838571906089783,0.4530662894248962,0.3190902173519134,293.2865600585937,297.1499938964844,293.1499938964844,0.5231424570083618,-8946.23046875,304.1723022460937,0.9772295355796814,0.6014910936355591,0.5715150237083435,293.1737365722656,297.1499938964844,293.1499938964844,0.015925770625472,-3866.3798828125,304.1524963378906,0.3991071879863739,0.0505702719092369,0.2473755776882171,291.2161865234375,291.1499938964844,260.31427001953125,258.7914123535156,281.1167907714844,293.3941345214844,291.21807861328125,1.0,0.3803294897079468,0.7743819952011108,0.7743819952011108,1.0,1.0,-1.5961437225341797,0.689030110836029,0.9071136116981506,0.3175488710403442,0.0,0.0,0.7497231364250183,120.66085052490234,88.0,26.305559158325195,-19485.7421875,558.5612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,309.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25858.474609375,25560.0,0.0,0.0,0.4540482461452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601572036743164,1.1601711511611938,-1.4021239621797577e-05,0.0,0.0004608012386597,0.0,0.0,204.1768341064453,0.0,0.0,0.0,0.6693317294120789,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0944295153021812,-2186.07763671875,304.1524353027344,0.630083441734314,0.1519654989242553,0.1400842517614364,293.6151123046875,297.1499938964844,293.1499938964844,0.0082410490140318,-578.3814086914062,300.63140869140625,0.4048681557178497,0.050000000745058,0.0511041544377803,293.2235107421875,297.1499938964844,293.1499938964844,0.3625257313251495,-4960.7822265625,304.1639404296875,0.8985422849655151,0.4513671100139618,0.3176044821739197,293.28424072265625,297.1499938964844,293.1499938964844,0.5183925628662109,-8882.4169921875,304.1727600097656,0.9904433488845824,0.5985019207000732,0.5682924389839172,293.1725769042969,297.1499938964844,293.1499938964844,0.0154617996886372,-3803.486083984375,304.1524353027344,0.4058164656162262,0.0501998588442802,0.2437279373407364,291.2364501953125,291.1499938964844,260.3500061035156,258.82098388671875,281.14483642578125,293.39923095703125,291.2375793457031,1.0,0.3695434629917145,0.7735947966575623,0.7735947966575623,1.0,1.0,-1.5852458477020264,0.6838624477386475,0.901383340358734,0.3145614266395569,0.0,0.0,0.7367389798164368,110.08250427246094,76.0,25.174917221069336,-19330.384765625,523.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6525573730469,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25912.951171875,24480.0,0.0,0.0,0.4508597552776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128223896026611,1.12823748588562,-1.3589808986580463e-05,0.0,0.0004575653292704,0.0,0.0,191.14962768554688,0.0,0.0,0.0,0.6400009989738464,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0944295153021812,-2186.07763671875,304.1524353027344,0.630083441734314,0.1519654989242553,0.1400842517614364,293.6151123046875,297.1499938964844,293.1499938964844,0.0082410490140318,-578.3814086914062,300.63140869140625,0.4048681557178497,0.050000000745058,0.0511041544377803,293.2235107421875,297.1499938964844,293.1499938964844,0.3625257313251495,-4960.7822265625,304.1639404296875,0.8985422849655151,0.4513671100139618,0.3176044821739197,293.28424072265625,297.1499938964844,293.1499938964844,0.5183925628662109,-8882.4169921875,304.1727600097656,0.9904433488845824,0.5985019207000732,0.5682924389839172,293.1725769042969,297.1499938964844,293.1499938964844,0.0154617996886372,-3803.486083984375,304.1524353027344,0.4058164656162262,0.0501998588442802,0.2437279373407364,291.2364501953125,291.1499938964844,260.3500061035156,258.82098388671875,281.14483642578125,293.39923095703125,291.2375793457031,1.0,0.3695434629917145,0.7735947966575623,0.7735947966575623,1.0,1.0,-1.5852458477020264,0.6838624477386475,0.901383340358734,0.3145614266395569,0.0,0.0,0.7367389798164368,110.08250427246094,76.0,25.174917221069336,-19330.384765625,523.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6525573730469,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25912.951171875,24480.0,0.0,0.0,0.4508597552776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128223896026611,1.12823748588562,-1.3589808986580463e-05,0.0,0.0004575653292704,0.0,0.0,191.14962768554688,0.0,0.0,0.0,0.6400009989738464,4.0,0.0,1.0
644460,293.1650390625,297.1499938964844,293.1499938964844,0.0943914949893951,-2185.65234375,304.1517028808594,0.641046404838562,0.1522522717714309,0.1399253457784652,293.6230163574219,297.1499938964844,293.1499938964844,0.007935126312077,-563.4464721679688,300.44561767578125,0.4134473502635956,0.050000000745058,0.0507161617279052,293.2222900390625,297.1499938964844,293.1499938964844,0.360786885023117,-4942.7470703125,304.1622619628906,0.9152230620384216,0.449748545885086,0.3161754906177521,293.2796936035156,297.1499938964844,293.1499938964844,0.5085704326629639,-8745.84765625,304.1830749511719,0.9990000128746032,0.596000075340271,0.5586484670639038,293.1712951660156,297.1499938964844,293.1499938964844,0.015127464197576,-3759.130859375,304.150634765625,0.413475900888443,0.050000000745058,0.2406130582094192,291.2232360839844,291.1499938964844,260.38360595703125,258.8489685058594,281.1764221191406,293.4036560058594,291.22515869140625,1.0,0.3579842448234558,0.772839367389679,0.772839367389679,1.0,1.0,-1.5672391653060913,0.6753497123718262,0.8918894529342651,0.309970498085022,0.0,0.0,0.7280338406562805,99.91275024414062,64.0,6.243098735809326,-19054.08984375,485.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,309.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24842.82421875,24480.0,0.0,0.0,0.4467023909091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079501748085022,1.079514503479004,-1.269461336050881e-05,0.0,0.0004533461469691,0.0,0.0,169.9169464111328,0.0,0.0,0.0,0.6302660703659058,4.0,0.0,1.0
644520,293.1650390625,297.1499938964844,293.1499938964844,0.0943914949893951,-2185.65234375,304.1517028808594,0.641046404838562,0.1522522717714309,0.1399253457784652,293.6230163574219,297.1499938964844,293.1499938964844,0.007935126312077,-563.4464721679688,300.44561767578125,0.4134473502635956,0.050000000745058,0.0507161617279052,293.2222900390625,297.1499938964844,293.1499938964844,0.360786885023117,-4942.7470703125,304.1622619628906,0.9152230620384216,0.449748545885086,0.3161754906177521,293.2796936035156,297.1499938964844,293.1499938964844,0.5085704326629639,-8745.84765625,304.1830749511719,0.9990000128746032,0.596000075340271,0.5586484670639038,293.1712951660156,297.1499938964844,293.1499938964844,0.015127464197576,-3759.130859375,304.150634765625,0.413475900888443,0.050000000745058,0.2406130582094192,291.2232360839844,291.1499938964844,260.38360595703125,258.8489685058594,281.1764221191406,293.4036560058594,291.22515869140625,1.0,0.3579842448234558,0.772839367389679,0.772839367389679,1.0,1.0,-1.5672391653060913,0.6753497123718262,0.8918894529342651,0.309970498085022,0.0,0.0,0.7280338406562805,99.91275024414062,64.0,6.243098735809326,-19054.08984375,485.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,309.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24842.82421875,24480.0,0.0,0.0,0.4467023909091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079501748085022,1.079514503479004,-1.269461336050881e-05,0.0,0.0004533461469691,0.0,0.0,169.9169464111328,0.0,0.0,0.0,0.6302660703659058,4.0,0.0,1.0
644580,293.161376953125,297.1499938964844,293.1499938964844,0.0939243212342262,-2176.07763671875,304.15191650390625,0.6523030400276184,0.1526136547327041,0.139935165643692,293.6298217773437,297.1499938964844,293.1499938964844,0.0076226275414228,-546.2864990234375,300.2807312011719,0.4223608374595642,0.050000000745058,0.0503849126398563,293.22119140625,297.1499938964844,293.1499938964844,0.3569978773593902,-4900.56494140625,304.1645202636719,0.9326956272125244,0.4481412172317505,0.3148279786109924,293.24859619140625,297.1499938964844,293.1499938964844,0.4765214920043945,-8285.697265625,304.2253112792969,0.9990000128746032,0.5989586710929871,0.5297768712043762,293.1697082519531,297.1499938964844,293.1499938964844,0.0148346284404397,-3715.260498046875,304.1474304199219,0.422360897064209,0.050000000745058,0.2390043884515762,291.2796325683594,291.1499938964844,260.4143371582031,258.87457275390625,281.21881103515625,293.4052734375,291.2843017578125,1.0,0.3448996543884277,0.7720839977264404,0.7720839977264404,1.0,1.0,-1.5289751291275024,0.6575769186019897,0.8713982701301575,0.2999149858951568,0.0,0.0,0.7073138952255249,90.79141998291016,52.0,61.91203308105469,-18670.814453125,439.0845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,309.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24990.716796875,24480.0,0.0,0.0,0.4413863122463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374994277954102,1.037511706352234,-1.2188099390186837e-05,0.0,0.0004479509952943,0.0,0.0,155.1907958984375,0.0,0.0,0.0,0.6114447712898254,4.0,0.0,1.0
644640,293.161376953125,297.1499938964844,293.1499938964844,0.0939243212342262,-2176.07763671875,304.15191650390625,0.6523030400276184,0.1526136547327041,0.139935165643692,293.6298217773437,297.1499938964844,293.1499938964844,0.0076226275414228,-546.2864990234375,300.2807312011719,0.4223608374595642,0.050000000745058,0.0503849126398563,293.22119140625,297.1499938964844,293.1499938964844,0.3569978773593902,-4900.56494140625,304.1645202636719,0.9326956272125244,0.4481412172317505,0.3148279786109924,293.24859619140625,297.1499938964844,293.1499938964844,0.4765214920043945,-8285.697265625,304.2253112792969,0.9990000128746032,0.5989586710929871,0.5297768712043762,293.1697082519531,297.1499938964844,293.1499938964844,0.0148346284404397,-3715.260498046875,304.1474304199219,0.422360897064209,0.050000000745058,0.2390043884515762,291.2796325683594,291.1499938964844,260.4143371582031,258.87457275390625,281.21881103515625,293.4052734375,291.2843017578125,1.0,0.3448996543884277,0.7720839977264404,0.7720839977264404,1.0,1.0,-1.5289751291275024,0.6575769186019897,0.8713982701301575,0.2999149858951568,0.0,0.0,0.7073138952255249,90.79141998291016,52.0,61.91203308105469,-18670.814453125,439.0845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,309.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24990.716796875,24480.0,0.0,0.0,0.4413863122463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374994277954102,1.037511706352234,-1.2188099390186837e-05,0.0,0.0004479509952943,0.0,0.0,155.1907958984375,0.0,0.0,0.0,0.6114447712898254,4.0,0.0,1.0
644700,293.1596984863281,297.1499938964844,293.1499938964844,0.093693807721138,-2171.367431640625,304.1519775390625,0.6588934063911438,0.1527981609106063,0.1399359256029129,293.6331481933594,297.1499938964844,293.1499938964844,0.0074695809744298,-537.6952514648438,300.1981506347656,0.4277999103069305,0.050000000745058,0.0502141006290912,293.22076416015625,297.1499938964844,293.1499938964844,0.3550970554351806,-4879.48486328125,304.1653137207031,0.9426254630088806,0.4473231732845306,0.3141367137432098,293.2232971191406,297.1499938964844,293.1499938964844,0.4590393304824829,-8036.72802734375,304.2433776855469,0.9990000128746032,0.6026741862297058,0.5142548084259033,293.1687316894531,297.1499938964844,293.1499938964844,0.0146998241543769,-3694.422607421875,304.1465759277344,0.4277999103069305,0.050000000745058,0.2381940633058548,291.3078308105469,291.1499938964844,260.4286499023437,258.88653564453125,281.24188232421875,293.4083557128906,291.31201171875,1.0,0.3378910422325134,0.7717062830924988,0.7717062830924988,1.0,1.0,-1.5083345174789429,0.648007333278656,0.8603271842002869,0.294557124376297,0.0,0.0,0.6939483284950256,86.08056640625,52.0,68.53876495361328,-18427.806640625,415.6921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856384277344,309.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25104.248046875,23400.0,0.0,0.0,0.4380903244018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006440043449402,1.0064518451690674,-1.18282705443562e-05,0.0,0.0004446059756446,0.0,0.0,144.9411163330078,0.0,0.0,0.0,0.5829998254776001,4.0,0.0,1.0
644760,293.1580810546875,297.1499938964844,293.1499938964844,0.0936412662267685,-2170.333984375,304.1517028808594,0.6662358641624451,0.1529938876628875,0.1399419754743576,293.636474609375,297.1499938964844,293.1499938964844,0.0073258210904896,-529.892578125,300.1092224121094,0.434064507484436,0.050000000745058,0.0500408187508583,293.2203369140625,297.1499938964844,293.1499938964844,0.353846788406372,-4866.09130859375,304.1647644042969,0.9531545639038086,0.4465124011039734,0.3134439289569855,293.1924743652344,297.1499938964844,293.1499938964844,0.4415377974510193,-7787.94140625,304.2581481933594,0.9990000128746032,0.6077863574028015,0.4980141222476959,293.1675720214844,297.1499938964844,293.1499938964844,0.0145990177989006,-3679.8310546875,304.1463317871094,0.434064507484436,0.050000000745058,0.2373721003532409,291.3161926269531,291.1499938964844,260.4423217773437,258.89794921875,281.2678527832031,293.4165954589844,291.316162109375,1.0,0.3305956721305847,0.7714754343032837,0.7714754343032837,1.0,1.0,-1.4868189096450806,0.6380763053894043,0.8487426042556763,0.2890087962150574,0.0,0.0,0.6818099021911621,81.29743194580078,70.0,38.66231155395508,-18083.19140625,392.2167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553161621094,309.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,24279.302734375,23400.0,0.0,0.0,0.4341581165790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552943706512452,0.9553053975105286,-1.1032430847990328e-05,0.0,0.0004406152875162,0.0,0.0,127.20205688476562,0.0,0.0,0.0,0.5730190873146057,4.0,0.0,1.0
644820,293.15557861328125,297.1499938964844,293.1499938964844,0.0937576740980148,-2172.527587890625,304.15093994140625,0.6714938282966614,0.1532998830080032,0.1401437520980835,293.6434936523437,297.1499938964844,293.1499938964844,0.0070926696062088,-517.2686767578125,299.9252624511719,0.4383955895900726,0.050000000745058,0.0499332100152969,293.2198486328125,297.1499938964844,293.1499938964844,0.3518160879611969,-4844.5791015625,304.1631774902344,0.9589930176734924,0.4448278546333313,0.312212586402893,293.1327209472656,297.1499938964844,293.1499938964844,0.4283296167850494,-7613.50439453125,304.24285888671875,0.9990000128746032,0.6188690662384033,0.4876502156257629,293.16534423828125,297.1499938964844,293.1499938964844,0.0145345963537693,-3670.447021484375,304.1459655761719,0.4383955895900726,0.050000000745058,0.2368616461753845,291.3218688964844,291.1499938964844,260.4678039550781,258.9192810058594,281.3077087402344,293.447509765625,291.3197326660156,1.0,0.3268302083015442,0.7710137367248535,0.7710137367248535,1.0,1.0,-1.4723769426345823,0.6314316391944885,0.8409453630447388,0.2850562334060669,0.0,0.0,0.6581168174743652,78.30399322509766,88.0,4.060935020446777,-17774.744140625,377.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71539306640625,309.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,24068.919921875,23400.0,0.0,0.0,0.4250048398971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894152045249939,0.8894253969192505,-1.02468757177121e-05,0.0,0.0004313258687034,0.0,0.0,108.17005157470705,0.0,0.0,0.0,0.5447346568107605,4.0,0.0,1.0
644880,293.15557861328125,297.1499938964844,293.1499938964844,0.0937576740980148,-2172.527587890625,304.15093994140625,0.6714938282966614,0.1532998830080032,0.1401437520980835,293.6434936523437,297.1499938964844,293.1499938964844,0.0070926696062088,-517.2686767578125,299.9252624511719,0.4383955895900726,0.050000000745058,0.0499332100152969,293.2198486328125,297.1499938964844,293.1499938964844,0.3518160879611969,-4844.5791015625,304.1631774902344,0.9589930176734924,0.4448278546333313,0.312212586402893,293.1327209472656,297.1499938964844,293.1499938964844,0.4283296167850494,-7613.50439453125,304.24285888671875,0.9990000128746032,0.6188690662384033,0.4876502156257629,293.16534423828125,297.1499938964844,293.1499938964844,0.0145345963537693,-3670.447021484375,304.1459655761719,0.4383955895900726,0.050000000745058,0.2368616461753845,291.3218688964844,291.1499938964844,260.4678039550781,258.9192810058594,281.3077087402344,293.447509765625,291.3197326660156,1.0,0.3268302083015442,0.7710137367248535,0.7710137367248535,1.0,1.0,-1.4723769426345823,0.6314316391944885,0.8409453630447388,0.2850562334060669,0.0,0.0,0.6581168174743652,78.30399322509766,88.0,4.060935020446777,-17774.744140625,377.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71539306640625,309.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,24068.919921875,23400.0,0.0,0.0,0.4250048398971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894152045249939,0.8894253969192505,-1.02468757177121e-05,0.0,0.0004313258687034,0.0,0.0,108.17005157470705,0.0,0.0,0.0,0.5447346568107605,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0944242998957634,-2185.91552734375,304.1495056152344,0.6681417226791382,0.1534993201494217,0.1404238492250442,293.6508483886719,297.1499938964844,293.1499938964844,0.0069149113260209,-508.66217041015625,299.7179870605469,0.4350283443927765,0.050000000745058,0.0500161796808242,293.2196350097656,297.1499938964844,293.1499938964844,0.3517615795135498,-4845.9501953125,304.1588134765625,0.9521788954734802,0.4431004524230957,0.3110802769660949,293.1048278808594,297.1499938964844,293.1499938964844,0.4360080659389496,-7744.568359375,304.1986389160156,0.9990000128746032,0.6250386238098145,0.4956516921520233,293.1635437011719,297.1499938964844,293.1499938964844,0.0146559849381446,-3691.872802734375,304.1449890136719,0.4350283443927765,0.050000000745058,0.2372552156448364,291.26910400390625,291.1499938964844,260.49102783203125,258.938720703125,281.32489013671875,293.4678649902344,291.2629699707031,1.0,0.3306374251842499,0.7705520391464233,0.7705520391464233,1.0,1.0,-1.481521487236023,0.6355715394020081,0.8459499478340149,0.2872647047042846,0.0,0.0,0.6452065110206604,80.56779479980469,106.0,-63.30738830566406,-17683.703125,387.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9966125488281,309.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,23805.3515625,22320.0,0.0,0.0,0.4153260886669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433335423469543,0.8433432579040527,-9.702393981569912e-06,0.0,0.0004215031804051,0.0,0.0,95.95714569091795,0.0,0.0,0.0,0.5105013251304626,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0944242998957634,-2185.91552734375,304.1495056152344,0.6681417226791382,0.1534993201494217,0.1404238492250442,293.6508483886719,297.1499938964844,293.1499938964844,0.0069149113260209,-508.66217041015625,299.7179870605469,0.4350283443927765,0.050000000745058,0.0500161796808242,293.2196350097656,297.1499938964844,293.1499938964844,0.3517615795135498,-4845.9501953125,304.1588134765625,0.9521788954734802,0.4431004524230957,0.3110802769660949,293.1048278808594,297.1499938964844,293.1499938964844,0.4360080659389496,-7744.568359375,304.1986389160156,0.9990000128746032,0.6250386238098145,0.4956516921520233,293.1635437011719,297.1499938964844,293.1499938964844,0.0146559849381446,-3691.872802734375,304.1449890136719,0.4350283443927765,0.050000000745058,0.2372552156448364,291.26910400390625,291.1499938964844,260.49102783203125,258.938720703125,281.32489013671875,293.4678649902344,291.2629699707031,1.0,0.3306374251842499,0.7705520391464233,0.7705520391464233,1.0,1.0,-1.481521487236023,0.6355715394020081,0.8459499478340149,0.2872647047042846,0.0,0.0,0.6452065110206604,80.56779479980469,106.0,-63.30738830566406,-17683.703125,387.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9966125488281,309.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,23805.3515625,22320.0,0.0,0.0,0.4153260886669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433335423469543,0.8433432579040527,-9.702393981569912e-06,0.0,0.0004215031804051,0.0,0.0,95.95714569091795,0.0,0.0,0.0,0.5105013251304626,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0956399589776992,-2210.450439453125,304.1476745605469,0.6591036915779114,0.1536149084568023,0.1407599300146103,293.6586303710937,297.1499938964844,293.1499938964844,0.0067830285988748,-503.6351013183594,299.4831237792969,0.4268732070922851,0.050000000745058,0.050241895020008,293.2196044921875,297.1499938964844,293.1499938964844,0.3537416160106659,-4870.53857421875,304.1526794433594,0.9361171722412108,0.4413423538208008,0.3100330233573913,293.115966796875,297.1499938964844,293.1499938964844,0.4601998925209045,-8111.67919921875,304.1420593261719,0.9990000128746032,0.6240078210830688,0.5167996883392334,293.1634826660156,297.1499938964844,293.1499938964844,0.0149329584091901,-3739.9833984375,304.1398620605469,0.4268732070922851,0.050000000745058,0.2383259236812591,291.1542053222656,291.1499938964844,260.5121765136719,258.9564819335937,281.3158264160156,293.4627380371094,291.1476135253906,1.0,0.3401660025119781,0.7699568867683411,0.7699568867683411,1.0,1.0,-1.507604479789734,0.6474683284759521,0.8601362109184265,0.293832004070282,0.0,0.0,0.6523647308349609,86.76038360595703,124.0,-124.26898956298828,-17789.2265625,417.0578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1329040527344,309.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,22355.9375,22320.0,0.0,0.0,0.4062324464321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227124810218811,0.8227216601371765,-9.165985829895362e-06,0.0,0.0004122742975596,0.0,0.0,88.5837631225586,0.0,0.0,0.0,0.5126240253448486,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0956399589776992,-2210.450439453125,304.1476745605469,0.6591036915779114,0.1536149084568023,0.1407599300146103,293.6586303710937,297.1499938964844,293.1499938964844,0.0067830285988748,-503.6351013183594,299.4831237792969,0.4268732070922851,0.050000000745058,0.050241895020008,293.2196044921875,297.1499938964844,293.1499938964844,0.3537416160106659,-4870.53857421875,304.1526794433594,0.9361171722412108,0.4413423538208008,0.3100330233573913,293.115966796875,297.1499938964844,293.1499938964844,0.4601998925209045,-8111.67919921875,304.1420593261719,0.9990000128746032,0.6240078210830688,0.5167996883392334,293.1634826660156,297.1499938964844,293.1499938964844,0.0149329584091901,-3739.9833984375,304.1398620605469,0.4268732070922851,0.050000000745058,0.2383259236812591,291.1542053222656,291.1499938964844,260.5121765136719,258.9564819335937,281.3158264160156,293.4627380371094,291.1476135253906,1.0,0.3401660025119781,0.7699568867683411,0.7699568867683411,1.0,1.0,-1.507604479789734,0.6474683284759521,0.8601362109184265,0.293832004070282,0.0,0.0,0.6523647308349609,86.76038360595703,124.0,-124.26898956298828,-17789.2265625,417.0578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1329040527344,309.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,22355.9375,22320.0,0.0,0.0,0.4062324464321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227124810218811,0.8227216601371765,-9.165985829895362e-06,0.0,0.0004122742975596,0.0,0.0,88.5837631225586,0.0,0.0,0.0,0.5126240253448486,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0966057032346725,-2229.671875,304.1468505859375,0.6470974087715149,0.1536414176225662,0.1411312073469162,293.6673278808594,297.1499938964844,293.1499938964844,0.0066514480859041,-497.8466796875,299.2529296875,0.4167598783969879,0.050000000745058,0.0505850166082382,293.2201232910156,297.1499938964844,293.1499938964844,0.354762315750122,-4883.21142578125,304.15008544921875,0.9143400192260742,0.4394804835319519,0.3090150356292724,293.1637878417969,297.1499938964844,293.1499938964844,0.4941566884517669,-8608.640625,304.0881652832031,0.9990000128746032,0.6152525544166565,0.5473855137825012,293.1660461425781,297.1499938964844,293.1499938964844,0.0152023825794458,-3784.6201171875,304.1275939941406,0.4167598783969879,0.050000000745058,0.2399535328149795,291.0749206542969,291.1499938964844,260.5314636230469,258.9727478027344,281.2896728515625,293.4432067871094,291.0682373046875,1.0,0.3538646996021271,0.7693617939949036,0.7693617939949036,1.0,1.0,-1.5459070205688477,0.6650201082229614,0.880886971950531,0.3035805523395538,0.0,0.0,0.6675666570663452,96.16851043701172,127.0,-117.7215347290039,-18160.08984375,462.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0105285644531,309.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22038.09375,22320.0,0.0,0.0,0.3996815383434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484743237495422,0.848483681678772,-9.355543625133578e-06,0.0,0.0004056259349454,0.0,0.0,94.14252471923828,0.0,0.0,0.0,0.5227404832839966,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0966057032346725,-2229.671875,304.1468505859375,0.6470974087715149,0.1536414176225662,0.1411312073469162,293.6673278808594,297.1499938964844,293.1499938964844,0.0066514480859041,-497.8466796875,299.2529296875,0.4167598783969879,0.050000000745058,0.0505850166082382,293.2201232910156,297.1499938964844,293.1499938964844,0.354762315750122,-4883.21142578125,304.15008544921875,0.9143400192260742,0.4394804835319519,0.3090150356292724,293.1637878417969,297.1499938964844,293.1499938964844,0.4941566884517669,-8608.640625,304.0881652832031,0.9990000128746032,0.6152525544166565,0.5473855137825012,293.1660461425781,297.1499938964844,293.1499938964844,0.0152023825794458,-3784.6201171875,304.1275939941406,0.4167598783969879,0.050000000745058,0.2399535328149795,291.0749206542969,291.1499938964844,260.5314636230469,258.9727478027344,281.2896728515625,293.4432067871094,291.0682373046875,1.0,0.3538646996021271,0.7693617939949036,0.7693617939949036,1.0,1.0,-1.5459070205688477,0.6650201082229614,0.880886971950531,0.3035805523395538,0.0,0.0,0.6675666570663452,96.16851043701172,127.0,-117.7215347290039,-18160.08984375,462.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0105285644531,309.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22038.09375,22320.0,0.0,0.0,0.3996815383434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484743237495422,0.848483681678772,-9.355543625133578e-06,0.0,0.0004056259349454,0.0,0.0,94.14252471923828,0.0,0.0,0.0,0.5227404832839966,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0970590114593505,-2238.7041015625,304.1466064453125,0.6421775817871094,0.1536304205656051,0.141275867819786,293.6720275878906,297.1499938964844,293.1499938964844,0.0065802088938653,-494.54388427734375,299.134521484375,0.4127911627292633,0.050000000745058,0.0507435724139213,293.220458984375,297.1499938964844,293.1499938964844,0.3552441298961639,-4889.09228515625,304.1492004394531,0.9055336713790894,0.4385233223438263,0.3084699213504791,293.19793701171875,297.1499938964844,293.1499938964844,0.5102078318595886,-8837.205078125,304.07037353515625,0.9990000128746032,0.6083745360374451,0.5609574317932129,293.16815185546875,297.1499938964844,293.1499938964844,0.0153246335685253,-3805.379638671875,304.11883544921875,0.4127911627292633,0.050000000745058,0.2407056540250778,291.0345153808594,291.1499938964844,260.5404968261719,258.9803466796875,281.27960205078125,293.4362487792969,291.0293884277344,1.0,0.3595938980579376,0.76906418800354,0.76906418800354,1.0,1.0,-1.562819242477417,0.6727572679519653,0.8900619149208069,0.3079736828804016,0.0,0.0,0.6793579459190369,100.51116943359376,127.0,-109.6254425048828,-18345.595703125,483.9604187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8545837402344,309.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21890.580078125,21240.0,0.0,0.0,0.3976666033267975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871455192565918,0.871464729309082,-9.562201739754528e-06,0.0,0.0004035810416098,0.0,0.0,99.57611846923828,0.0,0.0,0.0,0.5172194242477417,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0975857526063919,-2249.279541015625,304.146240234375,0.6379194259643555,0.1536037325859069,0.1413983404636383,293.67694091796875,297.1499938964844,293.1499938964844,0.006508036982268,-491.3192138671875,299.0105285644531,0.4094105064868927,0.050000000745058,0.0508904084563255,293.2208251953125,297.1499938964844,293.1499938964844,0.3560415804386139,-4898.65966796875,304.1478881835937,0.8982124328613281,0.4375599324703216,0.3079105019569397,293.2338256835937,297.1499938964844,293.1499938964844,0.5247521996498108,-9040.568359375,304.0585632324219,0.9990000128746032,0.6007227897644043,0.5721282362937927,293.170654296875,297.1499938964844,293.1499938964844,0.0154547858983278,-3828.15673828125,304.1086730957031,0.4094105064868927,0.050000000745058,0.241402193903923,290.9848937988281,291.1499938964844,260.5491027832031,258.9876708984375,281.2757263183594,293.435302734375,290.9771423339844,1.0,0.3647797703742981,0.7684610486030579,0.7684610486030579,1.0,1.0,-1.576734185218811,0.679058849811554,0.8976753354072571,0.3115901052951813,0.0,0.0,0.6951317191123962,104.50394439697266,130.0,-127.0054931640625,-18413.373046875,502.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6640930175781,309.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,20884.994140625,21240.0,0.0,0.0,0.3963478207588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883054792881012,0.8830642700195312,-9.45837382460013e-06,0.0,0.0004022426437586,0.0,0.0,100.72332763671876,0.0,0.0,0.0,0.5336127877235413,4.0,0.0,1.0
