time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.0977683737874031,-2252.3349609375,304.1472473144531,0.6278080344200134,0.1535239517688751,0.1417142748832702,293.6871032714844,297.1499938964844,293.1499938964844,0.0063488483428955,-481.8112487792969,298.7999267578125,0.4013891518115997,0.050000000745058,0.0512786582112312,293.2215270996094,297.1499938964844,293.1499938964844,0.3543404340744018,-4878.857421875,304.1516418457031,0.8810058832168579,0.4356225132942199,0.306869238615036,293.2761535644531,297.1499938964844,293.1499938964844,0.5162764191627502,-8898.353515625,304.10302734375,0.9808553457260132,0.5899127125740051,0.561742901802063,293.1761169433594,297.1499938964844,293.1499938964844,0.0155812995508313,-3846.938720703125,304.086181640625,0.4013891518115997,0.050000000745058,0.2432438731193542,290.9920349121094,291.1499938964844,260.5653076171875,259.0014038085937,281.3023681640625,293.4484558105469,290.9957580566406,1.0,0.3724009990692138,0.7672547101974487,0.7672547101974487,1.0,1.0,-1.56608247756958,0.6738753914833069,0.892207145690918,0.3088288009166717,0.0,0.0,0.7176054120063782,114.13511657714844,133.0,-0.7866429090499878,-18467.0546875,522.1873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21551513671875,309.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20690.98828125,21240.0,0.0,0.0,0.3956631422042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442065954208374,0.9442166686058044,-1.0093041055370122e-05,0.0,0.0004015477898065,0.0,0.0,116.96321868896484,0.0,0.0,0.0,0.5591689348220825,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.0977683737874031,-2252.3349609375,304.1472473144531,0.6278080344200134,0.1535239517688751,0.1417142748832702,293.6871032714844,297.1499938964844,293.1499938964844,0.0063488483428955,-481.8112487792969,298.7999267578125,0.4013891518115997,0.050000000745058,0.0512786582112312,293.2215270996094,297.1499938964844,293.1499938964844,0.3543404340744018,-4878.857421875,304.1516418457031,0.8810058832168579,0.4356225132942199,0.306869238615036,293.2761535644531,297.1499938964844,293.1499938964844,0.5162764191627502,-8898.353515625,304.10302734375,0.9808553457260132,0.5899127125740051,0.561742901802063,293.1761169433594,297.1499938964844,293.1499938964844,0.0155812995508313,-3846.938720703125,304.086181640625,0.4013891518115997,0.050000000745058,0.2432438731193542,290.9920349121094,291.1499938964844,260.5653076171875,259.0014038085937,281.3023681640625,293.4484558105469,290.9957580566406,1.0,0.3724009990692138,0.7672547101974487,0.7672547101974487,1.0,1.0,-1.56608247756958,0.6738753914833069,0.892207145690918,0.3088288009166717,0.0,0.0,0.7176054120063782,114.13511657714844,133.0,-0.7866429090499878,-18467.0546875,522.1873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21551513671875,309.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20690.98828125,21240.0,0.0,0.0,0.3956631422042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442065954208374,0.9442166686058044,-1.0093041055370122e-05,0.0,0.0004015477898065,0.0,0.0,116.96321868896484,0.0,0.0,0.0,0.5591689348220825,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.0976612344384193,-2249.797119140625,304.1483459472656,0.6209768652915955,0.153363436460495,0.1418447941541671,293.69830322265625,297.1499938964844,293.1499938964844,0.0061559900641441,-469.6475524902344,298.5924072265625,0.3958960473537445,0.050000000745058,0.0515636913478374,293.2228088378906,297.1499938964844,293.1499938964844,0.3518531620502472,-4850.513671875,304.1551818847656,0.8692802786827087,0.4335526823997497,0.305654913187027,293.2889404296875,297.1499938964844,293.1499938964844,0.5102594494819641,-8801.7939453125,304.12823486328125,0.96666157245636,0.5840931534767151,0.5557753443717957,293.18170166015625,297.1499938964844,293.1499938964844,0.0156184714287519,-3852.784912109375,304.0616760253906,0.3958960473537445,0.050000000745058,0.2445959448814392,291.02105712890625,291.1499938964844,260.5802917480469,259.01416015625,281.32586669921875,293.462158203125,291.0225524902344,1.0,0.3780634999275207,0.7660484313964844,0.7660484313964844,1.0,1.0,-1.5595766305923462,0.6706435084342957,0.8889331817626953,0.3070230185985565,0.0,0.0,0.7325403094291687,121.22903442382812,136.0,23.56926345825196,-18401.087890625,537.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780517578125,309.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,20821.48828125,20160.0,0.0,0.0,0.3966376781463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983816146850586,0.9838266968727112,-1.0586298230919056e-05,0.0,0.0004025368252769,0.0,0.0,128.9980010986328,0.0,0.0,0.0,0.561850905418396,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.0976612344384193,-2249.797119140625,304.1483459472656,0.6209768652915955,0.153363436460495,0.1418447941541671,293.69830322265625,297.1499938964844,293.1499938964844,0.0061559900641441,-469.6475524902344,298.5924072265625,0.3958960473537445,0.050000000745058,0.0515636913478374,293.2228088378906,297.1499938964844,293.1499938964844,0.3518531620502472,-4850.513671875,304.1551818847656,0.8692802786827087,0.4335526823997497,0.305654913187027,293.2889404296875,297.1499938964844,293.1499938964844,0.5102594494819641,-8801.7939453125,304.12823486328125,0.96666157245636,0.5840931534767151,0.5557753443717957,293.18170166015625,297.1499938964844,293.1499938964844,0.0156184714287519,-3852.784912109375,304.0616760253906,0.3958960473537445,0.050000000745058,0.2445959448814392,291.02105712890625,291.1499938964844,260.5802917480469,259.01416015625,281.32586669921875,293.462158203125,291.0225524902344,1.0,0.3780634999275207,0.7660484313964844,0.7660484313964844,1.0,1.0,-1.5595766305923462,0.6706435084342957,0.8889331817626953,0.3070230185985565,0.0,0.0,0.7325403094291687,121.22903442382812,136.0,23.56926345825196,-18401.087890625,537.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780517578125,309.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,20821.48828125,20160.0,0.0,0.0,0.3966376781463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983816146850586,0.9838266968727112,-1.0586298230919056e-05,0.0,0.0004025368252769,0.0,0.0,128.9980010986328,0.0,0.0,0.0,0.561850905418396,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.0978720858693122,-2253.88916015625,304.1485595703125,0.6158236861228943,0.1532536745071411,0.1419445872306823,293.7095947265625,297.1499938964844,293.1499938964844,0.0059671979397535,-458.1300964355469,298.36248779296875,0.3915568888187408,0.050000000745058,0.0517878234386444,293.2237548828125,297.1499938964844,293.1499938964844,0.3505231738090515,-4836.0615234375,304.1557006835937,0.8605120778083801,0.4315153062343597,0.3043976426124573,293.292724609375,297.1499938964844,293.1499938964844,0.5073428153991699,-8755.2412109375,304.1402587890625,0.9554522633552552,0.5797964930534363,0.5517265796661377,293.1866149902344,297.1499938964844,293.1499938964844,0.0156889427453279,-3866.411376953125,304.03668212890625,0.3915568888187408,0.050000000745058,0.245659127831459,291.0067749023437,291.1499938964844,260.5942687988281,259.026123046875,281.3460388183594,293.474853515625,291.00811767578125,1.0,0.3824965357780456,0.7652081847190857,0.7652081847190857,1.0,1.0,-1.5548714399337769,0.6682993173599243,0.8865721225738525,0.3057575821876526,0.0,0.0,0.7527348399162292,126.8166275024414,139.0,1.940639972686768,-18276.099609375,548.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,309.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,19788.0390625,20160.0,0.0,0.0,0.3983425796031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003649115562439,1.003659725189209,-1.0591946193017066e-05,0.0,0.0004042670771013,0.0,0.0,133.08706665039062,0.0,0.0,0.0,0.582353949546814,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.0978720858693122,-2253.88916015625,304.1485595703125,0.6158236861228943,0.1532536745071411,0.1419445872306823,293.7095947265625,297.1499938964844,293.1499938964844,0.0059671979397535,-458.1300964355469,298.36248779296875,0.3915568888187408,0.050000000745058,0.0517878234386444,293.2237548828125,297.1499938964844,293.1499938964844,0.3505231738090515,-4836.0615234375,304.1557006835937,0.8605120778083801,0.4315153062343597,0.3043976426124573,293.292724609375,297.1499938964844,293.1499938964844,0.5073428153991699,-8755.2412109375,304.1402587890625,0.9554522633552552,0.5797964930534363,0.5517265796661377,293.1866149902344,297.1499938964844,293.1499938964844,0.0156889427453279,-3866.411376953125,304.03668212890625,0.3915568888187408,0.050000000745058,0.245659127831459,291.0067749023437,291.1499938964844,260.5942687988281,259.026123046875,281.3460388183594,293.474853515625,291.00811767578125,1.0,0.3824965357780456,0.7652081847190857,0.7652081847190857,1.0,1.0,-1.5548714399337769,0.6682993173599243,0.8865721225738525,0.3057575821876526,0.0,0.0,0.7527348399162292,126.8166275024414,139.0,1.940639972686768,-18276.099609375,548.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,309.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,19788.0390625,20160.0,0.0,0.0,0.3983425796031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003649115562439,1.003659725189209,-1.0591946193017066e-05,0.0,0.0004042670771013,0.0,0.0,133.08706665039062,0.0,0.0,0.0,0.582353949546814,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.0977779552340507,-2251.695068359375,304.149169921875,0.6116054654121399,0.1532047986984253,0.1420658081769943,293.7207946777344,297.1499938964844,293.1499938964844,0.0057642473839223,-444.7233581542969,298.1461486816406,0.3878084421157837,0.050000000745058,0.0519754774868488,293.2243347167969,297.1499938964844,293.1499938964844,0.3480269610881805,-4808.00146484375,304.157958984375,0.8534551858901978,0.4295271039009094,0.3031476736068725,293.29376220703125,297.1499938964844,293.1499938964844,0.5030243396759033,-8690.6240234375,304.1506042480469,0.9459012150764464,0.575968325138092,0.5482528805732727,293.1908874511719,297.1499938964844,293.1499938964844,0.015676399692893,-3865.85400390625,304.0123596191406,0.3878084421157837,0.050000000745058,0.2465492933988571,291.0311279296875,291.1499938964844,260.6074523925781,259.03741455078125,281.3653564453125,293.4873046875,291.0330810546875,1.0,0.3861302435398102,0.7643679976463318,0.7643679976463318,1.0,1.0,-1.5506398677825928,0.6661738753318787,0.8844659328460693,0.3046234548091888,0.0,0.0,0.7670170068740845,131.49024963378906,142.0,25.543994903564453,-18256.9296875,558.6040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,19788.89453125,20160.0,0.0,0.0,0.4008644223213196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400398969650269,1.040050983428955,-1.104375951399561e-05,0.0,0.0004068264388479,0.0,0.0,144.9819793701172,0.0,0.0,0.0,0.598567008972168,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.0977779552340507,-2251.695068359375,304.149169921875,0.6116054654121399,0.1532047986984253,0.1420658081769943,293.7207946777344,297.1499938964844,293.1499938964844,0.0057642473839223,-444.7233581542969,298.1461486816406,0.3878084421157837,0.050000000745058,0.0519754774868488,293.2243347167969,297.1499938964844,293.1499938964844,0.3480269610881805,-4808.00146484375,304.157958984375,0.8534551858901978,0.4295271039009094,0.3031476736068725,293.29376220703125,297.1499938964844,293.1499938964844,0.5030243396759033,-8690.6240234375,304.1506042480469,0.9459012150764464,0.575968325138092,0.5482528805732727,293.1908874511719,297.1499938964844,293.1499938964844,0.015676399692893,-3865.85400390625,304.0123596191406,0.3878084421157837,0.050000000745058,0.2465492933988571,291.0311279296875,291.1499938964844,260.6074523925781,259.03741455078125,281.3653564453125,293.4873046875,291.0330810546875,1.0,0.3861302435398102,0.7643679976463318,0.7643679976463318,1.0,1.0,-1.5506398677825928,0.6661738753318787,0.8844659328460693,0.3046234548091888,0.0,0.0,0.7670170068740845,131.49024963378906,142.0,25.543994903564453,-18256.9296875,558.6040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,19788.89453125,20160.0,0.0,0.0,0.4008644223213196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400398969650269,1.040050983428955,-1.104375951399561e-05,0.0,0.0004068264388479,0.0,0.0,144.9819793701172,0.0,0.0,0.0,0.598567008972168,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0977374985814094,-2250.7333984375,304.1494140625,0.609729528427124,0.1532001495361328,0.1421360820531845,293.726318359375,297.1499938964844,293.1499938964844,0.0056611159816384,-437.792724609375,298.037109375,0.3861374855041504,0.050000000745058,0.0520600229501724,293.2245178222656,297.1499938964844,293.1499938964844,0.3467748463153839,-4794.00830078125,304.1587829589844,0.8503572344779968,0.4285527467727661,0.3025299310684204,293.2938537597656,297.1499938964844,293.1499938964844,0.5008390545845032,-8658.75,304.1544494628906,0.9415388703346252,0.5741308927536011,0.5465951561927795,293.1928100585937,297.1499938964844,293.1499938964844,0.015664679929614,-3864.846435546875,304.0002136230469,0.3861374855041504,0.050000000745058,0.2469503283500671,291.04345703125,291.1499938964844,260.6138000488281,259.0428771972656,281.3748779296875,293.49346923828125,291.04541015625,1.0,0.3877375721931457,0.7639479041099548,0.7639479041099548,1.0,1.0,-1.5485754013061523,0.665134608745575,0.8834408521652222,0.304070770740509,0.0,0.0,0.7728785872459412,133.59307861328125,142.0,29.82467460632324,-18240.890625,562.8397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,308.8661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,19823.560546875,19080.0,0.0,0.0,0.4023262560367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551837682724,1.0551949739456177,-1.1244277629884891e-05,0.0,0.0004083099775016,0.0,0.0,150.22723388671875,0.0,0.0,0.0,0.5904543995857239,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.0978729501366615,-2253.394775390625,304.1492614746094,0.6079926490783691,0.1532076299190521,0.1422130763530731,293.73175048828125,297.1499938964844,293.1499938964844,0.0055604395456612,-431.2795715332031,297.9185791015625,0.3845883905887604,0.050000000745058,0.0521399863064289,293.224609375,297.1499938964844,293.1499938964844,0.3461292386054992,-4787.236328125,304.1583251953125,0.8474723100662231,0.4275914132595062,0.3019167184829712,293.2937316894531,297.1499938964844,293.1499938964844,0.4994913935661316,-8639.681640625,304.1560363769531,0.9373921155929564,0.5723344683647156,0.5449715256690979,293.1946105957031,297.1499938964844,293.1499938964844,0.0156834032386541,-3869.586669921875,303.9877319335937,0.3845883905887604,0.050000000745058,0.2473296374082565,291.0368957519531,291.1499938964844,260.6200561523437,259.0482788085937,281.3842163085937,293.4996337890625,291.03466796875,1.0,0.3892417550086975,0.7635586857795715,0.7635586857795715,1.0,1.0,-1.5465338230133057,0.6641107201576233,0.8824231028556824,0.3035292625427246,0.0,0.0,0.7808447480201721,135.58038330078125,130.0,-1.3822730779647827,-18133.962890625,566.7734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021301269531,308.76397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19020.42578125,19080.0,0.0,0.0,0.4037047922611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477107763290403,1.0477217435836792,-1.0967220077873208e-05,0.0,0.0004097090568393,0.0,0.0,145.9339599609375,0.0,0.0,0.0,0.5992339849472046,4.0,0.0,1.0
646020,293.1517333984375,297.1499938964844,293.1499938964844,0.0977409705519676,-2250.61181640625,304.1497497558594,0.6091952919960022,0.1533028483390808,0.1422223001718521,293.7422790527344,297.1499938964844,293.1499938964844,0.005336589179933,-415.8624877929688,297.6932067871094,0.3855802118778229,0.050000000745058,0.0520886741578578,293.22442626953125,297.1499938964844,293.1499938964844,0.343694269657135,-4760.0947265625,304.1596984863281,0.8477492928504944,0.4257338941097259,0.3005750477313995,293.2928466796875,297.1499938964844,293.1499938964844,0.495221883058548,-8578.724609375,304.1612243652344,0.9371521472930908,0.5688683390617371,0.5416364669799805,293.1977233886719,297.1499938964844,293.1499938964844,0.0155521938577294,-3853.4970703125,303.9638671875,0.3855802118778229,0.050000000745058,0.2470862567424774,291.0520935058594,291.1499938964844,260.6322631835937,259.0588073730469,281.404052734375,293.5118713378906,291.0550231933594,1.0,0.3869858980178833,0.7627803087234497,0.7627803087234497,1.0,1.0,-1.540578007698059,0.6611966490745544,0.8793813586235046,0.3019797801971435,0.0,0.0,0.793610692024231,134.17120361328125,118.0,28.068798065185547,-18126.2734375,559.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18819.802734375,19080.0,0.0,0.0,0.4064646363258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741212368011477,1.0741324424743652,-1.1262142834311817e-05,0.0,0.0004125099512748,0.0,0.0,154.67076110839844,0.0,0.0,0.0,0.6108164191246033,4.0,0.0,1.0
646080,293.1517333984375,297.1499938964844,293.1499938964844,0.0977409705519676,-2250.61181640625,304.1497497558594,0.6091952919960022,0.1533028483390808,0.1422223001718521,293.7422790527344,297.1499938964844,293.1499938964844,0.005336589179933,-415.8624877929688,297.6932067871094,0.3855802118778229,0.050000000745058,0.0520886741578578,293.22442626953125,297.1499938964844,293.1499938964844,0.343694269657135,-4760.0947265625,304.1596984863281,0.8477492928504944,0.4257338941097259,0.3005750477313995,293.2928466796875,297.1499938964844,293.1499938964844,0.495221883058548,-8578.724609375,304.1612243652344,0.9371521472930908,0.5688683390617371,0.5416364669799805,293.1977233886719,297.1499938964844,293.1499938964844,0.0155521938577294,-3853.4970703125,303.9638671875,0.3855802118778229,0.050000000745058,0.2470862567424774,291.0520935058594,291.1499938964844,260.6322631835937,259.0588073730469,281.404052734375,293.5118713378906,291.0550231933594,1.0,0.3869858980178833,0.7627803087234497,0.7627803087234497,1.0,1.0,-1.540578007698059,0.6611966490745544,0.8793813586235046,0.3019797801971435,0.0,0.0,0.793610692024231,134.17120361328125,118.0,28.068798065185547,-18126.2734375,559.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18819.802734375,19080.0,0.0,0.0,0.4064646363258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741212368011477,1.0741324424743652,-1.1262142834311817e-05,0.0,0.0004125099512748,0.0,0.0,154.67076110839844,0.0,0.0,0.0,0.6108164191246033,4.0,0.0,1.0
646140,293.150390625,297.1499938964844,293.1499938964844,0.0974013954401016,-2243.641845703125,304.150390625,0.6138755679130554,0.1535299271345138,0.142206072807312,293.7524719238281,297.1499938964844,293.1499938964844,0.0050914683379232,-398.2654113769531,297.4781188964844,0.3895811140537262,0.050000000745058,0.0518875420093536,293.2239074707031,297.1499938964844,293.1499938964844,0.3405125737190246,-4724.34814453125,304.1617431640625,0.8525102734565735,0.4239532947540283,0.2991773188114166,293.2914733886719,297.1499938964844,293.1499938964844,0.4898723363876343,-8503.001953125,304.1663513183594,0.9428390264511108,0.565528154373169,0.5382760167121887,293.2001342773437,297.1499938964844,293.1499938964844,0.0153101664036512,-3820.208984375,303.9414978027344,0.3895811140537262,0.050000000745058,0.2461321651935577,291.0916748046875,291.1499938964844,260.6443176269531,259.0692749023437,281.4244689941406,293.5238952636719,291.0949401855469,1.0,0.3815301656723022,0.7620018720626831,0.7620018720626831,1.0,1.0,-1.5334597826004028,0.657751202583313,0.8757085800170898,0.3001229465007782,0.0,0.0,0.7987863421440125,128.94631958007812,106.0,48.40040588378906,-18093.2890625,541.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661682128906,308.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.87890625,18000.0,0.0,0.0,0.4091399610042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091139554977417,1.091150999069214,-1.1507183444336988e-05,0.0,0.0004152250476181,0.0,0.0,161.005615234375,0.0,0.0,0.0,0.6036200523376465,4.0,0.0,1.0
646200,293.150390625,297.1499938964844,293.1499938964844,0.0974013954401016,-2243.641845703125,304.150390625,0.6138755679130554,0.1535299271345138,0.142206072807312,293.7524719238281,297.1499938964844,293.1499938964844,0.0050914683379232,-398.2654113769531,297.4781188964844,0.3895811140537262,0.050000000745058,0.0518875420093536,293.2239074707031,297.1499938964844,293.1499938964844,0.3405125737190246,-4724.34814453125,304.1617431640625,0.8525102734565735,0.4239532947540283,0.2991773188114166,293.2914733886719,297.1499938964844,293.1499938964844,0.4898723363876343,-8503.001953125,304.1663513183594,0.9428390264511108,0.565528154373169,0.5382760167121887,293.2001342773437,297.1499938964844,293.1499938964844,0.0153101664036512,-3820.208984375,303.9414978027344,0.3895811140537262,0.050000000745058,0.2461321651935577,291.0916748046875,291.1499938964844,260.6443176269531,259.0692749023437,281.4244689941406,293.5238952636719,291.0949401855469,1.0,0.3815301656723022,0.7620018720626831,0.7620018720626831,1.0,1.0,-1.5334597826004028,0.657751202583313,0.8757085800170898,0.3001229465007782,0.0,0.0,0.7987863421440125,128.94631958007812,106.0,48.40040588378906,-18093.2890625,541.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661682128906,308.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.87890625,18000.0,0.0,0.0,0.4091399610042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091139554977417,1.091150999069214,-1.1507183444336988e-05,0.0,0.0004152250476181,0.0,0.0,161.005615234375,0.0,0.0,0.0,0.6036200523376465,4.0,0.0,1.0
646260,293.1493835449219,297.1499938964844,293.1499938964844,0.0974007174372673,-2243.6484375,304.1502990722656,0.6177657246589661,0.1537217646837234,0.1422045975923538,293.75836181640625,297.1499938964844,293.1499938964844,0.0049455044791102,-387.95947265625,297.3369445800781,0.3928676843643188,0.050000000745058,0.0517209991812706,293.2234191894531,297.1499938964844,293.1499938964844,0.3392762243747711,-4710.9716796875,304.1614074707031,0.8570161461830139,0.4229283630847931,0.2983321845531463,293.2903747558594,297.1499938964844,293.1499938964844,0.4875971972942352,-8471.875,304.1668701171875,0.9482675194740297,0.5635954737663269,0.5362745523452759,293.20123291015625,297.1499938964844,293.1499938964844,0.0151810552924871,-3804.07861328125,303.9281921386719,0.3928676843643188,0.050000000745058,0.2453421503305435,291.09295654296875,291.1499938964844,260.65155029296875,259.0755310058594,281.4367980957031,293.53094482421875,291.09295654296875,1.0,0.3771781027317047,0.7615562081336975,0.7615562081336975,1.0,1.0,-1.5288922786712646,0.6555525660514832,0.8733397722244263,0.2989346086978912,0.0,0.0,0.8029556274414062,124.64471435546876,106.0,19.04891014099121,-17972.841796875,527.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593017578125,308.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.8515625,18000.0,0.0,0.0,0.4103854596614837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0735081434249878,1.073519229888916,-1.1093140528828371e-05,0.0,0.0004164890851825,0.0,0.0,152.88661193847656,0.0,0.0,0.0,0.607713520526886,4.0,0.0,1.0
646320,293.1486511230469,297.1499938964844,293.1499938964844,0.0973392724990844,-2242.376953125,304.1503601074219,0.6207184195518494,0.1538699269294738,0.1422100514173507,293.76220703125,297.1499938964844,293.1499938964844,0.0048497533425688,-381.0093078613281,297.2455444335937,0.3952787220478058,0.050000000745058,0.0515961647033691,293.2229919433594,297.1499938964844,293.1499938964844,0.3382306098937988,-4699.37158203125,304.1616516113281,0.8606477379798889,0.4222647547721863,0.2977732419967651,293.2895202636719,297.1499938964844,293.1499938964844,0.4857734441757202,-8446.521484375,304.1677551269531,0.9525628685951232,0.5623398423194885,0.5349591374397278,293.20184326171875,297.1499938964844,293.1499938964844,0.0150770954787731,-3790.05615234375,303.9196472167969,0.3952787220478058,0.050000000745058,0.2447499930858612,291.0997314453125,291.1499938964844,260.65643310546875,259.07977294921875,281.44500732421875,293.5355834960937,291.1023254394531,1.0,0.3739326000213623,0.7612590789794922,0.7612590789794922,1.0,1.0,-1.5257879495620728,0.6540603041648865,0.8717276453971863,0.2981266379356384,0.0,0.0,0.8049721717834473,121.42646026611328,94.0,27.94321823120117,-17962.857421875,516.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6675720214844,308.67742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.4110820591449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076075315475464,1.076086401939392,-1.110039920604322e-05,0.0,0.0004171960172243,0.0,0.0,153.53872680664062,0.0,0.0,0.0,0.6086509227752686,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.097017727792263,-2235.728759765625,304.1507873535156,0.6293058395385742,0.1542975008487701,0.142246201634407,293.7716064453125,297.1499938964844,293.1499938964844,0.0046012490056455,-362.4461669921875,297.029296875,0.4019745290279388,0.050000000745058,0.0512492805719375,293.2218933105469,297.1499938964844,293.1499938964844,0.3349710702896118,-4662.775390625,304.1632080078125,0.8718318343162537,0.4206412732601166,0.2963815927505493,293.2872314453125,297.1499938964844,293.1499938964844,0.4803058207035064,-8370.021484375,304.1709289550781,0.9651276469230652,0.5592663288116455,0.5317102670669556,293.2029724121094,297.1499938964844,293.1499938964844,0.0147713106125593,-3746.240478515625,303.8995056152344,0.4019745290279388,0.050000000745058,0.2431045174598693,291.14166259765625,291.1499938964844,260.6687927246094,259.0904846191406,281.4656066894531,293.5469055175781,291.145263671875,1.0,0.364864319562912,0.760516345500946,0.760516345500946,1.0,1.0,-1.5178685188293457,0.6502594947814941,0.8676090836524963,0.2960642278194427,0.0,0.0,0.80340975522995,112.49705505371094,82.0,51.68240737915039,-17929.736328125,489.0578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714599609375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.4124596416950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778340101242063,1.0778450965881348,-1.1127151992695872e-05,0.0,0.0004185941070318,0.0,0.0,154.19937133789062,0.0,0.0,0.0,0.6092548966407776,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.097017727792263,-2235.728759765625,304.1507873535156,0.6293058395385742,0.1542975008487701,0.142246201634407,293.7716064453125,297.1499938964844,293.1499938964844,0.0046012490056455,-362.4461669921875,297.029296875,0.4019745290279388,0.050000000745058,0.0512492805719375,293.2218933105469,297.1499938964844,293.1499938964844,0.3349710702896118,-4662.775390625,304.1632080078125,0.8718318343162537,0.4206412732601166,0.2963815927505493,293.2872314453125,297.1499938964844,293.1499938964844,0.4803058207035064,-8370.021484375,304.1709289550781,0.9651276469230652,0.5592663288116455,0.5317102670669556,293.2029724121094,297.1499938964844,293.1499938964844,0.0147713106125593,-3746.240478515625,303.8995056152344,0.4019745290279388,0.050000000745058,0.2431045174598693,291.14166259765625,291.1499938964844,260.6687927246094,259.0904846191406,281.4656066894531,293.5469055175781,291.145263671875,1.0,0.364864319562912,0.760516345500946,0.760516345500946,1.0,1.0,-1.5178685188293457,0.6502594947814941,0.8676090836524963,0.2960642278194427,0.0,0.0,0.80340975522995,112.49705505371094,82.0,51.68240737915039,-17929.736328125,489.0578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714599609375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.4124596416950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778340101242063,1.0778450965881348,-1.1127151992695872e-05,0.0,0.0004185941070318,0.0,0.0,154.19937133789062,0.0,0.0,0.0,0.6092548966407776,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.0968592017889022,-2232.442138671875,304.15093994140625,0.6343104243278503,0.1545373052358627,0.1422763019800186,293.7762145996094,297.1499938964844,293.1499938964844,0.0044774725101888,-353.07879638671875,296.9214172363281,0.4057424962520599,0.050000000745058,0.0510623082518577,293.2212829589844,297.1499938964844,293.1499938964844,0.3333168029785156,-4644.22412109375,304.163818359375,0.878557562828064,0.4198482930660248,0.295688658952713,293.2860412597656,297.1499938964844,293.1499938964844,0.4775368571281433,-8331.4326171875,304.1721496582031,0.9721405506134032,0.5577650666236877,0.5301049947738647,293.2033996582031,297.1499938964844,293.1499938964844,0.0146140325814485,-3723.29248046875,303.8897399902344,0.4057424962520599,0.050000000745058,0.2422176152467727,291.16375732421875,291.1499938964844,260.6751403808594,259.09600830078125,281.4759521484375,293.5524597167969,291.167236328125,1.0,0.3599133193492889,0.7601449489593506,0.7601449489593506,1.0,1.0,-1.5138565301895142,0.6483365893363953,0.8655199408531189,0.2950181663036346,0.0,0.0,0.8002790808677673,107.68912506103516,82.0,55.94797897338867,-17902.005859375,474.3313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,308.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6875,18000.0,0.0,0.0,0.4129176437854767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074603796005249,1.0746148824691772,-1.109721870307112e-05,0.0,0.000419058924308,0.0,0.0,153.17425537109375,0.0,0.0,0.0,0.607769250869751,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.096717856824398,-2229.50146484375,304.1510009765625,0.6398821473121643,0.1547919362783432,0.1423145234584808,293.78076171875,297.1499938964844,293.1499938964844,0.0043549635447561,-343.7552185058594,296.8125305175781,0.4099021852016449,0.050000000745058,0.0508689247071743,293.2206420898437,297.1499938964844,293.1499938964844,0.3317049145698547,-4626.189453125,304.1642150878906,0.886073648929596,0.4190690517425537,0.2950001955032348,293.2847595214844,297.1499938964844,293.1499938964844,0.4748292863368988,-8293.83203125,304.17303466796875,0.979479968547821,0.556289553642273,0.5285167694091797,293.2037048339844,297.1499938964844,293.1499938964844,0.0144579522311687,-3700.378662109375,303.8801574707031,0.4099021852016449,0.050000000745058,0.2413002848625183,291.1845703125,291.1499938964844,260.681640625,259.1016540527344,281.4862670898437,293.5579833984375,291.1877746582031,1.0,0.3547318577766418,0.7597969770431519,0.7597969770431519,1.0,1.0,-1.509835720062256,0.6464146375656128,0.8634211421012878,0.2939726710319519,0.0,0.0,0.7958849668502808,102.71881866455078,70.0,56.20527267456055,-17867.02734375,459.2566528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,308.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.1328125,18000.0,0.0,0.0,0.413195937871933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068638801574707,1.0686498880386353,-1.1032802831323352e-05,0.0,0.0004193413478787,0.0,0.0,151.20372009277344,0.0,0.0,0.0,0.6050401329994202,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0965084284543991,-2225.100341796875,304.1510314941406,0.6531099677085876,0.1553391516208648,0.1424141824245453,293.7897033691406,297.1499938964844,293.1499938964844,0.0041138376109302,-325.2972412109375,296.5902099609375,0.4199403524398803,0.050000000745058,0.0504684448242187,293.21929931640625,297.1499938964844,293.1499938964844,0.3286975026130676,-4592.68798828125,304.1644897460937,0.9036449193954468,0.4175529778003692,0.2936423718929291,293.2821044921875,297.1499938964844,293.1499938964844,0.4697296023368835,-8223.4150390625,304.173828125,0.994653582572937,0.5534175634384155,0.5253999829292297,293.2041320800781,297.1499938964844,293.1499938964844,0.0141554595902562,-3655.7763671875,303.8612976074219,0.4199403524398803,0.050000000745058,0.239400565624237,291.2196044921875,291.1499938964844,260.6951599121094,259.1133728027344,281.50701904296875,293.5689697265625,291.22198486328125,1.0,0.3437741100788116,0.7591009736061096,0.7591009736061096,1.0,1.0,-1.5018222332000732,0.6425876617431641,0.8592345714569092,0.2918858230113983,0.0,0.0,0.7841634750366211,92.43202209472656,58.0,48.52724075317383,-17777.431640625,428.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,308.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18227.876953125,18000.0,0.0,0.0,0.4131491184234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492980480194092,1.0493088960647583,-1.0808198567247018e-05,0.0,0.0004192938504274,0.0,0.0,144.7694091796875,0.0,0.0,0.0,0.5962082743644714,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0965084284543991,-2225.100341796875,304.1510314941406,0.6531099677085876,0.1553391516208648,0.1424141824245453,293.7897033691406,297.1499938964844,293.1499938964844,0.0041138376109302,-325.2972412109375,296.5902099609375,0.4199403524398803,0.050000000745058,0.0504684448242187,293.21929931640625,297.1499938964844,293.1499938964844,0.3286975026130676,-4592.68798828125,304.1644897460937,0.9036449193954468,0.4175529778003692,0.2936423718929291,293.2821044921875,297.1499938964844,293.1499938964844,0.4697296023368835,-8223.4150390625,304.173828125,0.994653582572937,0.5534175634384155,0.5253999829292297,293.2041320800781,297.1499938964844,293.1499938964844,0.0141554595902562,-3655.7763671875,303.8612976074219,0.4199403524398803,0.050000000745058,0.239400565624237,291.2196044921875,291.1499938964844,260.6951599121094,259.1133728027344,281.50701904296875,293.5689697265625,291.22198486328125,1.0,0.3437741100788116,0.7591009736061096,0.7591009736061096,1.0,1.0,-1.5018222332000732,0.6425876617431641,0.8592345714569092,0.2918858230113983,0.0,0.0,0.7841634750366211,92.43202209472656,58.0,48.52724075317383,-17777.431640625,428.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,308.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18227.876953125,18000.0,0.0,0.0,0.4131491184234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492980480194092,1.0493088960647583,-1.0808198567247018e-05,0.0,0.0004192938504274,0.0,0.0,144.7694091796875,0.0,0.0,0.0,0.5962082743644714,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.096344880759716,-2221.456298828125,304.1509704589844,0.6668957471847534,0.1559773683547973,0.1426359266042709,293.7982177734375,297.1499938964844,293.1499938964844,0.0038845019880682,-307.44683837890625,296.3699951171875,0.4308458864688873,0.050000000745058,0.0501272082328796,293.2177124023437,297.1499938964844,293.1499938964844,0.3256488442420959,-4558.54833984375,304.164794921875,0.9224544763565063,0.4161210060119629,0.2923825681209564,293.26971435546875,297.1499938964844,293.1499938964844,0.4485481083393097,-7915.2001953125,304.2027893066406,0.9990000128746032,0.552519679069519,0.5061601400375366,293.2040710449219,297.1499938964844,293.1499938964844,0.0138845648616552,-3614.319580078125,303.8437805175781,0.4308458864688873,0.050000000745058,0.2377818971872329,291.2592163085937,291.1499938964844,260.7095947265625,259.1258544921875,281.5447998046875,293.5863342285156,291.26513671875,1.0,0.3315268456935882,0.7584049105644226,0.7584049105644226,1.0,1.0,-1.475139856338501,0.6301708817481995,0.8449689149856567,0.2851654887199402,0.0,0.0,0.7674389481544495,83.31082916259766,46.0,67.72723388671875,-17528.986328125,391.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18336.4921875,18000.0,0.0,0.0,0.4120542109012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0209550857543943,1.020965576171875,-1.0476445822860114e-05,0.0,0.0004181826370768,0.0,0.0,135.61251831054688,0.0,0.0,0.0,0.5832379460334778,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.096344880759716,-2221.456298828125,304.1509704589844,0.6668957471847534,0.1559773683547973,0.1426359266042709,293.7982177734375,297.1499938964844,293.1499938964844,0.0038845019880682,-307.44683837890625,296.3699951171875,0.4308458864688873,0.050000000745058,0.0501272082328796,293.2177124023437,297.1499938964844,293.1499938964844,0.3256488442420959,-4558.54833984375,304.164794921875,0.9224544763565063,0.4161210060119629,0.2923825681209564,293.26971435546875,297.1499938964844,293.1499938964844,0.4485481083393097,-7915.2001953125,304.2027893066406,0.9990000128746032,0.552519679069519,0.5061601400375366,293.2040710449219,297.1499938964844,293.1499938964844,0.0138845648616552,-3614.319580078125,303.8437805175781,0.4308458864688873,0.050000000745058,0.2377818971872329,291.2592163085937,291.1499938964844,260.7095947265625,259.1258544921875,281.5447998046875,293.5863342285156,291.26513671875,1.0,0.3315268456935882,0.7584049105644226,0.7584049105644226,1.0,1.0,-1.475139856338501,0.6301708817481995,0.8449689149856567,0.2851654887199402,0.0,0.0,0.7674389481544495,83.31082916259766,46.0,67.72723388671875,-17528.986328125,391.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18336.4921875,18000.0,0.0,0.0,0.4120542109012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0209550857543943,1.020965576171875,-1.0476445822860114e-05,0.0,0.0004181826370768,0.0,0.0,135.61251831054688,0.0,0.0,0.0,0.5832379460334778,4.0,0.0,1.0
646860,293.1376647949219,297.1499938964844,293.1499938964844,0.0959691554307937,-2213.23291015625,304.1512756347656,0.6826097369194031,0.1567778885364532,0.1430067867040634,293.806640625,297.1499938964844,293.1499938964844,0.0036539137363433,-288.9061889648437,296.1744079589844,0.4440265297889709,0.050000000745058,0.0498055815696716,293.2163391113281,297.1499938964844,293.1499938964844,0.3215190768241882,-4511.45361328125,304.166748046875,0.9438015222549438,0.4146816730499267,0.2911528050899505,293.2242431640625,297.1499938964844,293.1499938964844,0.4135341048240661,-7405.462890625,304.24334716796875,0.9990000128746032,0.5586391687393188,0.4750626385211944,293.2029113769531,297.1499938964844,293.1499938964844,0.0135855348780751,-3564.299072265625,303.8304138183594,0.4440265297889709,0.050000000745058,0.2362562417984008,291.3400573730469,291.1499938964844,260.7251281738281,259.1392517089844,281.6098937988281,293.634765625,291.346923828125,1.0,0.3176313638687134,0.7578290104866028,0.7578290104866028,1.0,1.0,-1.4345624446868896,0.6115125417709351,0.8230499029159546,0.2748089134693146,0.0,0.0,0.7367813587188721,74.4460220336914,49.0,101.45663452148438,-17103.46484375,349.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18620.998046875,18000.0,0.0,0.0,0.409028023481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685518741607666,0.9685617685317992,-9.907689673127608e-06,0.0,0.0004151114553678,0.0,0.0,119.99016571044922,0.0,0.0,0.0,0.5596384406089783,4.0,0.0,1.0
646920,293.1376647949219,297.1499938964844,293.1499938964844,0.0959691554307937,-2213.23291015625,304.1512756347656,0.6826097369194031,0.1567778885364532,0.1430067867040634,293.806640625,297.1499938964844,293.1499938964844,0.0036539137363433,-288.9061889648437,296.1744079589844,0.4440265297889709,0.050000000745058,0.0498055815696716,293.2163391113281,297.1499938964844,293.1499938964844,0.3215190768241882,-4511.45361328125,304.166748046875,0.9438015222549438,0.4146816730499267,0.2911528050899505,293.2242431640625,297.1499938964844,293.1499938964844,0.4135341048240661,-7405.462890625,304.24334716796875,0.9990000128746032,0.5586391687393188,0.4750626385211944,293.2029113769531,297.1499938964844,293.1499938964844,0.0135855348780751,-3564.299072265625,303.8304138183594,0.4440265297889709,0.050000000745058,0.2362562417984008,291.3400573730469,291.1499938964844,260.7251281738281,259.1392517089844,281.6098937988281,293.634765625,291.346923828125,1.0,0.3176313638687134,0.7578290104866028,0.7578290104866028,1.0,1.0,-1.4345624446868896,0.6115125417709351,0.8230499029159546,0.2748089134693146,0.0,0.0,0.7367813587188721,74.4460220336914,49.0,101.45663452148438,-17103.46484375,349.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18620.998046875,18000.0,0.0,0.0,0.409028023481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685518741607666,0.9685617685317992,-9.907689673127608e-06,0.0,0.0004151114553678,0.0,0.0,119.99016571044922,0.0,0.0,0.0,0.5596384406089783,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0959555134177208,-2212.14990234375,304.1508483886719,0.695396900177002,0.1576820164918899,0.1436069160699844,293.8148193359375,297.1499938964844,293.1499938964844,0.0034340126439929,-271.3355712890625,295.96710205078125,0.4550057649612427,0.050000000745058,0.0495882183313369,293.21533203125,297.1499938964844,293.1499938964844,0.3180602192878723,-4472.45703125,304.1668395996094,0.9590554237365724,0.4132075309753418,0.28997603058815,293.1607971191406,297.1499938964844,293.1499938964844,0.3875759840011596,-7032.3974609375,304.2546691894531,0.9990000128746032,0.5696125626564026,0.4528346359729767,293.2001647949219,297.1499938964844,293.1499938964844,0.013382569886744,-3529.5009765625,303.8212890625,0.4550057649612427,0.050000000745058,0.2352251559495926,291.40142822265625,291.1499938964844,260.74200439453125,259.1537780761719,281.6933288574219,293.7283630371094,291.4040222167969,1.0,0.3082764744758606,0.7572530508041382,0.7572530508041382,1.0,1.0,-1.4056780338287354,0.5982800126075745,0.8073979616165161,0.2673475742340088,0.0,0.0,0.6985465288162231,68.43972778320312,67.0,75.0545883178711,-16649.6953125,321.3230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18854.794921875,18000.0,0.0,0.0,0.4035801589488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894131779670715,0.8894222974777222,-9.067682185559534e-06,0.0,0.0004095825715921,0.0,0.0,98.66294860839844,0.0,0.0,0.0,0.5249447226524353,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0959555134177208,-2212.14990234375,304.1508483886719,0.695396900177002,0.1576820164918899,0.1436069160699844,293.8148193359375,297.1499938964844,293.1499938964844,0.0034340126439929,-271.3355712890625,295.96710205078125,0.4550057649612427,0.050000000745058,0.0495882183313369,293.21533203125,297.1499938964844,293.1499938964844,0.3180602192878723,-4472.45703125,304.1668395996094,0.9590554237365724,0.4132075309753418,0.28997603058815,293.1607971191406,297.1499938964844,293.1499938964844,0.3875759840011596,-7032.3974609375,304.2546691894531,0.9990000128746032,0.5696125626564026,0.4528346359729767,293.2001647949219,297.1499938964844,293.1499938964844,0.013382569886744,-3529.5009765625,303.8212890625,0.4550057649612427,0.050000000745058,0.2352251559495926,291.40142822265625,291.1499938964844,260.74200439453125,259.1537780761719,281.6933288574219,293.7283630371094,291.4040222167969,1.0,0.3082764744758606,0.7572530508041382,0.7572530508041382,1.0,1.0,-1.4056780338287354,0.5982800126075745,0.8073979616165161,0.2673475742340088,0.0,0.0,0.6985465288162231,68.43972778320312,67.0,75.0545883178711,-16649.6953125,321.3230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18854.794921875,18000.0,0.0,0.0,0.4035801589488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894131779670715,0.8894222974777222,-9.067682185559534e-06,0.0,0.0004095825715921,0.0,0.0,98.66294860839844,0.0,0.0,0.0,0.5249447226524353,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0962032377719879,-2216.778076171875,304.1502380371094,0.6978915929794312,0.1580581814050674,0.1439506560564041,293.81866455078125,297.1499938964844,293.1499938964844,0.0033330472651869,-263.4810485839844,295.847412109375,0.4568408727645874,0.050000000745058,0.0495552718639373,293.2149353027344,297.1499938964844,293.1499938964844,0.3171293437480926,-4462.50732421875,304.1654357910156,0.9610064625740052,0.4124576151371002,0.2894359529018402,293.13214111328125,297.1499938964844,293.1499938964844,0.3828797340393066,-6970.7177734375,304.2439880371094,0.9990000128746032,0.5751069784164429,0.4493672549724579,293.1983337402344,297.1499938964844,293.1499938964844,0.013352763839066,-3525.06982421875,303.8175048828125,0.4568408727645874,0.050000000745058,0.2350688874721527,291.4067687988281,291.1499938964844,260.7510070800781,259.1614990234375,281.7121887207031,293.747802734375,291.40478515625,1.0,0.3071998953819275,0.7569651007652283,0.7569651007652283,1.0,1.0,-1.4010424613952637,0.5961447954177856,0.804897665977478,0.266061931848526,0.0,0.0,0.6807572841644287,67.52383422851562,67.0,31.66172218322754,-16478.568359375,317.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670104980469,309.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18870.365234375,18000.0,0.0,0.0,0.3999961018562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467639088630676,0.8467725515365601,-8.621555934951175e-06,0.0,0.0004059452039655,0.0,0.0,88.22985076904297,0.0,0.0,0.0,0.5066194534301758,4.0,0.0,1.0
