time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0966730415821075,-2226.01123046875,304.1493225097656,0.6975919008255005,0.1583305150270462,0.1442555487155914,293.8222961425781,297.1499938964844,293.1499938964844,0.0032394398003816,-256.4625244140625,295.70782470703125,0.4560446739196777,0.050000000745058,0.0495694912970066,293.2145690917969,297.1499938964844,293.1499938964844,0.3170793652534485,-4463.0615234375,304.1627197265625,0.9593003988265992,0.4117052555084228,0.2889243364334106,293.11151123046875,297.1499938964844,293.1499938964844,0.3841041922569275,-6997.92822265625,304.224609375,0.9990000128746032,0.5793956518173218,0.4508640170097351,293.19683837890625,297.1499938964844,293.1499938964844,0.0133814392611384,-3532.13818359375,303.81231689453125,0.4560446739196777,0.050000000745058,0.235136330127716,291.382080078125,291.1499938964844,260.7604064941406,259.1695861816406,281.7192077636719,293.7535095214844,291.37554931640625,1.0,0.3080542683601379,0.756816029548645,0.756816029548645,1.0,1.0,-1.4026838541030884,0.5968688130378723,0.8058150410652161,0.2664324641227722,0.0,0.0,0.6676188111305237,67.91101837158203,85.0,-27.49772834777832,-16363.3359375,318.7104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1806335449219,309.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18776.345703125,18000.0,0.0,0.0,0.3960095643997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089529275894165,0.8089611530303955,-8.220129529945552e-06,0.0,0.0004018993640784,0.0,0.0,79.50672912597656,0.0,0.0,0.0,0.4905771613121032,4.0,0.0,1.0
647220,293.1336364746094,297.1499938964844,293.1499938964844,0.0978956595063209,-2250.33642578125,304.14752197265625,0.6906693577766418,0.1587157696485519,0.1447669565677642,293.82928466796875,297.1499938964844,293.1499938964844,0.0030674897134304,-243.8964385986328,295.3955383300781,0.4486717879772186,0.050000000745058,0.0497091449797153,293.21392822265625,297.1499938964844,293.1499938964844,0.3183138370513916,-4479.67431640625,304.15643310546875,0.9472718834877014,0.4102034270763397,0.2879843115806579,293.0993347167969,297.1499938964844,293.1499938964844,0.3997485339641571,-7247.2861328125,304.1733703613281,0.9990000128746032,0.5829214453697205,0.4653227031230926,293.195068359375,297.1499938964844,293.1499938964844,0.0135379200801253,-3565.091064453125,303.7981262207031,0.4486717879772186,0.050000000745058,0.2357987761497497,291.2876892089844,291.1499938964844,260.7805480957031,259.1867980957031,281.7188720703125,293.7563781738281,291.2785949707031,1.0,0.3146722614765167,0.7565179467201233,0.7565179467201233,1.0,1.0,-1.420480251312256,0.6049137711524963,0.8155664205551147,0.2708702385425567,0.0,0.0,0.655220627784729,71.7523193359375,103.0,-109.4751434326172,-16347.04296875,336.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53692626953125,309.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18405.76953125,18000.0,0.0,0.0,0.3875661790370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629340887069702,0.7629417777061462,-7.697060937061906e-06,0.0,0.0003933304105885,0.0,0.0,69.36165618896484,0.0,0.0,0.0,0.4708535075187683,4.0,0.0,1.0
647280,293.1336364746094,297.1499938964844,293.1499938964844,0.0978956595063209,-2250.33642578125,304.14752197265625,0.6906693577766418,0.1587157696485519,0.1447669565677642,293.82928466796875,297.1499938964844,293.1499938964844,0.0030674897134304,-243.8964385986328,295.3955383300781,0.4486717879772186,0.050000000745058,0.0497091449797153,293.21392822265625,297.1499938964844,293.1499938964844,0.3183138370513916,-4479.67431640625,304.15643310546875,0.9472718834877014,0.4102034270763397,0.2879843115806579,293.0993347167969,297.1499938964844,293.1499938964844,0.3997485339641571,-7247.2861328125,304.1733703613281,0.9990000128746032,0.5829214453697205,0.4653227031230926,293.195068359375,297.1499938964844,293.1499938964844,0.0135379200801253,-3565.091064453125,303.7981262207031,0.4486717879772186,0.050000000745058,0.2357987761497497,291.2876892089844,291.1499938964844,260.7805480957031,259.1867980957031,281.7188720703125,293.7563781738281,291.2785949707031,1.0,0.3146722614765167,0.7565179467201233,0.7565179467201233,1.0,1.0,-1.420480251312256,0.6049137711524963,0.8155664205551147,0.2708702385425567,0.0,0.0,0.655220627784729,71.7523193359375,103.0,-109.4751434326172,-16347.04296875,336.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53692626953125,309.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18405.76953125,18000.0,0.0,0.0,0.3875661790370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629340887069702,0.7629417777061462,-7.697060937061906e-06,0.0,0.0003933304105885,0.0,0.0,69.36165618896484,0.0,0.0,0.0,0.4708535075187683,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.0993257910013198,-2278.614501953125,304.1459655761719,0.6782962083816528,0.1591391712427139,0.1453880369663238,293.8365173339844,297.1499938964844,293.1499938964844,0.0029025124385952,-231.82627868652344,295.0672912597656,0.4366858303546905,0.050000000745058,0.049974899739027,293.2134704589844,297.1499938964844,293.1499938964844,0.320076048374176,-4501.88916015625,304.1513977050781,0.9263787269592284,0.4086766839027405,0.2871253490447998,293.1268005371094,297.1499938964844,293.1499938964844,0.4288130700588226,-7688.0986328125,304.1171264648437,0.9990000128746032,0.5787147879600525,0.4916670620441437,293.1954650878906,297.1499938964844,293.1499938964844,0.0137572102248668,-3608.9404296875,303.77813720703125,0.4366858303546905,0.050000000745058,0.2370594143867492,291.1801147460937,291.1499938964844,260.8026428222656,259.2056884765625,281.703369140625,293.7499694824219,291.1712341308594,1.0,0.3264718651771545,0.7562198042869568,0.7562198042869568,1.0,1.0,-1.453645944595337,0.6199812889099121,0.83366459608078,0.2792337536811828,0.0,0.0,0.6583738923072815,79.06356048583984,121.0,-139.0000457763672,-16577.029296875,369.8997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079467773437,309.4544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.625,18000.0,0.0,0.0,0.3798952102661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539994120597839,0.7540069818496704,-7.533764801337384e-06,0.0,0.0003855453396681,0.0,0.0,67.06206512451172,0.0,0.0,0.0,0.4665524363517761,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.0993257910013198,-2278.614501953125,304.1459655761719,0.6782962083816528,0.1591391712427139,0.1453880369663238,293.8365173339844,297.1499938964844,293.1499938964844,0.0029025124385952,-231.82627868652344,295.0672912597656,0.4366858303546905,0.050000000745058,0.049974899739027,293.2134704589844,297.1499938964844,293.1499938964844,0.320076048374176,-4501.88916015625,304.1513977050781,0.9263787269592284,0.4086766839027405,0.2871253490447998,293.1268005371094,297.1499938964844,293.1499938964844,0.4288130700588226,-7688.0986328125,304.1171264648437,0.9990000128746032,0.5787147879600525,0.4916670620441437,293.1954650878906,297.1499938964844,293.1499938964844,0.0137572102248668,-3608.9404296875,303.77813720703125,0.4366858303546905,0.050000000745058,0.2370594143867492,291.1801147460937,291.1499938964844,260.8026428222656,259.2056884765625,281.703369140625,293.7499694824219,291.1712341308594,1.0,0.3264718651771545,0.7562198042869568,0.7562198042869568,1.0,1.0,-1.453645944595337,0.6199812889099121,0.83366459608078,0.2792337536811828,0.0,0.0,0.6583738923072815,79.06356048583984,121.0,-139.0000457763672,-16577.029296875,369.8997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079467773437,309.4544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.625,18000.0,0.0,0.0,0.3798952102661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539994120597839,0.7540069818496704,-7.533764801337384e-06,0.0,0.0003855453396681,0.0,0.0,67.06206512451172,0.0,0.0,0.0,0.4665524363517761,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1007986292243003,-2307.572509765625,304.1448669433594,0.6632415652275085,0.1593765914440155,0.1460292488336563,293.8446044921875,297.1499938964844,293.1499938964844,0.0027361169923096,-219.49835205078125,294.7294921875,0.4234782755374908,0.050000000745058,0.0503484271466732,293.2132873535156,297.1499938964844,293.1499938964844,0.321993350982666,-4525.39404296875,304.14776611328125,0.9020463228225708,0.4071044921875,0.2863162457942962,293.18963623046875,297.1499938964844,293.1499938964844,0.4681274592876434,-8266.5791015625,304.0626525878906,0.9990000128746032,0.5666370391845703,0.5264706611633301,293.1990966796875,297.1499938964844,293.1499938964844,0.0140065029263496,-3658.12109375,303.7488098144531,0.4234782755374908,0.050000000745058,0.2388312667608261,291.07183837890625,291.1499938964844,260.8269348144531,259.226318359375,281.6473693847656,293.6817321777344,291.06298828125,1.0,0.3420359492301941,0.7553139925003052,0.7553139925003052,1.0,1.0,-1.497795581817627,0.6400261521339417,0.8577693700790405,0.2903219163417816,0.0,0.0,0.675933301448822,89.32078552246094,124.0,-148.54727172851562,-17001.5703125,418.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,309.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17722.623046875,18000.0,0.0,0.0,0.3745152056217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777393639087677,0.777401328086853,-7.677816938667092e-06,0.0,0.0003800853155553,0.0,0.0,71.16963195800781,0.0,0.0,0.0,0.4758257567882538,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007986292243003,-2307.572509765625,304.1448669433594,0.6632415652275085,0.1593765914440155,0.1460292488336563,293.8446044921875,297.1499938964844,293.1499938964844,0.0027361169923096,-219.49835205078125,294.7294921875,0.4234782755374908,0.050000000745058,0.0503484271466732,293.2132873535156,297.1499938964844,293.1499938964844,0.321993350982666,-4525.39404296875,304.14776611328125,0.9020463228225708,0.4071044921875,0.2863162457942962,293.18963623046875,297.1499938964844,293.1499938964844,0.4681274592876434,-8266.5791015625,304.0626525878906,0.9990000128746032,0.5666370391845703,0.5264706611633301,293.1990966796875,297.1499938964844,293.1499938964844,0.0140065029263496,-3658.12109375,303.7488098144531,0.4234782755374908,0.050000000745058,0.2388312667608261,291.07183837890625,291.1499938964844,260.8269348144531,259.226318359375,281.6473693847656,293.6817321777344,291.06298828125,1.0,0.3420359492301941,0.7553139925003052,0.7553139925003052,1.0,1.0,-1.497795581817627,0.6400261521339417,0.8577693700790405,0.2903219163417816,0.0,0.0,0.675933301448822,89.32078552246094,124.0,-148.54727172851562,-17001.5703125,418.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,309.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17722.623046875,18000.0,0.0,0.0,0.3745152056217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777393639087677,0.777401328086853,-7.677816938667092e-06,0.0,0.0003800853155553,0.0,0.0,71.16963195800781,0.0,0.0,0.0,0.4758257567882538,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1015339493751525,-2321.69482421875,304.1454467773437,0.6476736068725586,0.159227192401886,0.146413579583168,293.85357666015625,297.1499938964844,293.1499938964844,0.00256964052096,-206.53916931152344,294.4246826171875,0.4112902283668518,0.050000000745058,0.0508079752326011,293.212890625,297.1499938964844,293.1499938964844,0.3223410248756408,-4529.55224609375,304.148193359375,0.8790033459663391,0.4055810868740082,0.2855890095233917,293.2548522949219,297.1499938964844,293.1499938964844,0.4719603657722473,-8310.59375,304.0888061523437,0.9811373353004456,0.5523069500923157,0.5268099904060364,293.2054138183594,297.1499938964844,293.1499938964844,0.0141976429149508,-3693.985595703125,303.7123107910156,0.4112902283668518,0.050000000745058,0.2410111725330352,291.02117919921875,291.1499938964844,260.85357666015625,259.2489624023437,281.63916015625,293.6424560546875,291.02496337890625,1.0,0.3533355593681335,0.7544081211090088,0.7544081211090088,1.0,1.0,-1.4999642372131348,0.6407358646392822,0.8592283725738525,0.2911188900470733,0.0,0.0,0.6985048055648804,101.01175689697266,127.0,-47.2933235168457,-17199.390625,449.6725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3271484375,309.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.015625,18000.0,0.0,0.0,0.3721844851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262873291969299,0.8262954354286194,-8.108367183012888e-06,0.0,0.0003777199308387,0.0,0.0,81.22420501708984,0.0,0.0,0.0,0.4960524439811706,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1015339493751525,-2321.69482421875,304.1454467773437,0.6476736068725586,0.159227192401886,0.146413579583168,293.85357666015625,297.1499938964844,293.1499938964844,0.00256964052096,-206.53916931152344,294.4246826171875,0.4112902283668518,0.050000000745058,0.0508079752326011,293.212890625,297.1499938964844,293.1499938964844,0.3223410248756408,-4529.55224609375,304.148193359375,0.8790033459663391,0.4055810868740082,0.2855890095233917,293.2548522949219,297.1499938964844,293.1499938964844,0.4719603657722473,-8310.59375,304.0888061523437,0.9811373353004456,0.5523069500923157,0.5268099904060364,293.2054138183594,297.1499938964844,293.1499938964844,0.0141976429149508,-3693.985595703125,303.7123107910156,0.4112902283668518,0.050000000745058,0.2410111725330352,291.02117919921875,291.1499938964844,260.85357666015625,259.2489624023437,281.63916015625,293.6424560546875,291.02496337890625,1.0,0.3533355593681335,0.7544081211090088,0.7544081211090088,1.0,1.0,-1.4999642372131348,0.6407358646392822,0.8592283725738525,0.2911188900470733,0.0,0.0,0.6985048055648804,101.01175689697266,127.0,-47.2933235168457,-17199.390625,449.6725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3271484375,309.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.015625,18000.0,0.0,0.0,0.3721844851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262873291969299,0.8262954354286194,-8.108367183012888e-06,0.0,0.0003777199308387,0.0,0.0,81.22420501708984,0.0,0.0,0.0,0.4960524439811706,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1013979390263557,-2318.712646484375,304.1465148925781,0.6417496800422668,0.1590512245893478,0.1464669704437255,293.8587646484375,297.1499938964844,293.1499938964844,0.0024716437328606,-198.51792907714844,294.3047180175781,0.4068962633609772,0.050000000745058,0.0510072968900203,293.2130126953125,297.1499938964844,293.1499938964844,0.3212158977985382,-4516.1572265625,304.1505432128906,0.8701303601264954,0.4047618806362152,0.2851862609386444,293.2695617675781,297.1499938964844,293.1499938964844,0.4682393670082092,-8242.365234375,304.10675048828125,0.9698370099067688,0.5480857491493225,0.5222182273864746,293.20880126953125,297.1499938964844,293.1499938964844,0.0142126996070146,-3696.490966796875,303.6942749023437,0.4068962633609772,0.050000000745058,0.2419566512107849,291.04412841796875,291.1499938964844,260.8678894042969,259.26104736328125,281.651123046875,293.6451416015625,291.04705810546875,1.0,0.3576638102531433,0.7539551854133606,0.7539551854133606,1.0,1.0,-1.4964317083358765,0.6390665769577026,0.8573651313781738,0.2900226712226867,0.0,0.0,0.7032378315925598,105.99009704589844,127.0,-0.3823954164981842,-17192.333984375,460.0864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518859863281,309.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17631.810546875,18000.0,0.0,0.0,0.3717582821846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8432098031044006,0.8432180881500244,-8.304983566631563e-06,0.0,0.0003772874188143,0.0,0.0,85.25588989257812,0.0,0.0,0.0,0.5034040212631226,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1013046950101852,-2316.69580078125,304.1473083496094,0.6369320154190063,0.1588808745145797,0.1464763432741165,293.8644714355469,297.1499938964844,293.1499938964844,0.0023700089659541,-190.27911376953125,294.17578125,0.403332769870758,0.050000000745058,0.0511810109019279,293.2132263183594,297.1499938964844,293.1499938964844,0.3202757835388183,-4505.1328125,304.15216064453125,0.8628345131874084,0.4039210975170135,0.2847384810447693,293.27764892578125,297.1499938964844,293.1499938964844,0.4650977253913879,-8191.40087890625,304.1202392578125,0.9601017832756042,0.544974684715271,0.5189754962921143,293.2120666503906,297.1499938964844,293.1499938964844,0.0142280152067542,-3699.812744140625,303.6757507324219,0.403332769870758,0.050000000745058,0.2427806854248047,291.0577392578125,291.1499938964844,260.8828430175781,259.2737121582031,281.6659240722656,293.65240478515625,291.0593566894531,1.0,0.3613686561584472,0.7534629702568054,0.7534629702568054,1.0,1.0,-1.4932092428207395,0.637501060962677,0.8557081818580627,0.2891077101230621,0.0,0.0,0.7079794406890869,110.3293914794922,130.0,14.660786628723145,-17156.2265625,469.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98004150390625,309.185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17711.822265625,18000.0,0.0,0.0,0.3716474175453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557122945785522,0.8557206988334656,-8.452062502328772e-06,0.0,0.0003771748743019,0.0,0.0,88.32112121582031,0.0,0.0,0.0,0.5090239644050598,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1011797562241554,-2313.996337890625,304.1484069824219,0.6296749711036682,0.1586120873689651,0.1464820206165313,293.8772888183594,297.1499938964844,293.1499938964844,0.0021592865232378,-173.2708282470703,293.9039611816406,0.3977899551391601,0.050000000745058,0.0514655411243438,293.2136535644531,297.1499938964844,293.1499938964844,0.3185237646102905,-4484.88037109375,304.1543273925781,0.8516407012939453,0.4022327363491058,0.2837761640548706,293.2843933105469,297.1499938964844,293.1499938964844,0.4606620967388153,-8120.5751953125,304.1372985839844,0.9444422721862792,0.5403578877449036,0.5144848823547363,293.21783447265625,297.1499938964844,293.1499938964844,0.0142410853877663,-3704.541015625,303.63873291015625,0.3977899551391601,0.050000000745058,0.2441303730010986,291.07476806640625,291.1499938964844,260.9149169921875,259.30078125,281.6983642578125,293.672607421875,291.0760498046875,1.0,0.3674189746379852,0.7524784803390503,0.7524784803390503,1.0,1.0,-1.488630771636963,0.6352235674858093,0.8534072041511536,0.2877572476863861,0.0,0.0,0.7168315052986145,117.45000457763672,133.0,21.46839904785156,-17082.88671875,484.7535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,309.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17772.87109375,18000.0,0.0,0.0,0.3721543848514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8776832818984985,0.8776919841766357,-8.697135854163207e-06,0.0,0.0003776894009206,0.0,0.0,93.75286865234376,0.0,0.0,0.0,0.5187454223632812,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1011797562241554,-2313.996337890625,304.1484069824219,0.6296749711036682,0.1586120873689651,0.1464820206165313,293.8772888183594,297.1499938964844,293.1499938964844,0.0021592865232378,-173.2708282470703,293.9039611816406,0.3977899551391601,0.050000000745058,0.0514655411243438,293.2136535644531,297.1499938964844,293.1499938964844,0.3185237646102905,-4484.88037109375,304.1543273925781,0.8516407012939453,0.4022327363491058,0.2837761640548706,293.2843933105469,297.1499938964844,293.1499938964844,0.4606620967388153,-8120.5751953125,304.1372985839844,0.9444422721862792,0.5403578877449036,0.5144848823547363,293.21783447265625,297.1499938964844,293.1499938964844,0.0142410853877663,-3704.541015625,303.63873291015625,0.3977899551391601,0.050000000745058,0.2441303730010986,291.07476806640625,291.1499938964844,260.9149169921875,259.30078125,281.6983642578125,293.672607421875,291.0760498046875,1.0,0.3674189746379852,0.7524784803390503,0.7524784803390503,1.0,1.0,-1.488630771636963,0.6352235674858093,0.8534072041511536,0.2877572476863861,0.0,0.0,0.7168315052986145,117.45000457763672,133.0,21.46839904785156,-17082.88671875,484.7535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,309.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17772.87109375,18000.0,0.0,0.0,0.3721543848514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8776832818984985,0.8776919841766357,-8.697135854163207e-06,0.0,0.0003776894009206,0.0,0.0,93.75286865234376,0.0,0.0,0.0,0.5187454223632812,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011018231511116,-2312.257080078125,304.1490478515625,0.6243511438369751,0.1584421545267105,0.1465253978967666,293.8905029296875,297.1499938964844,293.1499938964844,0.001941442489624,-155.71432495117188,293.62518310546875,0.3934133350849151,0.050000000745058,0.0516932904720306,293.2138671875,297.1499938964844,293.1499938964844,0.3167743682861328,-4464.87646484375,304.1557922363281,0.8432577848434448,0.4005787372589111,0.282789021730423,293.2858581542969,297.1499938964844,293.1499938964844,0.4570010304450989,-8064.25830078125,304.1474914550781,0.9321820735931396,0.5366506576538086,0.5110808610916138,293.2225646972656,297.1499938964844,293.1499938964844,0.0142315095290541,-3706.009521484375,303.6025390625,0.3934133350849151,0.050000000745058,0.2452107071876526,291.0892028808594,291.1499938964844,260.95001220703125,259.330322265625,281.7328491210937,293.6953430175781,291.09033203125,1.0,0.3721797168254852,0.7514939904212952,0.7514939904212952,1.0,1.0,-1.4849814176559448,0.6333725452423096,0.85160893201828,0.286639541387558,0.0,0.0,0.7239508628845215,123.15003204345705,121.0,20.775484085083008,-17008.716796875,497.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,308.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.84765625,18000.0,0.0,0.0,0.3733711540699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956343531608582,0.8956432342529297,-8.900160537450574e-06,0.0,0.000378924247343,0.0,0.0,98.35435485839844,0.0,0.0,0.0,0.5266937017440796,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011018231511116,-2312.257080078125,304.1490478515625,0.6243511438369751,0.1584421545267105,0.1465253978967666,293.8905029296875,297.1499938964844,293.1499938964844,0.001941442489624,-155.71432495117188,293.62518310546875,0.3934133350849151,0.050000000745058,0.0516932904720306,293.2138671875,297.1499938964844,293.1499938964844,0.3167743682861328,-4464.87646484375,304.1557922363281,0.8432577848434448,0.4005787372589111,0.282789021730423,293.2858581542969,297.1499938964844,293.1499938964844,0.4570010304450989,-8064.25830078125,304.1474914550781,0.9321820735931396,0.5366506576538086,0.5110808610916138,293.2225646972656,297.1499938964844,293.1499938964844,0.0142315095290541,-3706.009521484375,303.6025390625,0.3934133350849151,0.050000000745058,0.2452107071876526,291.0892028808594,291.1499938964844,260.95001220703125,259.330322265625,281.7328491210937,293.6953430175781,291.09033203125,1.0,0.3721797168254852,0.7514939904212952,0.7514939904212952,1.0,1.0,-1.4849814176559448,0.6333725452423096,0.85160893201828,0.286639541387558,0.0,0.0,0.7239508628845215,123.15003204345705,121.0,20.775484085083008,-17008.716796875,497.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,308.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.84765625,18000.0,0.0,0.0,0.3733711540699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956343531608582,0.8956432342529297,-8.900160537450574e-06,0.0,0.000378924247343,0.0,0.0,98.35435485839844,0.0,0.0,0.0,0.5266937017440796,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015245839953422,-2319.919677734375,304.1486511230469,0.6254799365997314,0.1593730747699737,0.147151693701744,293.8974304199219,297.1499938964844,293.1499938964844,0.0017257409635931,-138.35415649414062,293.3581848144531,0.393658697605133,0.050000000745058,0.0516806431114673,293.2089538574219,297.1499938964844,293.1499938964844,0.315594732761383,-4451.64111328125,304.1557922363281,0.8431081175804138,0.3999644517898559,0.2822111248970032,293.2803955078125,297.1499938964844,293.1499938964844,0.4541338980197906,-8021.513671875,304.15301513671875,0.9309777617454528,0.5343223810195923,0.5086283683776855,293.2203369140625,297.1499938964844,293.1499938964844,0.0141646657139062,-3696.84814453125,303.5842590332031,0.393658697605133,0.050000000745058,0.2451507300138473,291.1014099121094,291.1499938964844,260.98883056640625,259.36309814453125,281.7620849609375,293.7091064453125,291.102294921875,1.0,0.3710761070251465,0.7508050203323364,0.7508050203323364,1.0,1.0,-1.4820083379745483,0.6318850517272949,0.8501232862472534,0.2857429683208465,0.0,0.0,0.7295697927474976,122.77532196044922,109.0,17.59213638305664,-16944.7890625,494.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,308.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17853.212890625,18000.0,0.0,0.0,0.3750110566616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098647832870485,0.9098738431930542,-9.064630830835084e-06,0.0,0.0003805885498877,0.0,0.0,102.1227798461914,0.0,0.0,0.0,0.5330314636230469,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015245839953422,-2319.919677734375,304.1486511230469,0.6254799365997314,0.1593730747699737,0.147151693701744,293.8974304199219,297.1499938964844,293.1499938964844,0.0017257409635931,-138.35415649414062,293.3581848144531,0.393658697605133,0.050000000745058,0.0516806431114673,293.2089538574219,297.1499938964844,293.1499938964844,0.315594732761383,-4451.64111328125,304.1557922363281,0.8431081175804138,0.3999644517898559,0.2822111248970032,293.2803955078125,297.1499938964844,293.1499938964844,0.4541338980197906,-8021.513671875,304.15301513671875,0.9309777617454528,0.5343223810195923,0.5086283683776855,293.2203369140625,297.1499938964844,293.1499938964844,0.0141646657139062,-3696.84814453125,303.5842590332031,0.393658697605133,0.050000000745058,0.2451507300138473,291.1014099121094,291.1499938964844,260.98883056640625,259.36309814453125,281.7620849609375,293.7091064453125,291.102294921875,1.0,0.3710761070251465,0.7508050203323364,0.7508050203323364,1.0,1.0,-1.4820083379745483,0.6318850517272949,0.8501232862472534,0.2857429683208465,0.0,0.0,0.7295697927474976,122.77532196044922,109.0,17.59213638305664,-16944.7890625,494.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,308.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17853.212890625,18000.0,0.0,0.0,0.3750110566616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098647832870485,0.9098738431930542,-9.064630830835084e-06,0.0,0.0003805885498877,0.0,0.0,102.1227798461914,0.0,0.0,0.0,0.5330314636230469,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1016912087798118,-2322.7333984375,304.1488342285156,0.6299446225166321,0.1598636507987976,0.1474934369325637,293.9057006835937,297.1499938964844,293.1499938964844,0.001498844125308,-120.0988311767578,293.0873413085937,0.3969314694404602,0.050000000745058,0.05151042714715,293.2069396972656,297.1499938964844,293.1499938964844,0.3140338063240051,-4433.9091796875,304.156494140625,0.8478211760520935,0.3988820016384125,0.2813878357410431,293.2769775390625,297.1499938964844,293.1499938964844,0.4509199261665344,-7974.54638671875,304.1573486328125,0.9365273714065552,0.5317168831825256,0.5060509443283081,293.21923828125,297.1499938964844,293.1499938964844,0.0140066761523485,-3674.21826171875,303.56378173828125,0.3969314694404602,0.050000000745058,0.2443432807922363,291.1158142089844,291.1499938964844,261.0317687988281,259.3995361328125,281.7927551269531,293.7201843261719,291.1173095703125,1.0,0.3663822114467621,0.7501160502433777,0.7501160502433777,1.0,1.0,-1.477163314819336,0.6295424699783325,0.8476209044456482,0.2843752801418304,0.0,0.0,0.733248233795166,118.37693786621094,97.0,21.492969512939453,-16875.73828125,480.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.44140625,18000.0,0.0,0.0,0.37681844830513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920581579208374,0.9205907583236694,-9.19307603908237e-06,0.0,0.0003824228188022,0.0,0.0,105.05348205566406,0.0,0.0,0.0,0.5378087162971497,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1016912087798118,-2322.7333984375,304.1488342285156,0.6299446225166321,0.1598636507987976,0.1474934369325637,293.9057006835937,297.1499938964844,293.1499938964844,0.001498844125308,-120.0988311767578,293.0873413085937,0.3969314694404602,0.050000000745058,0.05151042714715,293.2069396972656,297.1499938964844,293.1499938964844,0.3140338063240051,-4433.9091796875,304.156494140625,0.8478211760520935,0.3988820016384125,0.2813878357410431,293.2769775390625,297.1499938964844,293.1499938964844,0.4509199261665344,-7974.54638671875,304.1573486328125,0.9365273714065552,0.5317168831825256,0.5060509443283081,293.21923828125,297.1499938964844,293.1499938964844,0.0140066761523485,-3674.21826171875,303.56378173828125,0.3969314694404602,0.050000000745058,0.2443432807922363,291.1158142089844,291.1499938964844,261.0317687988281,259.3995361328125,281.7927551269531,293.7201843261719,291.1173095703125,1.0,0.3663822114467621,0.7501160502433777,0.7501160502433777,1.0,1.0,-1.477163314819336,0.6295424699783325,0.8476209044456482,0.2843752801418304,0.0,0.0,0.733248233795166,118.37693786621094,97.0,21.492969512939453,-16875.73828125,480.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.44140625,18000.0,0.0,0.0,0.37681844830513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920581579208374,0.9205907583236694,-9.19307603908237e-06,0.0,0.0003824228188022,0.0,0.0,105.05348205566406,0.0,0.0,0.0,0.5378087162971497,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1016687303781509,-2322.135498046875,304.1490783691406,0.6330897808074951,0.16006600856781,0.1475647985935211,293.9101257324219,297.1499938964844,293.1499938964844,0.001383539289236,-110.81909942626952,292.9525451660156,0.399314135313034,0.050000000745058,0.0513863898813724,293.206298828125,297.1499938964844,293.1499938964844,0.3130715787410736,-4422.921875,304.1570739746094,0.8515544533729553,0.3982881009578705,0.2808917164802551,293.27545166015625,297.1499938964844,293.1499938964844,0.4491084218025207,-7948.3125,304.1593017578125,0.9411134123802184,0.5304038524627686,0.5046944618225098,293.2189636230469,297.1499938964844,293.1499938964844,0.0139055177569389,-3659.2734375,303.5530700683594,0.399314135313034,0.050000000745058,0.2437549084424972,291.1256408691406,291.1499938964844,261.0546875,259.41900634765625,281.809326171875,293.72613525390625,291.1273498535156,1.0,0.36305633187294,0.7497715950012207,0.7497715950012207,1.0,1.0,-1.4741699695587158,0.628111720085144,0.8460583090782166,0.2835425436496734,0.0,0.0,0.7338928580284119,115.18172454833984,97.0,24.866220474243164,-16836.623046875,470.7654418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,308.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17925.962890625,18000.0,0.0,0.0,0.3776955008506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92376971244812,0.9237788915634156,-9.23591051105177e-06,0.0,0.0003833129303529,0.0,0.0,105.97330474853516,0.0,0.0,0.0,0.5392460823059082,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016130298376083,-2320.90966796875,304.1493530273437,0.6368337273597717,0.1602636128664016,0.1476079672574997,293.9146728515625,297.1499938964844,293.1499938964844,0.0012674583122134,-101.48005676269533,292.8178100585937,0.4021030962467193,0.050000000745058,0.0512431748211383,293.2057189941406,297.1499938964844,293.1499938964844,0.3120458722114563,-4411.20556640625,304.1576538085937,0.8561481237411499,0.3976866900920868,0.2803707122802734,293.27398681640625,297.1499938964844,293.1499938964844,0.4472235143184662,-7921.15625,304.1610412597656,0.946709930896759,0.5291050672531128,0.5033263564109802,293.21881103515625,297.1499938964844,293.1499938964844,0.0137944743037223,-3642.639892578125,303.54217529296875,0.4021030962467193,0.050000000745058,0.2430755645036697,291.13653564453125,291.1499938964844,261.0784912109375,259.4393005371094,281.8266906738281,293.7325134277344,291.1383972167969,1.0,0.35922771692276,0.7494306564331055,0.7494306564331055,1.0,1.0,-1.4709666967391968,0.6265866756439209,0.8443800210952759,0.2826554775238037,0.0,0.0,0.733701765537262,111.49715423583984,85.0,27.871545791625977,-16794.556640625,459.7300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,308.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.708984375,18000.0,0.0,0.0,0.3785090744495392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925222873687744,0.9252321124076844,-9.260311344405636e-06,0.0,0.0003841385769192,0.0,0.0,106.4349594116211,0.0,0.0,0.0,0.5399196147918701,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014508828520774,-2317.5068359375,304.1498413085937,0.6461924910545349,0.1606643497943878,0.1476529687643051,293.9239501953125,297.1499938964844,293.1499938964844,0.0010341621236875,-82.72886657714844,292.5476379394531,0.4089072346687317,0.050000000745058,0.0509141869843006,293.2046813964844,297.1499938964844,293.1499938964844,0.3098969161510467,-4386.68212890625,304.1586608886719,0.8678949475288391,0.3964892029762268,0.279294490814209,293.27099609375,297.1499938964844,293.1499938964844,0.4433491826057434,-7865.7021484375,304.1637878417969,0.9603764414787292,0.5265723466873169,0.5006014108657837,293.2186889648437,297.1499938964844,293.1499938964844,0.0135533725842833,-3605.9140625,303.5200500488281,0.4089072346687317,0.050000000745058,0.2415149807929992,291.1600036621094,291.1499938964844,261.128662109375,259.4821472167969,281.86328125,293.7463684082031,291.1619873046875,1.0,0.3503712713718414,0.7487488985061646,0.7487488985061646,1.0,1.0,-1.4641891717910769,0.6233700513839722,0.8408191204071045,0.2807838320732116,0.0,0.0,0.7308028936386108,103.04399871826172,73.0,31.728145599365234,-16702.08203125,434.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.837890625,18000.0,0.0,0.0,0.3798271119594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226411581039428,0.9226503968238832,-9.248784408555366e-06,0.0,0.0003854762471746,0.0,0.0,105.88166046142578,0.0,0.0,0.0,0.5388367176055908,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014508828520774,-2317.5068359375,304.1498413085937,0.6461924910545349,0.1606643497943878,0.1476529687643051,293.9239501953125,297.1499938964844,293.1499938964844,0.0010341621236875,-82.72886657714844,292.5476379394531,0.4089072346687317,0.050000000745058,0.0509141869843006,293.2046813964844,297.1499938964844,293.1499938964844,0.3098969161510467,-4386.68212890625,304.1586608886719,0.8678949475288391,0.3964892029762268,0.279294490814209,293.27099609375,297.1499938964844,293.1499938964844,0.4433491826057434,-7865.7021484375,304.1637878417969,0.9603764414787292,0.5265723466873169,0.5006014108657837,293.2186889648437,297.1499938964844,293.1499938964844,0.0135533725842833,-3605.9140625,303.5200500488281,0.4089072346687317,0.050000000745058,0.2415149807929992,291.1600036621094,291.1499938964844,261.128662109375,259.4821472167969,281.86328125,293.7463684082031,291.1619873046875,1.0,0.3503712713718414,0.7487488985061646,0.7487488985061646,1.0,1.0,-1.4641891717910769,0.6233700513839722,0.8408191204071045,0.2807838320732116,0.0,0.0,0.7308028936386108,103.04399871826172,73.0,31.728145599365234,-16702.08203125,434.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.837890625,18000.0,0.0,0.0,0.3798271119594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226411581039428,0.9226503968238832,-9.248784408555366e-06,0.0,0.0003854762471746,0.0,0.0,105.88166046142578,0.0,0.0,0.0,0.5388367176055908,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012677252292633,-2313.7353515625,304.15020751953125,0.6583398580551147,0.161081463098526,0.1476747244596481,293.933349609375,297.1499938964844,293.1499938964844,0.0008005336858332,-63.98394775390625,292.2750549316406,0.4177866876125335,0.050000000745058,0.0505470223724842,293.2036437988281,297.1499938964844,293.1499938964844,0.307720810174942,-4361.90576171875,304.1593933105469,0.8831979036331177,0.39531210064888,0.2782022953033447,293.26788330078125,297.1499938964844,293.1499938964844,0.4394794106483459,-7810.708984375,304.1656188964844,0.9763617515563964,0.5241379141807556,0.4979277849197387,293.2186279296875,297.1499938964844,293.1499938964844,0.0133001571521162,-3566.65673828125,303.49774169921875,0.4177866876125335,0.050000000745058,0.2397733032703399,291.1834716796875,291.1499938964844,261.18194580078125,259.5277404785156,281.9019775390625,293.76123046875,291.18536376953125,1.0,0.3402823805809021,0.7480670809745789,0.7480670809745789,1.0,1.0,-1.4571630954742432,0.6200436353683472,0.8371194005012512,0.2788459658622741,0.0,0.0,0.7247543334960938,93.62030029296876,61.0,32.137908935546875,-16598.435546875,407.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,308.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.47265625,18000.0,0.0,0.0,0.380570650100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127755165100098,0.9127846956253052,-9.156156920653302e-06,0.0,0.0003862308512907,0.0,0.0,103.38267517089844,0.0,0.0,0.0,0.5345339775085449,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012677252292633,-2313.7353515625,304.15020751953125,0.6583398580551147,0.161081463098526,0.1476747244596481,293.933349609375,297.1499938964844,293.1499938964844,0.0008005336858332,-63.98394775390625,292.2750549316406,0.4177866876125335,0.050000000745058,0.0505470223724842,293.2036437988281,297.1499938964844,293.1499938964844,0.307720810174942,-4361.90576171875,304.1593933105469,0.8831979036331177,0.39531210064888,0.2782022953033447,293.26788330078125,297.1499938964844,293.1499938964844,0.4394794106483459,-7810.708984375,304.1656188964844,0.9763617515563964,0.5241379141807556,0.4979277849197387,293.2186279296875,297.1499938964844,293.1499938964844,0.0133001571521162,-3566.65673828125,303.49774169921875,0.4177866876125335,0.050000000745058,0.2397733032703399,291.1834716796875,291.1499938964844,261.18194580078125,259.5277404785156,281.9019775390625,293.76123046875,291.18536376953125,1.0,0.3402823805809021,0.7480670809745789,0.7480670809745789,1.0,1.0,-1.4571630954742432,0.6200436353683472,0.8371194005012512,0.2788459658622741,0.0,0.0,0.7247543334960938,93.62030029296876,61.0,32.137908935546875,-16598.435546875,407.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,308.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.47265625,18000.0,0.0,0.0,0.380570650100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127755165100098,0.9127846956253052,-9.156156920653302e-06,0.0,0.0003862308512907,0.0,0.0,103.38267517089844,0.0,0.0,0.0,0.5345339775085449,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.101098708808422,-2310.280517578125,304.1504211425781,0.6738224029541016,0.1615151613950729,0.1476895809173584,293.9426574707031,297.1499938964844,293.1499938964844,0.0005694874562323,-45.481929779052734,291.9981384277344,0.4298067986965179,0.050000000745058,0.0501565746963024,293.2026672363281,297.1499938964844,293.1499938964844,0.3056031763553619,-4337.8701171875,304.1597900390625,0.9024459719657898,0.3941538631916046,0.2771068513393402,293.2646484375,297.1499938964844,293.1499938964844,0.4357450306415558,-7757.9658203125,304.1666259765625,0.9934361577033995,0.5218024849891663,0.4953241050243377,293.21856689453125,297.1499938964844,293.1499938964844,0.0130456024780869,-3526.6650390625,303.4753723144531,0.4298067986965179,0.050000000745058,0.237921193242073,291.2044982910156,291.1499938964844,261.2380065917969,259.5757751464844,281.9420166015625,293.7767028808594,291.2060852050781,1.0,0.3292377591133117,0.7474359273910522,0.7474359273910522,1.0,1.0,-1.4500480890274048,0.6166895031929016,0.8333585262298584,0.2768926918506622,0.0,0.0,0.716046929359436,83.6060791015625,49.0,29.21168708801269,-16483.5234375,379.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18183.2890625,18000.0,0.0,0.0,0.3805904686450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962743282318115,0.8962833285331726,-8.990220521809533e-06,0.0,0.0003862509329337,0.0,0.0,99.1936492919922,0.0,0.0,0.0,0.5273248553276062,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.101098708808422,-2310.280517578125,304.1504211425781,0.6738224029541016,0.1615151613950729,0.1476895809173584,293.9426574707031,297.1499938964844,293.1499938964844,0.0005694874562323,-45.481929779052734,291.9981384277344,0.4298067986965179,0.050000000745058,0.0501565746963024,293.2026672363281,297.1499938964844,293.1499938964844,0.3056031763553619,-4337.8701171875,304.1597900390625,0.9024459719657898,0.3941538631916046,0.2771068513393402,293.2646484375,297.1499938964844,293.1499938964844,0.4357450306415558,-7757.9658203125,304.1666259765625,0.9934361577033995,0.5218024849891663,0.4953241050243377,293.21856689453125,297.1499938964844,293.1499938964844,0.0130456024780869,-3526.6650390625,303.4753723144531,0.4298067986965179,0.050000000745058,0.237921193242073,291.2044982910156,291.1499938964844,261.2380065917969,259.5757751464844,281.9420166015625,293.7767028808594,291.2060852050781,1.0,0.3292377591133117,0.7474359273910522,0.7474359273910522,1.0,1.0,-1.4500480890274048,0.6166895031929016,0.8333585262298584,0.2768926918506622,0.0,0.0,0.716046929359436,83.6060791015625,49.0,29.21168708801269,-16483.5234375,379.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18183.2890625,18000.0,0.0,0.0,0.3805904686450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962743282318115,0.8962833285331726,-8.990220521809533e-06,0.0,0.0003862509329337,0.0,0.0,99.1936492919922,0.0,0.0,0.0,0.5273248553276062,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008998602628707,-2306.08642578125,304.1506042480469,0.6898292303085327,0.1620173007249832,0.1477971822023391,293.95166015625,297.1499938964844,293.1499938964844,0.0004811408289242,-33.06446838378906,291.7293395996094,0.443276435136795,0.050000000745058,0.0498219914734363,293.2015991210937,297.1499938964844,293.1499938964844,0.3032531142234802,-4310.939453125,304.1604919433594,0.9233890771865844,0.3930358290672302,0.2760766446590423,293.2520751953125,297.1499938964844,293.1499938964844,0.4157934188842773,-7463.32421875,304.1961364746094,0.9990000128746032,0.5213814973831177,0.4766883254051208,293.2181701660156,297.1499938964844,293.1499938964844,0.0128104835748672,-3487.938720703125,303.4544982910156,0.443276435136795,0.050000000745058,0.2363340705633163,291.23565673828125,291.1499938964844,261.2965087890625,259.6259765625,282.0062561035156,293.8094482421875,291.2416687011719,1.0,0.3168213665485382,0.7468047738075256,0.7468047738075256,1.0,1.0,-1.4241098165512085,0.6047349572181702,0.8193748593330383,0.2703195810317993,0.0,0.0,0.7030863761901855,74.68238830566406,37.0,57.17730712890625,-16224.404296875,344.9247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,308.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.345703125,18000.0,0.0,0.0,0.3796384334564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731799721717834,0.8731887340545654,-8.760403034102637e-06,0.0,0.0003852847439702,0.0,0.0,93.52247619628906,0.0,0.0,0.0,0.5172125697135925,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008998602628707,-2306.08642578125,304.1506042480469,0.6898292303085327,0.1620173007249832,0.1477971822023391,293.95166015625,297.1499938964844,293.1499938964844,0.0004811408289242,-33.06446838378906,291.7293395996094,0.443276435136795,0.050000000745058,0.0498219914734363,293.2015991210937,297.1499938964844,293.1499938964844,0.3032531142234802,-4310.939453125,304.1604919433594,0.9233890771865844,0.3930358290672302,0.2760766446590423,293.2520751953125,297.1499938964844,293.1499938964844,0.4157934188842773,-7463.32421875,304.1961364746094,0.9990000128746032,0.5213814973831177,0.4766883254051208,293.2181701660156,297.1499938964844,293.1499938964844,0.0128104835748672,-3487.938720703125,303.4544982910156,0.443276435136795,0.050000000745058,0.2363340705633163,291.23565673828125,291.1499938964844,261.2965087890625,259.6259765625,282.0062561035156,293.8094482421875,291.2416687011719,1.0,0.3168213665485382,0.7468047738075256,0.7468047738075256,1.0,1.0,-1.4241098165512085,0.6047349572181702,0.8193748593330383,0.2703195810317993,0.0,0.0,0.7030863761901855,74.68238830566406,37.0,57.17730712890625,-16224.404296875,344.9247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,308.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.345703125,18000.0,0.0,0.0,0.3796384334564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731799721717834,0.8731887340545654,-8.760403034102637e-06,0.0,0.0003852847439702,0.0,0.0,93.52247619628906,0.0,0.0,0.0,0.5172125697135925,4.0,0.0,1.0
