time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006359905004501,-2300.548583984375,304.1509704589844,0.6982300281524658,0.1623383462429046,0.1479140967130661,293.9561462402344,297.1499938964844,293.1499938964844,0.000405882979976,-18.3171443939209,291.6190490722656,0.4507611393928528,0.050000000745058,0.0496680028736591,293.2012023925781,297.1499938964844,293.1499938964844,0.3014371395111084,-4289.6806640625,304.1618957519531,0.9347381591796876,0.3924585580825805,0.2755714952945709,293.2316589355469,297.1499938964844,293.1499938964844,0.3987585604190826,-7209.89697265625,304.2187194824219,0.9990000128746032,0.5240923762321472,0.4611096978187561,293.2175598144531,297.1499938964844,293.1499938964844,0.0126755088567733,-3463.269775390625,303.4467163085937,0.4507611393928528,0.050000000745058,0.2356036156415939,291.2764892578125,291.1499938964844,261.3265686035156,259.6517639160156,282.0589294433594,293.8524780273437,291.2840270996094,1.0,0.3099136650562286,0.7464892268180847,0.7464892268180847,1.0,1.0,-1.404049515724182,0.5955762267112732,0.8084732890129089,0.2651805579662323,0.0,0.0,0.6906157732009888,70.43669128417969,37.0,86.83704376220703,-16012.02734375,325.3578491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,308.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18397.09375,18000.0,0.0,0.0,0.378495305776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532295823097229,0.8532381653785706,-8.581271686125547e-06,0.0,0.0003841246361844,0.0,0.0,88.93268585205078,0.0,0.0,0.0,0.5085874795913696,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1003953963518142,-2295.417724609375,304.1512451171875,0.7075740098953247,0.1627339869737625,0.1480855345726013,293.9605712890625,297.1499938964844,293.1499938964844,0.0003479238948784,-9.21131706237793,291.51202392578125,0.4594249129295349,0.050000000745058,0.049510296434164,293.200927734375,297.1499938964844,293.1499938964844,0.2995334565639496,-4267.4091796875,304.1631774902344,0.9471388459205629,0.3918644487857818,0.2750488519668579,293.20281982421875,297.1499938964844,293.1499938964844,0.3804956674575805,-6939.11962890625,304.2393798828125,0.9990000128746032,0.5287085771560669,0.4445890188217163,293.2162780761719,297.1499938964844,293.1499938964844,0.0125427981838583,-3438.396728515625,303.44091796875,0.4594249129295349,0.050000000745058,0.234855517745018,291.3203430175781,291.1499938964844,261.35711669921875,259.6780090332031,282.1255187988281,293.9184265136719,291.3279113769531,1.0,0.3026168346405029,0.7462791204452515,0.7462791204452515,1.0,1.0,-1.382709264755249,0.585877537727356,0.7968317866325378,0.2597520649433136,0.0,0.0,0.6748619675636292,66.08094024658203,40.0,103.61129760742188,-15750.828125,305.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18552.61328125,18000.0,0.0,0.0,0.3767478764057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246528506278992,0.8246611952781677,-8.32527621241752e-06,0.0,0.0003823511942755,0.0,0.0,82.60411071777344,0.0,0.0,0.0,0.496508777141571,4.0,0.0,1.0
649020,293.1414794921875,297.1499938964844,293.1499938964844,0.0997185856103897,-2282.13232421875,304.1520080566406,0.7195983529090881,0.1617417633533477,0.1477323621511459,293.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74395751953125,0.4716281294822693,0.050000000745058,0.0493001192808151,293.2007141113281,297.1499938964844,293.1499938964844,0.2968652546405792,-4236.900390625,304.1630554199219,0.9640519618988036,0.3906162977218628,0.2740401923656463,293.13458251953125,297.1499938964844,293.1499938964844,0.3548140227794647,-6562.7451171875,304.2514343261719,0.9990000128746032,0.5411989092826843,0.421562522649765,293.2126770019531,297.1499938964844,293.1499938964844,0.0123762758448719,-3408.116455078125,303.4307861328125,0.4716281294822693,0.050000000745058,0.2338585406541824,291.3689880371094,291.1499938964844,261.41949462890625,259.7315979003906,282.1634826660156,293.90289306640625,291.36798095703125,1.0,0.2928703427314758,0.7458589673042297,0.7458589673042297,1.0,1.0,-1.3519753217697144,0.5719622373580933,0.7800130844116211,0.2518441379070282,0.0,0.0,0.641128659248352,60.24485778808594,58.0,48.3126335144043,-15277.6220703125,278.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7604675292969,308.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18721.259765625,18000.0,0.0,0.0,0.3712909817695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511943578720093,0.7512020468711853,-7.660468327230774e-06,0.0,0.0003768131427932,0.0,0.0,67.56010437011719,0.0,0.0,0.0,0.4662493169307709,4.0,0.0,1.0
649080,293.1414794921875,297.1499938964844,293.1499938964844,0.0997185856103897,-2282.13232421875,304.1520080566406,0.7195983529090881,0.1617417633533477,0.1477323621511459,293.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74395751953125,0.4716281294822693,0.050000000745058,0.0493001192808151,293.2007141113281,297.1499938964844,293.1499938964844,0.2968652546405792,-4236.900390625,304.1630554199219,0.9640519618988036,0.3906162977218628,0.2740401923656463,293.13458251953125,297.1499938964844,293.1499938964844,0.3548140227794647,-6562.7451171875,304.2514343261719,0.9990000128746032,0.5411989092826843,0.421562522649765,293.2126770019531,297.1499938964844,293.1499938964844,0.0123762758448719,-3408.116455078125,303.4307861328125,0.4716281294822693,0.050000000745058,0.2338585406541824,291.3689880371094,291.1499938964844,261.41949462890625,259.7315979003906,282.1634826660156,293.90289306640625,291.36798095703125,1.0,0.2928703427314758,0.7458589673042297,0.7458589673042297,1.0,1.0,-1.3519753217697144,0.5719622373580933,0.7800130844116211,0.2518441379070282,0.0,0.0,0.641128659248352,60.24485778808594,58.0,48.3126335144043,-15277.6220703125,278.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7604675292969,308.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18721.259765625,18000.0,0.0,0.0,0.3712909817695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511943578720093,0.7512020468711853,-7.660468327230774e-06,0.0,0.0003768131427932,0.0,0.0,67.56010437011719,0.0,0.0,0.0,0.4662493169307709,4.0,0.0,1.0
649140,293.1546936035156,297.1499938964844,293.1499938964844,0.0980886965990066,-2252.252197265625,304.15399169921875,0.71697598695755,0.1592620611190796,0.1453931480646133,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4725352227687835,0.050000000745058,0.0492833778262138,293.200927734375,297.1499938964844,293.1499938964844,0.2963694036006927,-4232.7041015625,304.1595153808594,0.9644333124160768,0.3892930746078491,0.273125559091568,293.0826416015625,297.1499938964844,293.1499938964844,0.3519310355186462,-6534.80126953125,304.2215576171875,0.9990000128746032,0.5521886348724365,0.4196663200855255,293.2098999023437,297.1499938964844,293.1499938964844,0.0123734204098582,-3411.76025390625,303.414794921875,0.4725352227687835,0.050000000745058,0.2337791174650192,291.3371887207031,291.1499938964844,261.4833374023437,259.78643798828125,282.1886901855469,293.889404296875,291.33209228515625,1.0,0.292241483926773,0.7454387545585632,0.7454387545585632,1.0,1.0,-1.3456624746322632,0.5690942406654358,0.7765682339668274,0.2500198185443878,0.0,0.0,0.6177567839622498,59.7121467590332,76.0,-31.203441619873047,-15014.33203125,275.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18548.818359375,18000.0,0.0,0.0,0.3637416660785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909365057945251,0.6909435987472534,-7.093773092492484e-06,0.0,0.0003691515303216,0.0,0.0,56.410301208496094,0.0,0.0,0.0,0.4417343735694885,4.0,0.0,1.0
649200,293.1546936035156,297.1499938964844,293.1499938964844,0.0980886965990066,-2252.252197265625,304.15399169921875,0.71697598695755,0.1592620611190796,0.1453931480646133,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4725352227687835,0.050000000745058,0.0492833778262138,293.200927734375,297.1499938964844,293.1499938964844,0.2963694036006927,-4232.7041015625,304.1595153808594,0.9644333124160768,0.3892930746078491,0.273125559091568,293.0826416015625,297.1499938964844,293.1499938964844,0.3519310355186462,-6534.80126953125,304.2215576171875,0.9990000128746032,0.5521886348724365,0.4196663200855255,293.2098999023437,297.1499938964844,293.1499938964844,0.0123734204098582,-3411.76025390625,303.414794921875,0.4725352227687835,0.050000000745058,0.2337791174650192,291.3371887207031,291.1499938964844,261.4833374023437,259.78643798828125,282.1886901855469,293.889404296875,291.33209228515625,1.0,0.292241483926773,0.7454387545585632,0.7454387545585632,1.0,1.0,-1.3456624746322632,0.5690942406654358,0.7765682339668274,0.2500198185443878,0.0,0.0,0.6177567839622498,59.7121467590332,76.0,-31.203441619873047,-15014.33203125,275.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18548.818359375,18000.0,0.0,0.0,0.3637416660785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909365057945251,0.6909435987472534,-7.093773092492484e-06,0.0,0.0003691515303216,0.0,0.0,56.410301208496094,0.0,0.0,0.0,0.4417343735694885,4.0,0.0,1.0
649260,293.1570129394531,297.1499938964844,293.1499938964844,0.097963623702526,-2251.181396484375,304.1528015136719,0.7074657082557678,0.1586498618125915,0.1445298492908477,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759094238281,0.4652426242828369,0.050000000745058,0.049413327127695,293.2015380859375,297.1499938964844,293.1499938964844,0.296968013048172,-4241.44140625,304.15533447265625,0.9519264101982116,0.3878747522830963,0.2722533345222473,293.0698547363281,297.1499938964844,293.1499938964844,0.3666228055953979,-6771.6767578125,304.1729431152344,0.9990000128746032,0.5565754771232605,0.4341030418872833,293.2084350585937,297.1499938964844,293.1499938964844,0.0124665545299649,-3434.924072265625,303.3938903808594,0.4652426242828369,0.050000000745058,0.2343955487012863,291.2665405273437,291.1499938964844,261.5482788085937,259.8422241210937,282.22021484375,293.91278076171875,291.2591857910156,1.0,0.2986014783382416,0.7451455593109131,0.7451455593109131,1.0,1.0,-1.3617957830429075,0.5763447880744934,0.7854509353637695,0.2538926899433136,0.0,0.0,0.6066453456878662,63.263797760009766,94.0,-86.87261962890625,-14987.484375,289.9144897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5328674316406,309.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18297.34375,18000.0,0.0,0.0,0.3553873598575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655902624130249,0.6559093594551086,-6.750371994712623e-06,0.0,0.0003606729733292,0.0,0.0,50.384063720703125,0.0,0.0,0.0,0.427501380443573,4.0,0.0,1.0
649320,293.1570129394531,297.1499938964844,293.1499938964844,0.097963623702526,-2251.181396484375,304.1528015136719,0.7074657082557678,0.1586498618125915,0.1445298492908477,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759094238281,0.4652426242828369,0.050000000745058,0.049413327127695,293.2015380859375,297.1499938964844,293.1499938964844,0.296968013048172,-4241.44140625,304.15533447265625,0.9519264101982116,0.3878747522830963,0.2722533345222473,293.0698547363281,297.1499938964844,293.1499938964844,0.3666228055953979,-6771.6767578125,304.1729431152344,0.9990000128746032,0.5565754771232605,0.4341030418872833,293.2084350585937,297.1499938964844,293.1499938964844,0.0124665545299649,-3434.924072265625,303.3938903808594,0.4652426242828369,0.050000000745058,0.2343955487012863,291.2665405273437,291.1499938964844,261.5482788085937,259.8422241210937,282.22021484375,293.91278076171875,291.2591857910156,1.0,0.2986014783382416,0.7451455593109131,0.7451455593109131,1.0,1.0,-1.3617957830429075,0.5763447880744934,0.7854509353637695,0.2538926899433136,0.0,0.0,0.6066453456878662,63.263797760009766,94.0,-86.87261962890625,-14987.484375,289.9144897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5328674316406,309.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18297.34375,18000.0,0.0,0.0,0.3553873598575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655902624130249,0.6559093594551086,-6.750371994712623e-06,0.0,0.0003606729733292,0.0,0.0,50.384063720703125,0.0,0.0,0.0,0.427501380443573,4.0,0.0,1.0
649380,293.151123046875,297.1499938964844,293.1499938964844,0.0993100330233573,-2277.796875,304.14959716796875,0.6941701173782349,0.1596545428037643,0.1453141123056411,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4510691463947296,0.050000000745058,0.0496622249484062,293.2026672363281,297.1499938964844,293.1499938964844,0.2979902327060699,-4254.8955078125,304.1518859863281,0.9296866655349731,0.3863437473773956,0.2713939249515533,293.0960388183594,297.1499938964844,293.1499938964844,0.3945221602916717,-7200.73828125,304.1187744140625,0.9990000128746032,0.5533727407455444,0.4604974687099457,293.208984375,297.1499938964844,293.1499938964844,0.0126126855611801,-3468.504638671875,303.3668518066406,0.4510691463947296,0.050000000745058,0.2355762124061584,291.181396484375,291.1499938964844,261.614013671875,259.898681640625,282.2514953613281,293.9552307128906,291.1740417480469,1.0,0.3103747069835663,0.7448523044586182,0.7448523044586182,1.0,1.0,-1.3950986862182615,0.5913699269294739,0.8037287592887878,0.2621015012264251,0.0,0.0,0.6081079840660095,70.12073516845703,112.0,-110.47593688964844,-15175.5322265625,320.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7070007324219,309.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.310546875,18000.0,0.0,0.0,0.347697764635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479824781417847,0.6479890942573547,-6.631116320932051e-06,0.0,0.0003528690140228,0.0,0.0,48.83211517333984,0.0,0.0,0.0,0.4238884747028351,4.0,0.0,1.0
649440,293.151123046875,297.1499938964844,293.1499938964844,0.0993100330233573,-2277.796875,304.14959716796875,0.6941701173782349,0.1596545428037643,0.1453141123056411,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4510691463947296,0.050000000745058,0.0496622249484062,293.2026672363281,297.1499938964844,293.1499938964844,0.2979902327060699,-4254.8955078125,304.1518859863281,0.9296866655349731,0.3863437473773956,0.2713939249515533,293.0960388183594,297.1499938964844,293.1499938964844,0.3945221602916717,-7200.73828125,304.1187744140625,0.9990000128746032,0.5533727407455444,0.4604974687099457,293.208984375,297.1499938964844,293.1499938964844,0.0126126855611801,-3468.504638671875,303.3668518066406,0.4510691463947296,0.050000000745058,0.2355762124061584,291.181396484375,291.1499938964844,261.614013671875,259.898681640625,282.2514953613281,293.9552307128906,291.1740417480469,1.0,0.3103747069835663,0.7448523044586182,0.7448523044586182,1.0,1.0,-1.3950986862182615,0.5913699269294739,0.8037287592887878,0.2621015012264251,0.0,0.0,0.6081079840660095,70.12073516845703,112.0,-110.47593688964844,-15175.5322265625,320.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7070007324219,309.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.310546875,18000.0,0.0,0.0,0.347697764635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479824781417847,0.6479890942573547,-6.631116320932051e-06,0.0,0.0003528690140228,0.0,0.0,48.83211517333984,0.0,0.0,0.0,0.4238884747028351,4.0,0.0,1.0
649500,293.1451416015625,297.1499938964844,293.1499938964844,0.1004597321152687,-2299.921630859375,304.1475830078125,0.6870816349983215,0.1608105599880218,0.1462794542312622,294.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4430851340293884,0.050000000745058,0.0498263649642467,293.20343017578125,297.1499938964844,293.1499938964844,0.2984883189201355,-4261.3232421875,304.150634765625,0.9164314270019532,0.3855288624763489,0.2709605097770691,293.1224975585937,297.1499938964844,293.1499938964844,0.4123636782169342,-7469.0537109375,304.092041015625,0.9990000128746032,0.548869252204895,0.477105975151062,293.2101745605469,297.1499938964844,293.1499938964844,0.0126961069181561,-3487.124267578125,303.3507995605469,0.4430851340293884,0.050000000745058,0.2363548278808593,291.1396179199219,291.1499938964844,261.64703369140625,259.92706298828125,282.27020263671875,293.9876403808594,291.1327514648437,1.0,0.3178510367870331,0.7447057366371155,0.7447057366371155,1.0,1.0,-1.4168031215667725,0.6011948585510254,0.8156083226203918,0.2674917578697204,0.0,0.0,0.6129929423332214,74.64706420898438,112.0,-112.20294952392578,-15331.6044921875,341.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7099304199219,309.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.1328125,18000.0,0.0,0.0,0.3445427119731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532153487205505,0.6532220244407654,-6.646868769166758e-06,0.0,0.0003496670688036,0.0,0.0,49.4813117980957,0.0,0.0,0.0,0.425673633813858,4.0,0.0,1.0
649560,293.1385498046875,297.1499938964844,293.1499938964844,0.1019708067178726,-2328.684326171875,304.145263671875,0.6801918745040894,0.1621680706739425,0.1476655453443527,294.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4351091682910919,0.050000000745058,0.0500145033001899,293.2043151855469,297.1499938964844,293.1499938964844,0.2989781200885772,-4267.5927734375,304.1496276855469,0.9032770991325378,0.3846787512302398,0.2705205380916595,293.15728759765625,297.1499938964844,293.1499938964844,0.4323652684688568,-7765.6943359375,304.06622314453125,0.9990000128746032,0.5423948764801025,0.4954583942890167,293.2120666503906,297.1499938964844,293.1499938964844,0.0127834975719451,-3506.607177734375,303.33258056640625,0.4351091682910919,0.050000000745058,0.2372472733259201,291.0986633300781,291.1499938964844,261.68017578125,259.9554748535156,282.2568359375,293.96832275390625,291.0909118652344,1.0,0.3261746764183044,0.7442339062690735,0.7442339062690735,1.0,1.0,-1.4412647485733032,0.6122371554374695,0.829027533531189,0.2735333442687988,0.0,0.0,0.6204954981803894,79.83605194091797,115.0,-118.08738708496094,-15535.7626953125,365.7145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.904296875,18000.0,0.0,0.0,0.3420505225658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638891696929932,0.663895845413208,-6.708215551043395e-06,0.0,0.0003471378004178,0.0,0.0,50.998085021972656,0.0,0.0,0.0,0.4296325445175171,4.0,0.0,1.0
649620,293.1360778808594,297.1499938964844,293.1499938964844,0.1039678528904914,-2366.541259765625,304.1436767578125,0.6652540564537048,0.1629829555749893,0.1493065953254699,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.4210992157459259,0.050000000745058,0.0504284128546714,293.2059326171875,297.1499938964844,293.1499938964844,0.2996033728122711,-4275.580078125,304.1488952636719,0.8796271681785583,0.382974624633789,0.2696418762207031,293.2297058105469,297.1499938964844,293.1499938964844,0.4450209438800812,-7938.52294921875,304.0769348144531,0.9851747155189514,0.5274649262428284,0.503483235836029,293.2188415527344,297.1499938964844,293.1499938964844,0.0129394037649035,-3541.93212890625,303.28729248046875,0.4210992157459259,0.050000000745058,0.2392106801271438,291.02642822265625,291.1499938964844,261.7464294433594,260.0123596191406,282.2254638671875,293.8725280761719,291.0287780761719,1.0,0.3382459580898285,0.7432901859283447,0.7432901859283447,1.0,1.0,-1.454508900642395,0.6180383563041687,0.8364705443382263,0.2768458425998688,0.0,0.0,0.6430772542953491,90.55770111083984,118.0,-62.86973190307617,-15813.408203125,398.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3671875,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.54296875,18000.0,0.0,0.0,0.3394022583961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049565315246582,0.7049635648727417,-6.996353477006778e-06,0.0,0.0003444501489866,0.0,0.0,57.43362045288086,0.0,0.0,0.0,0.4454692304134369,4.0,0.0,1.0
649680,293.1360778808594,297.1499938964844,293.1499938964844,0.1039678528904914,-2366.541259765625,304.1436767578125,0.6652540564537048,0.1629829555749893,0.1493065953254699,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.4210992157459259,0.050000000745058,0.0504284128546714,293.2059326171875,297.1499938964844,293.1499938964844,0.2996033728122711,-4275.580078125,304.1488952636719,0.8796271681785583,0.382974624633789,0.2696418762207031,293.2297058105469,297.1499938964844,293.1499938964844,0.4450209438800812,-7938.52294921875,304.0769348144531,0.9851747155189514,0.5274649262428284,0.503483235836029,293.2188415527344,297.1499938964844,293.1499938964844,0.0129394037649035,-3541.93212890625,303.28729248046875,0.4210992157459259,0.050000000745058,0.2392106801271438,291.02642822265625,291.1499938964844,261.7464294433594,260.0123596191406,282.2254638671875,293.8725280761719,291.0287780761719,1.0,0.3382459580898285,0.7432901859283447,0.7432901859283447,1.0,1.0,-1.454508900642395,0.6180383563041687,0.8364705443382263,0.2768458425998688,0.0,0.0,0.6430772542953491,90.55770111083984,118.0,-62.86973190307617,-15813.408203125,398.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3671875,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.54296875,18000.0,0.0,0.0,0.3394022583961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049565315246582,0.7049635648727417,-6.996353477006778e-06,0.0,0.0003444501489866,0.0,0.0,57.43362045288086,0.0,0.0,0.0,0.4454692304134369,4.0,0.0,1.0
649740,293.139404296875,297.1499938964844,293.1499938964844,0.1038075760006904,-2362.60107421875,304.14605712890625,0.6520106196403503,0.1626635789871215,0.1495433002710342,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.411133348941803,0.050000000745058,0.0508152842521667,293.2082824707031,297.1499938964844,293.1499938964844,0.2971937656402588,-4246.7333984375,304.1532287597656,0.860873281955719,0.3810778856277466,0.2686549127101898,293.2590637207031,297.1499938964844,293.1499938964844,0.4365614056587219,-7798.2158203125,304.1146850585937,0.9612711668014526,0.5194275379180908,0.4947714209556579,293.2265930175781,297.1499938964844,293.1499938964844,0.0129458457231521,-3543.681884765625,303.2447509765625,0.411133348941803,0.050000000745058,0.2410458326339721,291.0711364746094,291.1499938964844,261.8125,260.0689697265625,282.26251220703125,293.8711853027344,291.0733947753906,1.0,0.3468119502067566,0.7423465251922607,0.7423465251922607,1.0,1.0,-1.4460047483444214,0.6139739751815796,0.8320307731628418,0.2745342254638672,0.0,0.0,0.6504429578781128,100.20343017578124,121.0,19.8127384185791,-15774.5380859375,418.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00909423828125,308.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17775.015625,18000.0,0.0,0.0,0.338833212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315685749053955,0.7315758466720581,-7.269763500517001e-06,0.0,0.000343872612575,0.0,0.0,62.43076705932617,0.0,0.0,0.0,0.4564782977104187,4.0,0.0,1.0
649800,293.139404296875,297.1499938964844,293.1499938964844,0.1038075760006904,-2362.60107421875,304.14605712890625,0.6520106196403503,0.1626635789871215,0.1495433002710342,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.411133348941803,0.050000000745058,0.0508152842521667,293.2082824707031,297.1499938964844,293.1499938964844,0.2971937656402588,-4246.7333984375,304.1532287597656,0.860873281955719,0.3810778856277466,0.2686549127101898,293.2590637207031,297.1499938964844,293.1499938964844,0.4365614056587219,-7798.2158203125,304.1146850585937,0.9612711668014526,0.5194275379180908,0.4947714209556579,293.2265930175781,297.1499938964844,293.1499938964844,0.0129458457231521,-3543.681884765625,303.2447509765625,0.411133348941803,0.050000000745058,0.2410458326339721,291.0711364746094,291.1499938964844,261.8125,260.0689697265625,282.26251220703125,293.8711853027344,291.0733947753906,1.0,0.3468119502067566,0.7423465251922607,0.7423465251922607,1.0,1.0,-1.4460047483444214,0.6139739751815796,0.8320307731628418,0.2745342254638672,0.0,0.0,0.6504429578781128,100.20343017578124,121.0,19.8127384185791,-15774.5380859375,418.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00909423828125,308.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17775.015625,18000.0,0.0,0.0,0.338833212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315685749053955,0.7315758466720581,-7.269763500517001e-06,0.0,0.000343872612575,0.0,0.0,62.43076705932617,0.0,0.0,0.0,0.4564782977104187,4.0,0.0,1.0
649860,293.1427917480469,297.1499938964844,293.1499938964844,0.1035643741488456,-2357.60107421875,304.14776611328125,0.6430327892303467,0.1622480303049087,0.1494427323341369,294.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4047983288764953,0.050000000745058,0.0511089041829109,293.2109680175781,297.1499938964844,293.1499938964844,0.295109212398529,-4222.32666015625,304.1556091308594,0.8481137752532959,0.3790567815303802,0.2674830555915832,293.2684326171875,297.1499938964844,293.1499938964844,0.4319652616977691,-7723.57373046875,304.1338195800781,0.9436146020889282,0.5147404670715332,0.4900966882705688,293.233154296875,297.1499938964844,293.1499938964844,0.0129405101761221,-3545.45947265625,303.2012939453125,0.4047983288764953,0.050000000745058,0.2424386441707611,291.092041015625,291.1499938964844,261.87799072265625,260.12506103515625,282.3117980957031,293.8962707519531,291.0936584472656,1.0,0.3533002436161041,0.7414998412132263,0.7414998412132263,1.0,1.0,-1.44088876247406,0.6114941239356995,0.8293946385383606,0.2730239331722259,0.0,0.0,0.6567049622535706,107.5464324951172,109.0,26.46506118774414,-15678.845703125,433.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.708984375,18000.0,0.0,0.0,0.3392990529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472090125083923,0.7472164034843445,-7.426199772453401e-06,0.0,0.0003443454043008,0.0,0.0,65.4528579711914,0.0,0.0,0.0,0.4631226658821106,4.0,0.0,1.0
649920,293.1427917480469,297.1499938964844,293.1499938964844,0.1035643741488456,-2357.60107421875,304.14776611328125,0.6430327892303467,0.1622480303049087,0.1494427323341369,294.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4047983288764953,0.050000000745058,0.0511089041829109,293.2109680175781,297.1499938964844,293.1499938964844,0.295109212398529,-4222.32666015625,304.1556091308594,0.8481137752532959,0.3790567815303802,0.2674830555915832,293.2684326171875,297.1499938964844,293.1499938964844,0.4319652616977691,-7723.57373046875,304.1338195800781,0.9436146020889282,0.5147404670715332,0.4900966882705688,293.233154296875,297.1499938964844,293.1499938964844,0.0129405101761221,-3545.45947265625,303.2012939453125,0.4047983288764953,0.050000000745058,0.2424386441707611,291.092041015625,291.1499938964844,261.87799072265625,260.12506103515625,282.3117980957031,293.8962707519531,291.0936584472656,1.0,0.3533002436161041,0.7414998412132263,0.7414998412132263,1.0,1.0,-1.44088876247406,0.6114941239356995,0.8293946385383606,0.2730239331722259,0.0,0.0,0.6567049622535706,107.5464324951172,109.0,26.46506118774414,-15678.845703125,433.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.708984375,18000.0,0.0,0.0,0.3392990529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472090125083923,0.7472164034843445,-7.426199772453401e-06,0.0,0.0003443454043008,0.0,0.0,65.4528579711914,0.0,0.0,0.0,0.4631226658821106,4.0,0.0,1.0
649980,293.14501953125,297.1499938964844,293.1499938964844,0.1032054424285888,-2350.545166015625,304.1490783691406,0.6413934230804443,0.1619715392589569,0.1491994857788086,294.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4038534462451935,0.050000000745058,0.0511555820703506,293.21343994140625,297.1499938964844,293.1499938964844,0.292757123708725,-4194.962890625,304.1576538085937,0.8450086116790771,0.3770159184932709,0.2660985589027405,293.2705993652344,297.1499938964844,293.1499938964844,0.428247720003128,-7665.26416015625,304.145263671875,0.9388548731803894,0.5112935304641724,0.4866877794265747,293.2381896972656,297.1499938964844,293.1499938964844,0.0128384958952665,-3531.068359375,303.159912109375,0.4038534462451935,0.050000000745058,0.2426600605249405,291.1112365722656,291.1499938964844,261.9425964355469,260.1803283691406,282.3646240234375,293.9276123046875,291.1128845214844,1.0,0.3532421290874481,0.7406531572341919,0.7406531572341919,1.0,1.0,-1.435165286064148,0.6087337732315063,0.8264315128326416,0.27138152718544,0.0,0.0,0.6606017351150513,108.62694549560548,97.0,27.54717063903809,-15569.1728515625,433.0497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179077148437,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.912109375,18000.0,0.0,0.0,0.3403880000114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582755088806152,0.7582830786705017,-7.538949830632191e-06,0.0,0.0003454505640547,0.0,0.0,67.65615844726562,0.0,0.0,0.0,0.4677928388118744,4.0,0.0,1.0
650040,293.14501953125,297.1499938964844,293.1499938964844,0.1032054424285888,-2350.545166015625,304.1490783691406,0.6413934230804443,0.1619715392589569,0.1491994857788086,294.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4038534462451935,0.050000000745058,0.0511555820703506,293.21343994140625,297.1499938964844,293.1499938964844,0.292757123708725,-4194.962890625,304.1576538085937,0.8450086116790771,0.3770159184932709,0.2660985589027405,293.2705993652344,297.1499938964844,293.1499938964844,0.428247720003128,-7665.26416015625,304.145263671875,0.9388548731803894,0.5112935304641724,0.4866877794265747,293.2381896972656,297.1499938964844,293.1499938964844,0.0128384958952665,-3531.068359375,303.159912109375,0.4038534462451935,0.050000000745058,0.2426600605249405,291.1112365722656,291.1499938964844,261.9425964355469,260.1803283691406,282.3646240234375,293.9276123046875,291.1128845214844,1.0,0.3532421290874481,0.7406531572341919,0.7406531572341919,1.0,1.0,-1.435165286064148,0.6087337732315063,0.8264315128326416,0.27138152718544,0.0,0.0,0.6606017351150513,108.62694549560548,97.0,27.54717063903809,-15569.1728515625,433.0497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179077148437,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.912109375,18000.0,0.0,0.0,0.3403880000114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582755088806152,0.7582830786705017,-7.538949830632191e-06,0.0,0.0003454505640547,0.0,0.0,67.65615844726562,0.0,0.0,0.0,0.4677928388118744,4.0,0.0,1.0
650100,293.1457214355469,297.1499938964844,293.1499938964844,0.1030164659023284,-2346.863037109375,304.14959716796875,0.6425524950027466,0.1619004160165786,0.1490706354379654,294.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4048256278038025,0.050000000745058,0.05110764503479,293.2144775390625,297.1499938964844,293.1499938964844,0.2915086448192596,-4180.4853515625,304.15850830078125,0.8460021615028381,0.3760057687759399,0.2653590738773346,293.2704467773437,297.1499938964844,293.1499938964844,0.4264748692512512,-7638.17138671875,304.1493225097656,0.940064251422882,0.5097984671592712,0.4851770102977752,293.2401733398437,297.1499938964844,293.1499938964844,0.0127604873850941,-3519.191162109375,303.1401672363281,0.4048256278038025,0.050000000745058,0.2424326688051223,291.1209411621094,291.1499938964844,261.9744873046875,260.20758056640625,282.3912658691406,293.9435729980469,291.12255859375,1.0,0.3515813946723938,0.7402297854423523,0.7402297854423523,1.0,1.0,-1.4319789409637451,0.6072071194648743,0.8247718214988708,0.2704772651195526,0.0,0.0,0.6615645289421082,107.3568115234375,97.0,27.499675750732425,-15509.8369140625,428.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.630859375,18000.0,0.0,0.0,0.3410424888134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617069482803345,0.761714518070221,-7.576890766358701e-06,0.0,0.0003461147716734,0.0,0.0,68.36861419677734,0.0,0.0,0.0,0.4692641496658325,4.0,0.0,1.0
650160,293.1461486816406,297.1499938964844,293.1499938964844,0.1028309166431427,-2343.2587890625,304.1499938964844,0.6447190642356873,0.1618663817644119,0.1489456295967102,294.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4065177142620086,0.050000000745058,0.0510258898138999,293.2154235839844,297.1499938964844,293.1499938964844,0.2902331352233886,-4165.720703125,304.1593017578125,0.8482678532600403,0.3750014901161194,0.2645990550518036,293.2698059082031,297.1499938964844,293.1499938964844,0.4247288107872009,-7611.85400390625,304.1526184082031,0.943023443222046,0.5083959102630615,0.4837365746498108,293.2418212890625,297.1499938964844,293.1499938964844,0.0126707600429654,-3505.2099609375,303.1209716796875,0.4065177142620086,0.050000000745058,0.2420448511838913,291.1304626464844,291.1499938964844,262.0060119628906,260.2344970703125,282.417236328125,293.959228515625,291.132080078125,1.0,0.3490881025791168,0.7399256229400635,0.7399256229400635,1.0,1.0,-1.4286237955093384,0.6056263446807861,0.8229974508285522,0.2695536315441131,0.0,0.0,0.6619111895561218,105.22762298583984,85.0,27.152069091796875,-15449.2666015625,421.2909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,308.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.23046875,18000.0,0.0,0.0,0.3417109549045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637559175491333,0.7637635469436646,-7.602113328175619e-06,0.0,0.0003467931819614,0.0,0.0,68.81385803222656,0.0,0.0,0.0,0.4701615273952484,4.0,0.0,1.0
650220,293.14654541015625,297.1499938964844,293.1499938964844,0.1024728119373321,-2336.32177734375,304.1506042480469,0.6517276763916016,0.1618874371051788,0.1487112492322921,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4118039906024933,0.050000000745058,0.0507865734398365,293.21710205078125,297.1499938964844,293.1499938964844,0.2876191735267639,-4135.51806640625,304.1605529785156,0.8561170101165771,0.3730031847953796,0.2630321979522705,293.2677001953125,297.1499938964844,293.1499938964844,0.4212713837623596,-7560.56884765625,304.157470703125,0.9531282782554626,0.5057833790779114,0.480989009141922,293.2442932128906,297.1499938964844,293.1499938964844,0.0124668832868337,-3472.619384765625,303.0839233398437,0.4118039906024933,0.050000000745058,0.2409096360206604,291.149169921875,291.1499938964844,262.0678405761719,260.2872009277344,282.4679260253906,293.9890441894531,291.1507568359375,1.0,0.3421530723571777,0.7393172383308411,0.7393172383308411,1.0,1.0,-1.421513319015503,0.6022874116897583,0.8192259073257446,0.2676124572753906,0.0,0.0,0.6607676148414612,99.04331970214844,73.0,26.49619483947754,-15326.083984375,402.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.3429404199123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637813687324524,0.7637889385223389,-7.614663900312735e-06,0.0,0.0003480409213807,0.0,0.0,68.90412139892578,0.0,0.0,0.0,0.4702564477920532,4.0,0.0,1.0
650280,293.14654541015625,297.1499938964844,293.1499938964844,0.1024728119373321,-2336.32177734375,304.1506042480469,0.6517276763916016,0.1618874371051788,0.1487112492322921,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4118039906024933,0.050000000745058,0.0507865734398365,293.21710205078125,297.1499938964844,293.1499938964844,0.2876191735267639,-4135.51806640625,304.1605529785156,0.8561170101165771,0.3730031847953796,0.2630321979522705,293.2677001953125,297.1499938964844,293.1499938964844,0.4212713837623596,-7560.56884765625,304.157470703125,0.9531282782554626,0.5057833790779114,0.480989009141922,293.2442932128906,297.1499938964844,293.1499938964844,0.0124668832868337,-3472.619384765625,303.0839233398437,0.4118039906024933,0.050000000745058,0.2409096360206604,291.149169921875,291.1499938964844,262.0678405761719,260.2872009277344,282.4679260253906,293.9890441894531,291.1507568359375,1.0,0.3421530723571777,0.7393172383308411,0.7393172383308411,1.0,1.0,-1.421513319015503,0.6022874116897583,0.8192259073257446,0.2676124572753906,0.0,0.0,0.6607676148414612,99.04331970214844,73.0,26.49619483947754,-15326.083984375,402.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.3429404199123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637813687324524,0.7637889385223389,-7.614663900312735e-06,0.0,0.0003480409213807,0.0,0.0,68.90412139892578,0.0,0.0,0.0,0.4702564477920532,4.0,0.0,1.0
650340,293.1464233398437,297.1499938964844,293.1499938964844,0.1021339520812034,-2329.771484375,304.1509704589844,0.6621487140655518,0.1619976311922073,0.1484986543655395,294.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4196988940238952,0.050000000745058,0.0504777878522872,293.21856689453125,297.1499938964844,293.1499938964844,0.2849451005458832,-4104.6630859375,304.1614685058594,0.868100643157959,0.371006578207016,0.2614176273345947,293.2649841308594,297.1499938964844,293.1499938964844,0.4178470969200134,-7510.54052734375,304.16064453125,0.9673966765403748,0.5033519268035889,0.4783608317375183,293.2460021972656,297.1499938964844,293.1499938964844,0.0122434413060545,-3435.947509765625,303.0482482910156,0.4196988940238952,0.050000000745058,0.2394448965787887,291.16748046875,291.1499938964844,262.1277770996094,260.3382263183594,282.5168762207031,294.0166931152344,291.16900634765625,1.0,0.3332729041576385,0.7387089133262634,0.7387089133262634,1.0,1.0,-1.4140359163284302,0.5987836122512817,0.8152523636817932,0.2655851542949676,0.0,0.0,0.6572007536888123,91.0945053100586,61.0,25.61671257019043,-15200.4296875,379.6484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.447265625,18000.0,0.0,0.0,0.3438192307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583914399147034,0.7583990097045898,-7.577000815217616e-06,0.0,0.000348932808265,0.0,0.0,67.93292236328125,0.0,0.0,0.0,0.4680989384651184,4.0,0.0,1.0
650400,293.1464233398437,297.1499938964844,293.1499938964844,0.1021339520812034,-2329.771484375,304.1509704589844,0.6621487140655518,0.1619976311922073,0.1484986543655395,294.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4196988940238952,0.050000000745058,0.0504777878522872,293.21856689453125,297.1499938964844,293.1499938964844,0.2849451005458832,-4104.6630859375,304.1614685058594,0.868100643157959,0.371006578207016,0.2614176273345947,293.2649841308594,297.1499938964844,293.1499938964844,0.4178470969200134,-7510.54052734375,304.16064453125,0.9673966765403748,0.5033519268035889,0.4783608317375183,293.2460021972656,297.1499938964844,293.1499938964844,0.0122434413060545,-3435.947509765625,303.0482482910156,0.4196988940238952,0.050000000745058,0.2394448965787887,291.16748046875,291.1499938964844,262.1277770996094,260.3382263183594,282.5168762207031,294.0166931152344,291.16900634765625,1.0,0.3332729041576385,0.7387089133262634,0.7387089133262634,1.0,1.0,-1.4140359163284302,0.5987836122512817,0.8152523636817932,0.2655851542949676,0.0,0.0,0.6572007536888123,91.0945053100586,61.0,25.61671257019043,-15200.4296875,379.6484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.447265625,18000.0,0.0,0.0,0.3438192307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583914399147034,0.7583990097045898,-7.577000815217616e-06,0.0,0.000348932808265,0.0,0.0,67.93292236328125,0.0,0.0,0.0,0.4680989384651184,4.0,0.0,1.0
650460,293.14599609375,297.1499938964844,293.1499938964844,0.1018237024545669,-2323.7880859375,304.1511535644531,0.6761832237243652,0.1621708124876022,0.1483069211244583,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4309198558330536,0.050000000745058,0.0501258000731468,293.2198791503906,297.1499938964844,293.1499938964844,0.2822566330432892,-4073.67529296875,304.162109375,0.8843927979469299,0.3690018653869629,0.2597668766975403,293.261962890625,297.1499938964844,293.1499938964844,0.414503663778305,-7462.19921875,304.1626281738281,0.9842417240142822,0.5010547637939453,0.4758241474628448,293.24713134765625,297.1499938964844,293.1499938964844,0.0120119033381342,-3397.179931640625,303.0134582519531,0.4309198558330536,0.050000000745058,0.2377752065658569,291.18438720703125,291.1499938964844,262.1854858398437,260.38726806640625,282.5637512207031,294.0423889160156,291.1857604980469,1.0,0.3229705393314361,0.7381385564804077,0.7381385564804077,1.0,1.0,-1.4063520431518557,0.5951950550079346,0.8111570477485657,0.2635210156440735,0.0,0.0,0.6514608860015869,82.0491714477539,49.0,23.60443115234375,-15071.830078125,354.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.34765625,18000.0,0.0,0.0,0.3441495299339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479390501976013,0.7479465007781982,-7.492449640267296e-06,0.0,0.0003492680261842,0.0,0.0,65.99562072753906,0.0,0.0,0.0,0.4638536274433136,4.0,0.0,1.0
650520,293.14599609375,297.1499938964844,293.1499938964844,0.1018237024545669,-2323.7880859375,304.1511535644531,0.6761832237243652,0.1621708124876022,0.1483069211244583,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4309198558330536,0.050000000745058,0.0501258000731468,293.2198791503906,297.1499938964844,293.1499938964844,0.2822566330432892,-4073.67529296875,304.162109375,0.8843927979469299,0.3690018653869629,0.2597668766975403,293.261962890625,297.1499938964844,293.1499938964844,0.414503663778305,-7462.19921875,304.1626281738281,0.9842417240142822,0.5010547637939453,0.4758241474628448,293.24713134765625,297.1499938964844,293.1499938964844,0.0120119033381342,-3397.179931640625,303.0134582519531,0.4309198558330536,0.050000000745058,0.2377752065658569,291.18438720703125,291.1499938964844,262.1854858398437,260.38726806640625,282.5637512207031,294.0423889160156,291.1857604980469,1.0,0.3229705393314361,0.7381385564804077,0.7381385564804077,1.0,1.0,-1.4063520431518557,0.5951950550079346,0.8111570477485657,0.2635210156440735,0.0,0.0,0.6514608860015869,82.0491714477539,49.0,23.60443115234375,-15071.830078125,354.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.34765625,18000.0,0.0,0.0,0.3441495299339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479390501976013,0.7479465007781982,-7.492449640267296e-06,0.0,0.0003492680261842,0.0,0.0,65.99562072753906,0.0,0.0,0.0,0.4638536274433136,4.0,0.0,1.0
650580,293.1453857421875,297.1499938964844,293.1499938964844,0.1015567332506179,-2318.645751953125,304.1512145996094,0.6936132907867432,0.1623971462249755,0.148148313164711,294.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4461535215377807,0.050000000745058,0.0497607849538326,293.2210693359375,297.1499938964844,293.1499938964844,0.2795933187007904,-4042.99951171875,304.1625061035156,0.9047288298606871,0.3669914901256561,0.2580991983413696,293.2581787109375,297.1499938964844,293.1499938964844,0.4085429608821869,-7374.041015625,304.1690673828125,0.9990000128746032,0.4989794194698334,0.4704752266407013,293.2478942871094,297.1499938964844,293.1499938964844,0.0117846047505736,-3358.489501953125,302.9792175292969,0.4461535215377807,0.050000000745058,0.2360437363386154,291.1992492675781,291.1499938964844,262.2406616210937,260.4339904785156,282.6123962402344,294.0686950683594,291.2007141113281,1.0,0.3114822506904602,0.7375682592391968,0.7375682592391968,1.0,1.0,-1.3952510356903076,0.5900250673294067,0.8052260279655457,0.260734349489212,0.0,0.0,0.6438915133476257,72.62078094482422,37.0,22.89226150512696,-14918.50390625,326.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,308.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.58203125,18000.0,0.0,0.0,0.3437913060188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332030534744263,0.7332104444503784,-7.369010290858569e-06,0.0,0.0003489044611342,0.0,0.0,63.29362487792969,0.0,0.0,0.0,0.4578683376312256,4.0,0.0,1.0
650640,293.1453857421875,297.1499938964844,293.1499938964844,0.1015567332506179,-2318.645751953125,304.1512145996094,0.6936132907867432,0.1623971462249755,0.148148313164711,294.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4461535215377807,0.050000000745058,0.0497607849538326,293.2210693359375,297.1499938964844,293.1499938964844,0.2795933187007904,-4042.99951171875,304.1625061035156,0.9047288298606871,0.3669914901256561,0.2580991983413696,293.2581787109375,297.1499938964844,293.1499938964844,0.4085429608821869,-7374.041015625,304.1690673828125,0.9990000128746032,0.4989794194698334,0.4704752266407013,293.2478942871094,297.1499938964844,293.1499938964844,0.0117846047505736,-3358.489501953125,302.9792175292969,0.4461535215377807,0.050000000745058,0.2360437363386154,291.1992492675781,291.1499938964844,262.2406616210937,260.4339904785156,282.6123962402344,294.0686950683594,291.2007141113281,1.0,0.3114822506904602,0.7375682592391968,0.7375682592391968,1.0,1.0,-1.3952510356903076,0.5900250673294067,0.8052260279655457,0.260734349489212,0.0,0.0,0.6438915133476257,72.62078094482422,37.0,22.89226150512696,-14918.50390625,326.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,308.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.58203125,18000.0,0.0,0.0,0.3437913060188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332030534744263,0.7332104444503784,-7.369010290858569e-06,0.0,0.0003489044611342,0.0,0.0,63.29362487792969,0.0,0.0,0.0,0.4578683376312256,4.0,0.0,1.0
