time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650700,293.1448059082031,297.1499938964844,293.1499938964844,0.101359449326992,-2314.6552734375,304.1513671875,0.7013586163520813,0.1625690460205078,0.1481458097696304,294.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4533388018608093,0.050000000745058,0.0496191941201686,293.2215576171875,297.1499938964844,293.1499938964844,0.2779607474803924,-4023.867431640625,304.1632385253906,0.9141448140144348,0.3659976124763489,0.2573044598102569,293.2477722167969,297.1499938964844,293.1499938964844,0.393519252538681,-7148.6279296875,304.1929016113281,0.9990000128746032,0.499640941619873,0.4560429453849792,293.24786376953125,297.1499938964844,293.1499938964844,0.0116773443296551,-3338.631103515625,302.9642333984375,0.4533388018608093,0.050000000745058,0.2353720813989639,291.21942138671875,291.1499938964844,262.2671813964844,260.4563903808594,282.6610107421875,294.1078796386719,291.2255859375,1.0,0.3049514591693878,0.7372830510139465,0.7372830510139465,1.0,1.0,-1.3759790658950806,0.5812562704086304,0.794722855091095,0.2558831870555877,0.0,0.0,0.6373924016952515,68.71239471435547,37.0,53.22793960571289,-14747.197265625,308.7209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,308.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.728515625,18000.0,0.0,0.0,0.343201994895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233419418334961,0.7233492732048035,-7.291321253433125e-06,0.0,0.0003483063774183,0.0,0.0,61.55555725097656,0.0,0.0,0.0,0.4538348019123077,4.0,0.0,1.0
650760,293.1462097167969,297.1499938964844,293.1499938964844,0.1009574458003044,-2306.570556640625,304.15185546875,0.7098724246025085,0.1623664051294326,0.1480849385261535,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.4617054760456085,0.050000000745058,0.0494720190763473,293.2221374511719,297.1499938964844,293.1499938964844,0.2758735418319702,-3999.11962890625,304.16461181640625,0.9253533482551576,0.3649757206439972,0.2564955055713653,293.2272033691406,297.1499938964844,293.1499938964844,0.376609206199646,-6895.1240234375,304.2157897949219,0.9990000128746032,0.5024290680885315,0.440467357635498,293.2472839355469,297.1499938964844,293.1499938964844,0.0115551482886075,-3314.22509765625,302.9526672363281,0.4617054760456085,0.050000000745058,0.2346739470958709,291.2593994140625,291.1499938964844,262.2929382324219,260.4781188964844,282.7016296386719,294.13458251953125,291.2662658691406,1.0,0.2979700267314911,0.737059473991394,0.737059473991394,1.0,1.0,-1.3552242517471311,0.5718501806259155,0.7833741307258606,0.2506908476352691,0.0,0.0,0.6261223554611206,64.64289855957031,25.0,79.57821655273438,-14537.875,290.31719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18311.556640625,18000.0,0.0,0.0,0.3421510457992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061917781829834,0.7061989307403564,-7.169542641349835e-06,0.0,0.0003472398093435,0.0,0.0,58.687599182128906,0.0,0.0,0.0,0.4470135569572449,4.0,0.0,1.0
650820,293.1646423339844,297.1499938964844,293.1499938964844,0.0982665494084358,-2255.47021484375,304.15582275390625,0.7239866256713867,0.1587538421154022,0.1454076319932937,294.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.4783363044261932,0.050000000745058,0.0491726994514465,293.223388671875,297.1499938964844,293.1499938964844,0.2721915543079376,-3955.86669921875,304.16583251953125,0.951396346092224,0.3628934025764465,0.2548365592956543,293.16278076171875,297.1499938964844,293.1499938964844,0.3409836292266845,-6360.3251953125,304.2529602050781,0.9990000128746032,0.5134778022766113,0.4069517254829407,293.2444152832031,297.1499938964844,293.1499938964844,0.0113424360752105,-3272.33740234375,302.93267822265625,0.4783363044261932,0.050000000745058,0.2332541197538375,291.3182678222656,291.1499938964844,262.3420104980469,260.5193786621094,282.7457275390625,294.1180419921875,291.32232666015625,1.0,0.2826910614967346,0.7366122603416443,0.7366122603416443,1.0,1.0,-1.3077263832092283,0.5504176616668701,0.7573087215423584,0.238910973072052,0.0,0.0,0.5994290113449097,56.30168533325195,43.0,74.27798461914062,-14023.357421875,252.1894378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18483.8515625,18000.0,0.0,0.0,0.3382816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553199887275696,0.655326783657074,-6.7879113885283004e-06,0.0,0.0003433129168115,0.0,0.0,50.54410934448242,0.0,0.0,0.0,0.4273842573165893,4.0,0.0,1.0
650880,293.1646423339844,297.1499938964844,293.1499938964844,0.0982665494084358,-2255.47021484375,304.15582275390625,0.7239866256713867,0.1587538421154022,0.1454076319932937,294.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.4783363044261932,0.050000000745058,0.0491726994514465,293.223388671875,297.1499938964844,293.1499938964844,0.2721915543079376,-3955.86669921875,304.16583251953125,0.951396346092224,0.3628934025764465,0.2548365592956543,293.16278076171875,297.1499938964844,293.1499938964844,0.3409836292266845,-6360.3251953125,304.2529602050781,0.9990000128746032,0.5134778022766113,0.4069517254829407,293.2444152832031,297.1499938964844,293.1499938964844,0.0113424360752105,-3272.33740234375,302.93267822265625,0.4783363044261932,0.050000000745058,0.2332541197538375,291.3182678222656,291.1499938964844,262.3420104980469,260.5193786621094,282.7457275390625,294.1180419921875,291.32232666015625,1.0,0.2826910614967346,0.7366122603416443,0.7366122603416443,1.0,1.0,-1.3077263832092283,0.5504176616668701,0.7573087215423584,0.238910973072052,0.0,0.0,0.5994290113449097,56.30168533325195,43.0,74.27798461914062,-14023.357421875,252.1894378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18483.8515625,18000.0,0.0,0.0,0.3382816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553199887275696,0.655326783657074,-6.7879113885283004e-06,0.0,0.0003433129168115,0.0,0.0,50.54410934448242,0.0,0.0,0.0,0.4273842573165893,4.0,0.0,1.0
650940,293.177978515625,297.1499938964844,293.1499938964844,0.0952809229493141,-2199.658447265625,304.1586608886719,0.7250074744224548,0.1556271165609359,0.1418671607971191,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.4834050238132477,0.050000000745058,0.0490738078951835,293.2250671386719,297.1499938964844,293.1499938964844,0.2697998285293579,-3928.63525390625,304.1644287109375,0.9592766165733336,0.3606980144977569,0.2532638311386108,293.09930419921875,297.1499938964844,293.1499938964844,0.3274611234664917,-6166.8076171875,304.2398986816406,0.9990000128746032,0.5260972380638123,0.3952440321445465,293.2416687011719,297.1499938964844,293.1499938964844,0.0112494882196187,-3256.486083984375,302.9087829589844,0.4834050238132477,0.050000000745058,0.232785016298294,291.3293151855469,291.1499938964844,262.38751220703125,260.5574645996094,282.76318359375,294.0870056152344,291.3260803222656,1.0,0.2778229713439941,0.7361651062965393,0.7361651062965393,1.0,1.0,-1.2868322134017944,0.5410317182540894,0.7458004355430603,0.2335504442453384,0.0,0.0,0.5738188028335571,53.4664306640625,61.0,7.950417518615723,-13651.91796875,237.99563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9446716308594,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18477.169921875,18000.0,0.0,0.0,0.3319964408874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001697182655334,0.6001760959625244,-6.365937224472873e-06,0.0,0.0003369342011865,0.0,0.0,42.48516845703125,0.0,0.0,0.0,0.4065940082073211,4.0,0.0,1.0
651000,293.177978515625,297.1499938964844,293.1499938964844,0.0952809229493141,-2199.658447265625,304.1586608886719,0.7250074744224548,0.1556271165609359,0.1418671607971191,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.4834050238132477,0.050000000745058,0.0490738078951835,293.2250671386719,297.1499938964844,293.1499938964844,0.2697998285293579,-3928.63525390625,304.1644287109375,0.9592766165733336,0.3606980144977569,0.2532638311386108,293.09930419921875,297.1499938964844,293.1499938964844,0.3274611234664917,-6166.8076171875,304.2398986816406,0.9990000128746032,0.5260972380638123,0.3952440321445465,293.2416687011719,297.1499938964844,293.1499938964844,0.0112494882196187,-3256.486083984375,302.9087829589844,0.4834050238132477,0.050000000745058,0.232785016298294,291.3293151855469,291.1499938964844,262.38751220703125,260.5574645996094,282.76318359375,294.0870056152344,291.3260803222656,1.0,0.2778229713439941,0.7361651062965393,0.7361651062965393,1.0,1.0,-1.2868322134017944,0.5410317182540894,0.7458004355430603,0.2335504442453384,0.0,0.0,0.5738188028335571,53.4664306640625,61.0,7.950417518615723,-13651.91796875,237.99563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9446716308594,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18477.169921875,18000.0,0.0,0.0,0.3319964408874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001697182655334,0.6001760959625244,-6.365937224472873e-06,0.0,0.0003369342011865,0.0,0.0,42.48516845703125,0.0,0.0,0.0,0.4065940082073211,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950973257422447,-2197.4140625,304.1560363769531,0.7199357151985168,0.1550927460193634,0.1411426663398742,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.4804302752017975,0.050000000745058,0.0491319894790649,293.2269897460937,297.1499938964844,293.1499938964844,0.2689699828624725,-3920.625244140625,304.1610107421875,0.9512454867362976,0.3584029674530029,0.2517278790473938,293.0738220214844,297.1499938964844,293.1499938964844,0.3339674174785614,-6281.4541015625,304.1986083984375,0.9990000128746032,0.5326208472251892,0.4021614193916321,293.23956298828125,297.1499938964844,293.1499938964844,0.0112689295783638,-3266.900146484375,302.8775634765625,0.4804302752017975,0.050000000745058,0.2330610007047653,291.27545166015625,291.1499938964844,262.4291076660156,260.59210205078125,282.781494140625,294.0932312011719,291.26904296875,1.0,0.2808913886547088,0.7360788583755493,0.7360788583755493,1.0,1.0,-1.292813420295715,0.5437026023864746,0.7491108179092407,0.2349444478750229,0.0,0.0,0.5603144764900208,55.03034591674805,79.0,-60.63322067260742,-13537.4482421875,243.67642211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167724609375,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.140625,18000.0,0.0,0.0,0.3243248760700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648080110549927,0.5648140907287598,-6.072138148738304e-06,0.0,0.0003291485190857,0.0,0.0,37.632545471191406,0.0,0.0,0.0,0.3932188749313354,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950973257422447,-2197.4140625,304.1560363769531,0.7199357151985168,0.1550927460193634,0.1411426663398742,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.4804302752017975,0.050000000745058,0.0491319894790649,293.2269897460937,297.1499938964844,293.1499938964844,0.2689699828624725,-3920.625244140625,304.1610107421875,0.9512454867362976,0.3584029674530029,0.2517278790473938,293.0738220214844,297.1499938964844,293.1499938964844,0.3339674174785614,-6281.4541015625,304.1986083984375,0.9990000128746032,0.5326208472251892,0.4021614193916321,293.23956298828125,297.1499938964844,293.1499938964844,0.0112689295783638,-3266.900146484375,302.8775634765625,0.4804302752017975,0.050000000745058,0.2330610007047653,291.27545166015625,291.1499938964844,262.4291076660156,260.59210205078125,282.781494140625,294.0932312011719,291.26904296875,1.0,0.2808913886547088,0.7360788583755493,0.7360788583755493,1.0,1.0,-1.292813420295715,0.5437026023864746,0.7491108179092407,0.2349444478750229,0.0,0.0,0.5603144764900208,55.03034591674805,79.0,-60.63322067260742,-13537.4482421875,243.67642211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167724609375,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.140625,18000.0,0.0,0.0,0.3243248760700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648080110549927,0.5648140907287598,-6.072138148738304e-06,0.0,0.0003291485190857,0.0,0.0,37.632545471191406,0.0,0.0,0.0,0.3932188749313354,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0955332070589065,-2206.9306640625,304.1533203125,0.7073958516120911,0.1547048985958099,0.1409852504730224,294.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4706515371799469,0.050000000745058,0.0493183955550193,293.22918701171875,297.1499938964844,293.1499938964844,0.2686209976673126,-3918.257568359375,304.1579284667969,0.9305347204208374,0.3560085594654083,0.2502194344997406,293.08209228515625,297.1499938964844,293.1499938964844,0.3557562828063965,-6626.26123046875,304.1459350585937,0.9990000128746032,0.5329368710517883,0.4235758483409881,293.23907470703125,297.1499938964844,293.1499938964844,0.0113424127921462,-3289.201171875,302.8406066894531,0.4706515371799469,0.050000000745058,0.2339452356100082,291.202880859375,291.1499938964844,262.46649169921875,260.6229553222656,282.8048095703125,294.13299560546875,291.1959533691406,1.0,0.2902249991893768,0.7359926104545593,0.7359926104545593,1.0,1.0,-1.3177969455718994,0.5548858642578125,0.7629110813140869,0.2410188168287277,0.0,0.0,0.5580210089683533,60.14111328125,97.0,-92.3188018798828,-13643.28515625,264.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,308.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.716796875,18000.0,0.0,0.0,0.3167153894901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522425770759583,0.5522485375404358,-5.943240466876887e-06,0.0,0.0003214258467778,0.0,0.0,35.868507385253906,0.0,0.0,0.0,0.3881848752498626,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0955332070589065,-2206.9306640625,304.1533203125,0.7073958516120911,0.1547048985958099,0.1409852504730224,294.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4706515371799469,0.050000000745058,0.0493183955550193,293.22918701171875,297.1499938964844,293.1499938964844,0.2686209976673126,-3918.257568359375,304.1579284667969,0.9305347204208374,0.3560085594654083,0.2502194344997406,293.08209228515625,297.1499938964844,293.1499938964844,0.3557562828063965,-6626.26123046875,304.1459350585937,0.9990000128746032,0.5329368710517883,0.4235758483409881,293.23907470703125,297.1499938964844,293.1499938964844,0.0113424127921462,-3289.201171875,302.8406066894531,0.4706515371799469,0.050000000745058,0.2339452356100082,291.202880859375,291.1499938964844,262.46649169921875,260.6229553222656,282.8048095703125,294.13299560546875,291.1959533691406,1.0,0.2902249991893768,0.7359926104545593,0.7359926104545593,1.0,1.0,-1.3177969455718994,0.5548858642578125,0.7629110813140869,0.2410188168287277,0.0,0.0,0.5580210089683533,60.14111328125,97.0,-92.3188018798828,-13643.28515625,264.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,308.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.716796875,18000.0,0.0,0.0,0.3167153894901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522425770759583,0.5522485375404358,-5.943240466876887e-06,0.0,0.0003214258467778,0.0,0.0,35.868507385253906,0.0,0.0,0.0,0.3881848752498626,4.0,0.0,1.0
651300,293.17498779296875,297.1499938964844,293.1499938964844,0.0957681685686111,-2211.97802734375,304.1522827148437,0.6986149549484253,0.1544991433620453,0.1409108936786651,294.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4627569317817688,0.050000000745058,0.0494549013674259,293.2304077148437,297.1499938964844,293.1499938964844,0.2684851884841919,-3917.442626953125,304.15673828125,0.9169647693634032,0.354768693447113,0.2494684010744094,293.0975646972656,297.1499938964844,293.1499938964844,0.3713307976722717,-6866.50537109375,304.1183776855469,0.9990000128746032,0.5307685732841492,0.4385958611965179,293.2396240234375,297.1499938964844,293.1499938964844,0.0113912178203463,-3302.87353515625,302.8197631835937,0.4627569317817688,0.050000000745058,0.2345927655696869,291.16534423828125,291.1499938964844,262.4835205078125,260.63690185546875,282.818115234375,294.1634826660156,291.1586608886719,1.0,0.2967650890350342,0.7359495162963867,0.7359495162963867,1.0,1.0,-1.3357739448547363,0.5629541873931885,0.7728196978569031,0.24541637301445,0.0,0.0,0.5607618093490601,63.8843002319336,97.0,-97.95986938476562,-13760.9619140625,280.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6051330566406,308.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.3133659362792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536093711853027,0.5536152720451355,-5.932574822509196e-06,0.0,0.0003180265775881,0.0,0.0,35.93415451049805,0.0,0.0,0.0,0.3884403109550476,4.0,0.0,1.0
651360,293.1710205078125,297.1499938964844,293.1499938964844,0.0962498933076858,-2221.65185546875,304.1509704589844,0.6895110011100769,0.1549575477838516,0.1411397010087967,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4534620344638824,0.050000000745058,0.0496171563863754,293.231689453125,297.1499938964844,293.1499938964844,0.2683410048484802,-3916.466796875,304.1557922363281,0.9030832648277284,0.3534982800483703,0.2487155199050903,293.1220092773437,297.1499938964844,293.1499938964844,0.3894201517105102,-7141.43603515625,304.0912475585937,0.9990000128746032,0.5266409516334534,0.4558055996894836,293.24090576171875,297.1499938964844,293.1499938964844,0.0114442771300673,-3317.492431640625,302.7969055175781,0.4534620344638824,0.050000000745058,0.2353624254465103,291.1283569335937,291.1499938964844,262.49932861328125,260.6498107910156,282.8216247558594,294.1804504394531,291.1216125488281,1.0,0.304325133562088,0.7355791926383972,0.7355791926383972,1.0,1.0,-1.3569189310073853,0.5724067091941833,0.7845122218132019,0.2505429983139038,0.0,0.0,0.5659041404724121,68.33545684814453,100.0,-101.59725189208984,-13919.00390625,299.57000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979919433594,308.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.33203125,18000.0,0.0,0.0,0.3105254471302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596318244934082,0.5596377849578857,-5.954540938546415e-06,0.0,0.0003151438722852,0.0,0.0,36.57279968261719,0.0,0.0,0.0,0.390394002199173,4.0,0.0,1.0
651420,293.15399169921875,297.1499938964844,293.1499938964844,0.0986675173044204,-2268.02001953125,304.1466064453125,0.6793081164360046,0.1578592807054519,0.1434344351291656,294.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4404181540012359,0.050000000745058,0.0498865135014057,293.2342224121094,297.1499938964844,293.1499938964844,0.2677154242992401,-3910.2021484375,304.15496826171875,0.8833450675010681,0.3509122729301452,0.24712635576725,293.1884460449219,297.1499938964844,293.1499938964844,0.4195949137210846,-7587.90771484375,304.061279296875,0.9990000128746032,0.5139144659042358,0.4830268919467926,293.24609375,297.1499938964844,293.1499938964844,0.0115060219541192,-3338.237548828125,302.74395751953125,0.4404181540012359,0.050000000745058,0.2366401404142379,291.0634765625,291.1499938964844,262.5272827148437,260.6723022460937,282.81884765625,294.1901550292969,291.059814453125,1.0,0.3160930573940277,0.7348385453224182,0.7348385453224182,1.0,1.0,-1.392305612564087,0.588210940361023,0.804094672203064,0.2592204213142395,0.0,0.0,0.5822087526321411,75.74638366699219,103.0,-82.63390350341797,-14254.4609375,332.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187316894531,308.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1875,18000.0,0.0,0.0,0.3068154752254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852043032646179,0.5852104425430298,-6.097199275245657e-06,0.0,0.000311378709739,0.0,0.0,39.62312316894531,0.0,0.0,0.0,0.3993307650089264,4.0,0.0,1.0
651480,293.15399169921875,297.1499938964844,293.1499938964844,0.0986675173044204,-2268.02001953125,304.1466064453125,0.6793081164360046,0.1578592807054519,0.1434344351291656,294.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4404181540012359,0.050000000745058,0.0498865135014057,293.2342224121094,297.1499938964844,293.1499938964844,0.2677154242992401,-3910.2021484375,304.15496826171875,0.8833450675010681,0.3509122729301452,0.24712635576725,293.1884460449219,297.1499938964844,293.1499938964844,0.4195949137210846,-7587.90771484375,304.061279296875,0.9990000128746032,0.5139144659042358,0.4830268919467926,293.24609375,297.1499938964844,293.1499938964844,0.0115060219541192,-3338.237548828125,302.74395751953125,0.4404181540012359,0.050000000745058,0.2366401404142379,291.0634765625,291.1499938964844,262.5272827148437,260.6723022460937,282.81884765625,294.1901550292969,291.059814453125,1.0,0.3160930573940277,0.7348385453224182,0.7348385453224182,1.0,1.0,-1.392305612564087,0.588210940361023,0.804094672203064,0.2592204213142395,0.0,0.0,0.5822087526321411,75.74638366699219,103.0,-82.63390350341797,-14254.4609375,332.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187316894531,308.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1875,18000.0,0.0,0.0,0.3068154752254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852043032646179,0.5852104425430298,-6.097199275245657e-06,0.0,0.000311378709739,0.0,0.0,39.62312316894531,0.0,0.0,0.0,0.3993307650089264,4.0,0.0,1.0
651540,293.14111328125,297.1499938964844,293.1499938964844,0.1013354510068893,-2317.762451171875,304.1434631347656,0.6687998175621033,0.1604127883911132,0.1465540677309036,294.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.427226573228836,0.050000000745058,0.050232209265232,293.23663330078125,297.1499938964844,293.1499938964844,0.2657946944236755,-3887.642822265625,304.1566162109375,0.8621758222579956,0.3482928276062011,0.2455706894397735,293.2415771484375,297.1499938964844,293.1499938964844,0.4176225066184997,-7541.79150390625,304.0955505371094,0.9803943634033204,0.5020655989646912,0.4786028563976288,293.2532653808594,297.1499938964844,293.1499938964844,0.0115294521674513,-3347.426513671875,302.6894836425781,0.427226573228836,0.050000000745058,0.2382799834012985,291.0550231933594,291.1499938964844,262.54998779296875,260.6902160644531,282.8157653808594,294.1605529785156,291.0583190917969,1.0,0.3251545131206512,0.7340978980064392,0.7340978980064392,1.0,1.0,-1.3912757635116575,0.5875257253646851,0.8037500977516174,0.2590360939502716,0.0,0.0,0.5964993834495544,84.48998260498047,106.0,-8.446700096130371,-14373.7646484375,352.8564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08648681640625,308.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.171875,18000.0,0.0,0.0,0.3057087063789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162615418434143,0.6162678599357605,-6.317905899777543e-06,0.0,0.0003102554765064,0.0,0.0,43.7942008972168,0.0,0.0,0.0,0.4107742607593536,4.0,0.0,1.0
651600,293.14111328125,297.1499938964844,293.1499938964844,0.1013354510068893,-2317.762451171875,304.1434631347656,0.6687998175621033,0.1604127883911132,0.1465540677309036,294.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.427226573228836,0.050000000745058,0.050232209265232,293.23663330078125,297.1499938964844,293.1499938964844,0.2657946944236755,-3887.642822265625,304.1566162109375,0.8621758222579956,0.3482928276062011,0.2455706894397735,293.2415771484375,297.1499938964844,293.1499938964844,0.4176225066184997,-7541.79150390625,304.0955505371094,0.9803943634033204,0.5020655989646912,0.4786028563976288,293.2532653808594,297.1499938964844,293.1499938964844,0.0115294521674513,-3347.426513671875,302.6894836425781,0.427226573228836,0.050000000745058,0.2382799834012985,291.0550231933594,291.1499938964844,262.54998779296875,260.6902160644531,282.8157653808594,294.1605529785156,291.0583190917969,1.0,0.3251545131206512,0.7340978980064392,0.7340978980064392,1.0,1.0,-1.3912757635116575,0.5875257253646851,0.8037500977516174,0.2590360939502716,0.0,0.0,0.5964993834495544,84.48998260498047,106.0,-8.446700096130371,-14373.7646484375,352.8564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08648681640625,308.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.171875,18000.0,0.0,0.0,0.3057087063789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162615418434143,0.6162678599357605,-6.317905899777543e-06,0.0,0.0003102554765064,0.0,0.0,43.7942008972168,0.0,0.0,0.0,0.4107742607593536,4.0,0.0,1.0
651660,293.1512145996094,297.1499938964844,293.1499938964844,0.1005041375756263,-2301.36767578125,304.1470947265625,0.6557695269584656,0.1585805565118789,0.1458862274885177,294.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4179005920886993,0.050000000745058,0.0505434460937976,293.2490234375,297.1499938964844,293.1499938964844,0.261355996131897,-3834.477294921875,304.1618347167969,0.8444807529449463,0.343567818403244,0.2427995651960373,293.2692565917969,297.1499938964844,293.1499938964844,0.4097301065921783,-7413.91162109375,304.1263732910156,0.958595871925354,0.4940695166587829,0.4707161784172058,293.2719421386719,297.1499938964844,293.1499938964844,0.0114227710291743,-3331.91455078125,302.6055908203125,0.4179005920886993,0.050000000745058,0.2397563457489013,291.0919189453125,291.1499938964844,262.57000732421875,260.7056884765625,282.86090087890625,294.2015686035156,291.0951232910156,1.0,0.331830769777298,0.7332175970077515,0.7332175970077515,1.0,1.0,-1.3798267841339111,0.5821484327316284,0.7976782917976379,0.2560974061489105,0.0,0.0,0.6017588973045349,92.18087005615234,94.0,34.65512466430664,-14276.005859375,365.5256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,308.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.87890625,18000.0,0.0,0.0,0.306058794260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323841214179993,0.6323906183242798,-6.468355877586873e-06,0.0,0.0003106107469648,0.0,0.0,46.26483154296875,0.0,0.0,0.0,0.417209267616272,4.0,0.0,1.0
651720,293.1512145996094,297.1499938964844,293.1499938964844,0.1005041375756263,-2301.36767578125,304.1470947265625,0.6557695269584656,0.1585805565118789,0.1458862274885177,294.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4179005920886993,0.050000000745058,0.0505434460937976,293.2490234375,297.1499938964844,293.1499938964844,0.261355996131897,-3834.477294921875,304.1618347167969,0.8444807529449463,0.343567818403244,0.2427995651960373,293.2692565917969,297.1499938964844,293.1499938964844,0.4097301065921783,-7413.91162109375,304.1263732910156,0.958595871925354,0.4940695166587829,0.4707161784172058,293.2719421386719,297.1499938964844,293.1499938964844,0.0114227710291743,-3331.91455078125,302.6055908203125,0.4179005920886993,0.050000000745058,0.2397563457489013,291.0919189453125,291.1499938964844,262.57000732421875,260.7056884765625,282.86090087890625,294.2015686035156,291.0951232910156,1.0,0.331830769777298,0.7332175970077515,0.7332175970077515,1.0,1.0,-1.3798267841339111,0.5821484327316284,0.7976782917976379,0.2560974061489105,0.0,0.0,0.6017588973045349,92.18087005615234,94.0,34.65512466430664,-14276.005859375,365.5256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,308.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.87890625,18000.0,0.0,0.0,0.306058794260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323841214179993,0.6323906183242798,-6.468355877586873e-06,0.0,0.0003106107469648,0.0,0.0,46.26483154296875,0.0,0.0,0.0,0.417209267616272,4.0,0.0,1.0
651780,293.15887451171875,297.1499938964844,293.1499938964844,0.0992354527115821,-2277.100830078125,304.150146484375,0.6516425013542175,0.1570103168487548,0.1446302235126495,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4162136316299438,0.050000000745058,0.0506074503064155,293.2544860839844,297.1499938964844,293.1499938964844,0.2572442889213562,-3785.65673828125,304.1646423339844,0.8388960361480713,0.3399431109428406,0.2401813864707946,293.27740478515625,297.1499938964844,293.1499938964844,0.404395580291748,-7329.6318359375,304.1428527832031,0.9515147805213928,0.4893776178359985,0.4658026099205017,293.28436279296875,297.1499938964844,293.1499938964844,0.0112721323966979,-3307.00537109375,302.5321960449219,0.4162136316299438,0.050000000745058,0.240059956908226,291.1212463378906,291.1499938964844,262.5899963378906,260.7211303710937,282.9053955078125,294.2443542480469,291.1227722167969,1.0,0.3317570984363556,0.7323373556137085,0.7323373556137085,1.0,1.0,-1.36971914768219,0.5773804187774658,0.7923387885093689,0.2535005509853363,0.0,0.0,0.6034255027770996,93.63558197021484,82.0,34.23123550415039,-14132.4541015625,364.07708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,308.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.939453125,18000.0,0.0,0.0,0.306992769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385313868522644,0.6385379433631897,-6.5345825532858726e-06,0.0,0.0003115586296189,0.0,0.0,47.27910232543945,0.0,0.0,0.0,0.4197988510131836,4.0,0.0,1.0
651840,293.15887451171875,297.1499938964844,293.1499938964844,0.0992354527115821,-2277.100830078125,304.150146484375,0.6516425013542175,0.1570103168487548,0.1446302235126495,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4162136316299438,0.050000000745058,0.0506074503064155,293.2544860839844,297.1499938964844,293.1499938964844,0.2572442889213562,-3785.65673828125,304.1646423339844,0.8388960361480713,0.3399431109428406,0.2401813864707946,293.27740478515625,297.1499938964844,293.1499938964844,0.404395580291748,-7329.6318359375,304.1428527832031,0.9515147805213928,0.4893776178359985,0.4658026099205017,293.28436279296875,297.1499938964844,293.1499938964844,0.0112721323966979,-3307.00537109375,302.5321960449219,0.4162136316299438,0.050000000745058,0.240059956908226,291.1212463378906,291.1499938964844,262.5899963378906,260.7211303710937,282.9053955078125,294.2443542480469,291.1227722167969,1.0,0.3317570984363556,0.7323373556137085,0.7323373556137085,1.0,1.0,-1.36971914768219,0.5773804187774658,0.7923387885093689,0.2535005509853363,0.0,0.0,0.6034255027770996,93.63558197021484,82.0,34.23123550415039,-14132.4541015625,364.07708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,308.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.939453125,18000.0,0.0,0.0,0.306992769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385313868522644,0.6385379433631897,-6.5345825532858726e-06,0.0,0.0003115586296189,0.0,0.0,47.27910232543945,0.0,0.0,0.0,0.4197988510131836,4.0,0.0,1.0
651900,293.1642150878906,297.1499938964844,293.1499938964844,0.0983523651957511,-2260.4365234375,304.1517333984375,0.6514715552330017,0.1558482050895691,0.1436370462179184,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4172247052192688,0.050000000745058,0.0505688749253749,293.2560119628906,297.1499938964844,293.1499938964844,0.2554765343666076,-3764.8388671875,304.1651916503906,0.8391925692558289,0.3383181393146515,0.2389882802963256,293.2783508300781,297.1499938964844,293.1499938964844,0.4023996889591217,-7298.7333984375,304.1477355957031,0.9522388577461244,0.4875742197036743,0.4639330804347992,293.2887268066406,297.1499938964844,293.1499938964844,0.0111859235912561,-3292.588623046875,302.4981689453125,0.4172247052192688,0.050000000745058,0.2398769706487655,291.1288757324219,291.1499938964844,262.6000061035156,260.7288818359375,282.9205322265625,294.2529296875,291.1301574707031,1.0,0.3300170004367828,0.731897234916687,0.731897234916687,1.0,1.0,-1.3645846843719482,0.5749593377113342,0.7896254062652588,0.2521929740905761,0.0,0.0,0.6040610074996948,92.57522583007812,82.0,28.43805313110352,-14064.47265625,359.1620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,308.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.849609375,18000.0,0.0,0.0,0.3075442016124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402037143707275,0.6402102708816528,-6.551166279678e-06,0.0,0.0003121182671748,0.0,0.0,47.54890441894531,0.0,0.0,0.0,0.420499712228775,4.0,0.0,1.0
651960,293.1692810058594,297.1499938964844,293.1499938964844,0.09735619276762,-2241.666015625,304.1532287597656,0.6523001194000244,0.1546700000762939,0.1425128281116485,294.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4191910326480865,0.050000000745058,0.0504964143037796,293.2571105957031,297.1499938964844,293.1499938964844,0.2537444531917572,-3744.440673828125,304.16558837890625,0.8409915566444397,0.3367564082145691,0.2378276139497757,293.2782592773437,297.1499938964844,293.1499938964844,0.4005326330661773,-7270.20263671875,304.15155029296875,0.9550195932388306,0.4859640598297119,0.4622606933116913,293.292236328125,297.1499938964844,293.1499938964844,0.0110919727012515,-3276.376220703125,302.4657592773437,0.4191910326480865,0.050000000745058,0.239533245563507,291.1365661621094,291.1499938964844,262.6099853515625,260.7366027832031,282.9345092773437,294.26080322265625,291.1379699707031,1.0,0.3273923099040985,0.7316654920578003,0.7316654920578003,1.0,1.0,-1.3593348264694214,0.5725266337394714,0.78680819272995,0.250902771949768,0.0,0.0,0.6041889786720276,90.6555633544922,70.0,25.70631217956543,-13999.873046875,352.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,308.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.939453125,18000.0,0.0,0.0,0.3081063330173492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412762999534607,0.641282856464386,-6.562699127243832e-06,0.0,0.0003126887313555,0.0,0.0,47.72761535644531,0.0,0.0,0.0,0.4209379553794861,4.0,0.0,1.0
652020,293.177490234375,297.1499938964844,293.1499938964844,0.0953892618417739,-2204.643310546875,304.1553955078125,0.657137393951416,0.1525136232376098,0.1403002887964248,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4258570373058319,0.050000000745058,0.0502741821110248,293.2586364746094,297.1499938964844,293.1499938964844,0.2503344416618347,-3704.25830078125,304.16607666015625,0.8484947085380554,0.3337358236312866,0.2355418801307678,293.2763977050781,297.1499938964844,293.1499938964844,0.3970062136650085,-7217.17724609375,304.1568298339844,0.9653933048248292,0.4830910861492157,0.4592405259609222,293.2972717285156,297.1499938964844,293.1499938964844,0.0108884451910853,-3240.10595703125,302.404541015625,0.4258570373058319,0.050000000745058,0.2384790778160095,291.15185546875,291.1499938964844,262.6300048828125,260.7520446777344,282.9613647460937,294.2748107910156,291.15313720703125,1.0,0.3200581967830658,0.7312019467353821,0.7312019467353821,1.0,1.0,-1.3487775325775146,0.5676401853561401,0.7811372876167297,0.2483343482017517,0.0,0.0,0.6029050350189209,84.85913848876953,58.0,22.275365829467773,-13871.27734375,334.0061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,307.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.3091308176517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403259634971619,0.6403325200080872,-6.563477654708549e-06,0.0,0.0003137284948024,0.0,0.0,47.633079528808594,0.0,0.0,0.0,0.4206455051898956,4.0,0.0,1.0
652080,293.177490234375,297.1499938964844,293.1499938964844,0.0953892618417739,-2204.643310546875,304.1553955078125,0.657137393951416,0.1525136232376098,0.1403002887964248,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4258570373058319,0.050000000745058,0.0502741821110248,293.2586364746094,297.1499938964844,293.1499938964844,0.2503344416618347,-3704.25830078125,304.16607666015625,0.8484947085380554,0.3337358236312866,0.2355418801307678,293.2763977050781,297.1499938964844,293.1499938964844,0.3970062136650085,-7217.17724609375,304.1568298339844,0.9653933048248292,0.4830910861492157,0.4592405259609222,293.2972717285156,297.1499938964844,293.1499938964844,0.0108884451910853,-3240.10595703125,302.404541015625,0.4258570373058319,0.050000000745058,0.2384790778160095,291.15185546875,291.1499938964844,262.6300048828125,260.7520446777344,282.9613647460937,294.2748107910156,291.15313720703125,1.0,0.3200581967830658,0.7312019467353821,0.7312019467353821,1.0,1.0,-1.3487775325775146,0.5676401853561401,0.7811372876167297,0.2483343482017517,0.0,0.0,0.6029050350189209,84.85913848876953,58.0,22.275365829467773,-13871.27734375,334.0061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,307.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.3091308176517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403259634971619,0.6403325200080872,-6.563477654708549e-06,0.0,0.0003137284948024,0.0,0.0,47.633079528808594,0.0,0.0,0.0,0.4206455051898956,4.0,0.0,1.0
652140,293.1831359863281,297.1499938964844,293.1499938964844,0.0935983583331108,-2170.978759765625,304.15655517578125,0.6662618517875671,0.1506677418947219,0.1382957547903061,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4365076720714569,0.050000000745058,0.0499801859259605,293.2596130371094,297.1499938964844,293.1499938964844,0.2469669133424759,-3664.51904296875,304.16632080078125,0.8609471321105957,0.3307836949825287,0.2332628518342971,293.2733764648437,297.1499938964844,293.1499938964844,0.3936474323272705,-7167.47216796875,304.1601257324219,0.9803155660629272,0.4804995059967041,0.456457644701004,293.3005065917969,297.1499938964844,293.1499938964844,0.0106735099107027,-3200.610595703125,302.3465576171875,0.4365076720714569,0.050000000745058,0.2370844930410385,291.1659851074219,291.1499938964844,262.6499938964844,260.7674865722656,282.9874267578125,294.2871398925781,291.1672058105469,1.0,0.3106144070625305,0.7307384014129639,0.7307384014129639,1.0,1.0,-1.3382679224014282,0.5627731680870056,0.7754947543144226,0.2458091378211975,0.0,0.0,0.599821925163269,77.24850463867188,46.0,20.235013961791992,-13744.91015625,311.9258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,307.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.3098314106464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355758309364319,0.6355823278427124,-6.534483418363379e-06,0.0,0.0003144395013805,0.0,0.0,46.97274398803711,0.0,0.0,0.0,0.4188921451568603,4.0,0.0,1.0
652200,293.1831359863281,297.1499938964844,293.1499938964844,0.0935983583331108,-2170.978759765625,304.15655517578125,0.6662618517875671,0.1506677418947219,0.1382957547903061,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4365076720714569,0.050000000745058,0.0499801859259605,293.2596130371094,297.1499938964844,293.1499938964844,0.2469669133424759,-3664.51904296875,304.16632080078125,0.8609471321105957,0.3307836949825287,0.2332628518342971,293.2733764648437,297.1499938964844,293.1499938964844,0.3936474323272705,-7167.47216796875,304.1601257324219,0.9803155660629272,0.4804995059967041,0.456457644701004,293.3005065917969,297.1499938964844,293.1499938964844,0.0106735099107027,-3200.610595703125,302.3465576171875,0.4365076720714569,0.050000000745058,0.2370844930410385,291.1659851074219,291.1499938964844,262.6499938964844,260.7674865722656,282.9874267578125,294.2871398925781,291.1672058105469,1.0,0.3106144070625305,0.7307384014129639,0.7307384014129639,1.0,1.0,-1.3382679224014282,0.5627731680870056,0.7754947543144226,0.2458091378211975,0.0,0.0,0.599821925163269,77.24850463867188,46.0,20.235013961791992,-13744.91015625,311.9258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,307.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.3098314106464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355758309364319,0.6355823278427124,-6.534483418363379e-06,0.0,0.0003144395013805,0.0,0.0,46.97274398803711,0.0,0.0,0.0,0.4188921451568603,4.0,0.0,1.0
652260,293.1868896484375,297.1499938964844,293.1499938964844,0.0919727459549903,-2140.456298828125,304.1570739746094,0.6799973249435425,0.1490629613399505,0.136484295129776,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4521783292293548,0.050000000745058,0.0496414490044117,293.26031494140625,297.1499938964844,293.1499938964844,0.2436259090900421,-3625.01123046875,304.1664428710937,0.8788285255432129,0.3278658092021942,0.2309790849685669,293.26983642578125,297.1499938964844,293.1499938964844,0.3903586864471435,-7119.607421875,304.1622009277344,0.9976710081100464,0.4780926406383514,0.4538191854953766,293.3026123046875,297.1499938964844,293.1499938964844,0.0104544814676046,-3159.330322265625,302.2906494140625,0.4521783292293548,0.050000000745058,0.2354776710271835,291.1791687011719,291.1499938964844,262.6700134277344,260.7829284667969,283.0129089355469,294.2983093261719,291.1802978515625,1.0,0.2995989918708801,0.7303034663200378,0.7303034663200378,1.0,1.0,-1.327795147895813,0.5579245090484619,0.7698705792427063,0.2433355152606964,0.0,0.0,0.5950345993041992,68.50786590576172,34.0,18.55400276184082,-13618.5546875,287.64239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,307.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.556640625,18000.0,0.0,0.0,0.310030847787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272685527801514,0.6272750496864319,-6.478001523646526e-06,0.0,0.0003146418894175,0.0,0.0,45.798587799072266,0.0,0.0,0.0,0.4157823920249939,4.0,0.0,1.0
652320,293.1868896484375,297.1499938964844,293.1499938964844,0.0919727459549903,-2140.456298828125,304.1570739746094,0.6799973249435425,0.1490629613399505,0.136484295129776,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4521783292293548,0.050000000745058,0.0496414490044117,293.26031494140625,297.1499938964844,293.1499938964844,0.2436259090900421,-3625.01123046875,304.1664428710937,0.8788285255432129,0.3278658092021942,0.2309790849685669,293.26983642578125,297.1499938964844,293.1499938964844,0.3903586864471435,-7119.607421875,304.1622009277344,0.9976710081100464,0.4780926406383514,0.4538191854953766,293.3026123046875,297.1499938964844,293.1499938964844,0.0104544814676046,-3159.330322265625,302.2906494140625,0.4521783292293548,0.050000000745058,0.2354776710271835,291.1791687011719,291.1499938964844,262.6700134277344,260.7829284667969,283.0129089355469,294.2983093261719,291.1802978515625,1.0,0.2995989918708801,0.7303034663200378,0.7303034663200378,1.0,1.0,-1.327795147895813,0.5579245090484619,0.7698705792427063,0.2433355152606964,0.0,0.0,0.5950345993041992,68.50786590576172,34.0,18.55400276184082,-13618.5546875,287.64239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,307.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.556640625,18000.0,0.0,0.0,0.310030847787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272685527801514,0.6272750496864319,-6.478001523646526e-06,0.0,0.0003146418894175,0.0,0.0,45.798587799072266,0.0,0.0,0.0,0.4157823920249939,4.0,0.0,1.0
652380,293.1941223144531,297.1499938964844,293.1499938964844,0.0899770110845565,-2102.554931640625,304.1581115722656,0.692750871181488,0.1466915309429168,0.1344719678163528,294.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4681402742862701,0.050000000745058,0.0493636131286621,293.2606811523437,297.1499938964844,293.1499938964844,0.2398359328508377,-3579.54248046875,304.1673583984375,0.8962733745574951,0.3249969482421875,0.2287735939025879,293.248779296875,297.1499938964844,293.1499938964844,0.3643918335437774,-6725.04931640625,304.2021484375,0.9990000128746032,0.4792406558990478,0.428596019744873,293.30328369140625,297.1499938964844,293.1499938964844,0.0102472612634301,-3116.953369140625,302.2415466308594,0.4681402742862701,0.050000000745058,0.2341597378253936,291.2168273925781,291.1499938964844,262.69000244140625,260.7983703613281,283.0552978515625,294.3056640625,291.2234191894531,1.0,0.286497414112091,0.7298685312271118,0.7298685312271118,1.0,1.0,-1.2906949520111084,0.5410733222961426,0.7496216297149658,0.234674647450447,0.0,0.0,0.5843988060951233,60.90156936645508,25.0,61.22374725341797,-13325.16015625,255.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,307.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.935546875,18000.0,0.0,0.0,0.3093568980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125054359436035,0.6125118136405945,-6.3852608036540914e-06,0.0,0.0003139579202979,0.0,0.0,43.79853439331055,0.0,0.0,0.0,0.4102495312690735,4.0,0.0,1.0
652440,293.1941223144531,297.1499938964844,293.1499938964844,0.0899770110845565,-2102.554931640625,304.1581115722656,0.692750871181488,0.1466915309429168,0.1344719678163528,294.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4681402742862701,0.050000000745058,0.0493636131286621,293.2606811523437,297.1499938964844,293.1499938964844,0.2398359328508377,-3579.54248046875,304.1673583984375,0.8962733745574951,0.3249969482421875,0.2287735939025879,293.248779296875,297.1499938964844,293.1499938964844,0.3643918335437774,-6725.04931640625,304.2021484375,0.9990000128746032,0.4792406558990478,0.428596019744873,293.30328369140625,297.1499938964844,293.1499938964844,0.0102472612634301,-3116.953369140625,302.2415466308594,0.4681402742862701,0.050000000745058,0.2341597378253936,291.2168273925781,291.1499938964844,262.69000244140625,260.7983703613281,283.0552978515625,294.3056640625,291.2234191894531,1.0,0.286497414112091,0.7298685312271118,0.7298685312271118,1.0,1.0,-1.2906949520111084,0.5410733222961426,0.7496216297149658,0.234674647450447,0.0,0.0,0.5843988060951233,60.90156936645508,25.0,61.22374725341797,-13325.16015625,255.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,307.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.935546875,18000.0,0.0,0.0,0.3093568980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125054359436035,0.6125118136405945,-6.3852608036540914e-06,0.0,0.0003139579202979,0.0,0.0,43.79853439331055,0.0,0.0,0.0,0.4102495312690735,4.0,0.0,1.0
