time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652500,293.202392578125,297.1499938964844,293.1499938964844,0.0882463082671165,-2069.664794921875,304.1597900390625,0.6981067061424255,0.1445100903511047,0.1326772719621658,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4752599000930786,0.050000000745058,0.0492324009537696,293.2611083984375,297.1499938964844,293.1499938964844,0.2377023696899414,-3553.724853515625,304.1680603027344,0.905695617198944,0.3235098123550415,0.2276714891195297,293.2246398925781,297.1499938964844,293.1499938964844,0.3485779166221618,-6486.2197265625,304.2213439941406,0.9990000128746032,0.4827220737934112,0.4138160347938537,293.3031616210937,297.1499938964844,293.1499938964844,0.010139537975192,-3093.591796875,302.2203063964844,0.4752599000930786,0.050000000745058,0.2335373163223266,291.24932861328125,291.1499938964844,262.70001220703125,260.8060607910156,283.0574951171875,294.27215576171875,291.2542724609375,1.0,0.2796294093132019,0.7296510338783264,0.7296510338783264,1.0,1.0,-1.2684853076934814,0.5310371518135071,0.7374481558799744,0.2295025736093521,0.0,0.0,0.5744745135307312,57.24434661865234,25.0,69.07506561279297,-13121.11328125,239.37887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,308.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18255.708984375,18000.0,0.0,0.0,0.3084000647068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596714973449707,0.5967212319374084,-6.290744295256445e-06,0.0,0.0003129868418909,0.0,0.0,41.744266510009766,0.0,0.0,0.0,0.4045642018318176,4.0,0.0,1.0
652560,293.2065124511719,297.1499938964844,293.1499938964844,0.0865364372730255,-2037.4129638671875,304.1611022949219,0.7039039134979248,0.1430296599864959,0.1308210790157318,294.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.4819663763046264,0.050000000745058,0.0491021648049354,293.262939453125,297.1499938964844,293.1499938964844,0.2355861663818359,-3528.21484375,304.16864013671875,0.9164867401123048,0.3217414915561676,0.2264129519462585,293.197509765625,297.1499938964844,293.1499938964844,0.3326467275619507,-6244.84228515625,304.2373046875,0.9990000128746032,0.4871054887771606,0.3986040353775024,293.3029479980469,297.1499938964844,293.1499938964844,0.0100416420027613,-3072.891357421875,302.1979675292969,0.4819663763046264,0.050000000745058,0.2329195290803909,291.2719116210937,291.1499938964844,262.7099914550781,260.81378173828125,283.058349609375,294.2353820800781,291.275634765625,1.0,0.2725451290607452,0.729564368724823,0.729564368724823,1.0,1.0,-1.2455888986587524,0.5207343697547913,0.7248544692993164,0.2242508232593536,0.0,0.0,0.5640470385551453,53.608734130859375,28.0,63.74036407470703,-12900.796875,223.28260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.5234375,18000.0,0.0,0.0,0.3069161772727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778272747993469,0.5778334736824036,-6.168652362248395e-06,0.0,0.0003114808932878,0.0,0.0,39.31779098510742,0.0,0.0,0.0,0.3978030681610107,4.0,0.0,1.0
652620,293.2055969238281,297.1499938964844,293.1499938964844,0.0849295333027839,-2007.4095458984373,304.1600036621094,0.7148715257644653,0.14177106320858,0.1291273534297943,294.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4916114509105682,0.050000000745058,0.0489185638725757,293.2636413574219,297.1499938964844,293.1499938964844,0.2320577800273895,-3486.07177734375,304.168212890625,0.9336465001106262,0.3187356293201446,0.2240980416536331,293.1486511230469,297.1499938964844,293.1499938964844,0.308880478143692,-5886.70849609375,304.2471618652344,0.9990000128746032,0.495823323726654,0.3761123716831207,293.3019104003906,297.1499938964844,293.1499938964844,0.00989003572613,-3042.14990234375,302.15185546875,0.4916114509105682,0.050000000745058,0.2320486009120941,291.2954406738281,291.1499938964844,262.7300109863281,260.8291931152344,283.053955078125,294.1649475097656,291.2956237792969,1.0,0.2626474797725677,0.7293910384178162,0.7293910384178162,1.0,1.0,-1.2125054597854614,0.505839467048645,0.7066659927368164,0.2168579399585724,0.0,0.0,0.5426408052444458,48.48621368408203,31.0,30.284082412719727,-12526.50390625,201.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789855957031,308.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.548828125,18000.0,0.0,0.0,0.3023728728294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377126336097717,0.5377185344696045,-5.903132660023402e-06,0.0,0.0003068700316362,0.0,0.0,34.4199333190918,0.0,0.0,0.0,0.3835464715957641,4.0,0.0,1.0
652680,293.2055969238281,297.1499938964844,293.1499938964844,0.0849295333027839,-2007.4095458984373,304.1600036621094,0.7148715257644653,0.14177106320858,0.1291273534297943,294.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.4916114509105682,0.050000000745058,0.0489185638725757,293.2636413574219,297.1499938964844,293.1499938964844,0.2320577800273895,-3486.07177734375,304.168212890625,0.9336465001106262,0.3187356293201446,0.2240980416536331,293.1486511230469,297.1499938964844,293.1499938964844,0.308880478143692,-5886.70849609375,304.2471618652344,0.9990000128746032,0.495823323726654,0.3761123716831207,293.3019104003906,297.1499938964844,293.1499938964844,0.00989003572613,-3042.14990234375,302.15185546875,0.4916114509105682,0.050000000745058,0.2320486009120941,291.2954406738281,291.1499938964844,262.7300109863281,260.8291931152344,283.053955078125,294.1649475097656,291.2956237792969,1.0,0.2626474797725677,0.7293910384178162,0.7293910384178162,1.0,1.0,-1.2125054597854614,0.505839467048645,0.7066659927368164,0.2168579399585724,0.0,0.0,0.5426408052444458,48.48621368408203,31.0,30.284082412719727,-12526.50390625,201.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789855957031,308.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.548828125,18000.0,0.0,0.0,0.3023728728294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377126336097717,0.5377185344696045,-5.903132660023402e-06,0.0,0.0003068700316362,0.0,0.0,34.4199333190918,0.0,0.0,0.0,0.3835464715957641,4.0,0.0,1.0
652740,293.20269775390625,297.1499938964844,293.1499938964844,0.0841939896345138,-1994.0989990234373,304.15789794921875,0.7228337526321411,0.1409513503313064,0.1282279789447784,294.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909240722656,0.4985364079475403,0.050000000745058,0.0487990081310272,293.2635498046875,297.1499938964844,293.1499938964844,0.2294144481420517,-3454.986083984375,304.16656494140625,0.945322811603546,0.315876692533493,0.2220178842544555,293.10943603515625,297.1499938964844,293.1499938964844,0.2927862405776977,-5645.841796875,304.2413330078125,0.9990000128746032,0.5038273930549622,0.360713392496109,293.3002624511719,297.1499938964844,293.1499938964844,0.0097834207117557,-3022.87841796875,302.103271484375,0.4985364079475403,0.050000000745058,0.2314814776182174,291.28973388671875,291.1499938964844,262.75,260.8446044921875,283.0606994628906,294.1224670410156,291.28839111328125,1.0,0.2558101713657379,0.7292177677154541,0.7292177677154541,1.0,1.0,-1.1896175146102903,0.4954260289669037,0.6941915154457092,0.2121715694665908,0.0,0.0,0.5242350101470947,45.14878082275391,34.0,-1.6688801050186155,-12235.0625,186.92385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274963378906,308.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.95703125,18000.0,0.0,0.0,0.2960748970508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025872588157654,0.502592921257019,-5.670743121299893e-06,0.0,0.0003004783939104,0.0,0.0,30.445646286010746,0.0,0.0,0.0,0.3712643682956695,4.0,0.0,1.0
652800,293.20269775390625,297.1499938964844,293.1499938964844,0.0841939896345138,-1994.0989990234373,304.15789794921875,0.7228337526321411,0.1409513503313064,0.1282279789447784,294.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909240722656,0.4985364079475403,0.050000000745058,0.0487990081310272,293.2635498046875,297.1499938964844,293.1499938964844,0.2294144481420517,-3454.986083984375,304.16656494140625,0.945322811603546,0.315876692533493,0.2220178842544555,293.10943603515625,297.1499938964844,293.1499938964844,0.2927862405776977,-5645.841796875,304.2413330078125,0.9990000128746032,0.5038273930549622,0.360713392496109,293.3002624511719,297.1499938964844,293.1499938964844,0.0097834207117557,-3022.87841796875,302.103271484375,0.4985364079475403,0.050000000745058,0.2314814776182174,291.28973388671875,291.1499938964844,262.75,260.8446044921875,283.0606994628906,294.1224670410156,291.28839111328125,1.0,0.2558101713657379,0.7292177677154541,0.7292177677154541,1.0,1.0,-1.1896175146102903,0.4954260289669037,0.6941915154457092,0.2121715694665908,0.0,0.0,0.5242350101470947,45.14878082275391,34.0,-1.6688801050186155,-12235.0625,186.92385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274963378906,308.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.95703125,18000.0,0.0,0.0,0.2960748970508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025872588157654,0.502592921257019,-5.670743121299893e-06,0.0,0.0003004783939104,0.0,0.0,30.445646286010746,0.0,0.0,0.0,0.3712643682956695,4.0,0.0,1.0
652860,293.19976806640625,297.1499938964844,293.1499938964844,0.0836763754487037,-1984.9495849609373,304.1561279296875,0.7276564836502075,0.1402132958173751,0.1274839788675308,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5031890869140625,0.050000000745058,0.0487262159585952,293.2641906738281,297.1499938964844,293.1499938964844,0.2269725352525711,-3426.308349609375,304.1651306152344,0.951552152633667,0.3128686845302582,0.219901442527771,293.0793762207031,297.1499938964844,293.1499938964844,0.2825996875762939,-5495.48974609375,304.22772216796875,0.9990000128746032,0.510962963104248,0.3510062992572784,293.2984313964844,297.1499938964844,293.1499938964844,0.0097007574513554,-3009.401611328125,302.05389404296875,0.5031890869140625,0.050000000745058,0.2311361879110336,291.2727355957031,291.1499938964844,262.7699890136719,260.8599853515625,283.0773620605469,294.1026916503906,291.2704467773437,1.0,0.2514123916625976,0.7292051315307617,0.7292051315307617,1.0,1.0,-1.1740281581878662,0.4882000684738159,0.6858280897140503,0.2095211446285247,0.0,0.0,0.5089075565338135,43.10968017578125,52.0,-21.095468521118164,-12009.599609375,177.9462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36041259765625,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.91796875,18000.0,0.0,0.0,0.288556158542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741150140762329,0.4741204977035522,-5.490833245858084e-06,0.0,0.0002928478352259,0.0,0.0,27.468721389770508,0.0,0.0,0.0,0.3615478873252868,4.0,0.0,1.0
652920,293.19976806640625,297.1499938964844,293.1499938964844,0.0836763754487037,-1984.9495849609373,304.1561279296875,0.7276564836502075,0.1402132958173751,0.1274839788675308,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5031890869140625,0.050000000745058,0.0487262159585952,293.2641906738281,297.1499938964844,293.1499938964844,0.2269725352525711,-3426.308349609375,304.1651306152344,0.951552152633667,0.3128686845302582,0.219901442527771,293.0793762207031,297.1499938964844,293.1499938964844,0.2825996875762939,-5495.48974609375,304.22772216796875,0.9990000128746032,0.510962963104248,0.3510062992572784,293.2984313964844,297.1499938964844,293.1499938964844,0.0097007574513554,-3009.401611328125,302.05389404296875,0.5031890869140625,0.050000000745058,0.2311361879110336,291.2727355957031,291.1499938964844,262.7699890136719,260.8599853515625,283.0773620605469,294.1026916503906,291.2704467773437,1.0,0.2514123916625976,0.7292051315307617,0.7292051315307617,1.0,1.0,-1.1740281581878662,0.4882000684738159,0.6858280897140503,0.2095211446285247,0.0,0.0,0.5089075565338135,43.10968017578125,52.0,-21.095468521118164,-12009.599609375,177.9462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36041259765625,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.91796875,18000.0,0.0,0.0,0.288556158542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741150140762329,0.4741204977035522,-5.490833245858084e-06,0.0,0.0002928478352259,0.0,0.0,27.468721389770508,0.0,0.0,0.0,0.3615478873252868,4.0,0.0,1.0
652980,293.1973571777344,297.1499938964844,293.1499938964844,0.0834447368979454,-1981.43212890625,304.15447998046875,0.7213996648788452,0.1394428163766861,0.1268665492534637,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.4992648363113403,0.050000000745058,0.0487872697412967,293.2655029296875,297.1499938964844,293.1499938964844,0.2250050157308578,-3403.63916015625,304.163330078125,0.9399719834327698,0.3097140789031982,0.2177774012088775,293.06658935546875,297.1499938964844,293.1499938964844,0.2899830937385559,-5623.91943359375,304.1888427734375,0.9990000128746032,0.5154039263725281,0.3591576218605041,293.297119140625,297.1499938964844,293.1499938964844,0.0096698468551039,-3009.207763671875,301.99981689453125,0.4992648363113403,0.050000000745058,0.231425791978836,291.2333374023437,291.1499938964844,262.7900085449219,260.8753967285156,283.0906982421875,294.1098327636719,291.2266845703125,1.0,0.2551059424877167,0.7291925549507141,0.7291925549507141,1.0,1.0,-1.1809303760528564,0.4911025166511535,0.6898278594017029,0.2115753889083862,0.0,0.0,0.4998797476291656,44.76225280761719,70.0,-60.58368682861328,-11939.6552734375,183.404037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.624267578125,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.43359375,18000.0,0.0,0.0,0.2805122137069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544037282466888,0.4544090926647186,-5.363613126974087e-06,0.0,0.0002846842107828,0.0,0.0,25.500581741333008,0.0,0.0,0.0,0.3549049198627472,4.0,0.0,1.0
653040,293.1973571777344,297.1499938964844,293.1499938964844,0.0834447368979454,-1981.43212890625,304.15447998046875,0.7213996648788452,0.1394428163766861,0.1268665492534637,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.4992648363113403,0.050000000745058,0.0487872697412967,293.2655029296875,297.1499938964844,293.1499938964844,0.2250050157308578,-3403.63916015625,304.163330078125,0.9399719834327698,0.3097140789031982,0.2177774012088775,293.06658935546875,297.1499938964844,293.1499938964844,0.2899830937385559,-5623.91943359375,304.1888427734375,0.9990000128746032,0.5154039263725281,0.3591576218605041,293.297119140625,297.1499938964844,293.1499938964844,0.0096698468551039,-3009.207763671875,301.99981689453125,0.4992648363113403,0.050000000745058,0.231425791978836,291.2333374023437,291.1499938964844,262.7900085449219,260.8753967285156,283.0906982421875,294.1098327636719,291.2266845703125,1.0,0.2551059424877167,0.7291925549507141,0.7291925549507141,1.0,1.0,-1.1809303760528564,0.4911025166511535,0.6898278594017029,0.2115753889083862,0.0,0.0,0.4998797476291656,44.76225280761719,70.0,-60.58368682861328,-11939.6552734375,183.404037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.624267578125,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.43359375,18000.0,0.0,0.0,0.2805122137069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544037282466888,0.4544090926647186,-5.363613126974087e-06,0.0,0.0002846842107828,0.0,0.0,25.500581741333008,0.0,0.0,0.0,0.3549049198627472,4.0,0.0,1.0
653100,293.19647216796875,297.1499938964844,293.1499938964844,0.0834453552961349,-1982.0218505859373,304.1536560058594,0.7144794464111328,0.1390171498060226,0.1265727132558822,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.4946234226226806,0.050000000745058,0.0488650724291801,293.26629638671875,297.1499938964844,293.1499938964844,0.2242988646030426,-3395.843994140625,304.16217041015625,0.9281471967697144,0.3080931901931762,0.2167168259620666,293.0709533691406,297.1499938964844,293.1499938964844,0.2999871671199798,-5786.73095703125,304.16357421875,0.9990000128746032,0.5156083703041077,0.3692895174026489,293.2969665527344,297.1499938964844,293.1499938964844,0.0096752494573593,-3014.91650390625,301.9690246582031,0.4946234226226806,0.050000000745058,0.2317948639392852,291.19903564453125,291.1499938964844,262.79998779296875,260.8830871582031,283.097412109375,294.12664794921875,291.1917724609375,1.0,0.2594045996665954,0.7291862964630127,0.7291862964630127,1.0,1.0,-1.1919989585876465,0.496004581451416,0.6959943771362305,0.2141526937484741,0.0,0.0,0.5000296235084534,46.88843536376953,70.0,-78.66194915771484,-11986.751953125,191.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055969238281,308.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.607421875,18000.0,0.0,0.0,0.2766621708869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512545764446258,0.4512599110603332,-5.331020020094002e-06,0.0,0.0002807769342325,0.0,0.0,25.14378547668457,0.0,0.0,0.0,0.3536905646324157,4.0,0.0,1.0
653160,293.19586181640625,297.1499938964844,293.1499938964844,0.0834478586912155,-1982.6395263671875,304.1529846191406,0.7052462697029114,0.1385492086410522,0.1262732744216919,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4887747466564178,0.050000000745058,0.0489711612462997,293.2671813964844,297.1499938964844,293.1499938964844,0.2236111164093017,-3388.232666015625,304.1612243652344,0.9137430787086488,0.3064443171024322,0.2156577408313751,293.0824890136719,297.1499938964844,293.1499938964844,0.3133608996868133,-6000.4423828125,304.1368103027344,0.9990000128746032,0.514352023601532,0.3826729953289032,293.2972717285156,297.1499938964844,293.1499938964844,0.0096870856359601,-3022.1845703125,301.9366455078125,0.4887747466564178,0.050000000745058,0.2322981059551239,291.16357421875,291.1499938964844,262.8099975585937,260.8907775878906,283.10516357421875,294.1510314941406,291.1565246582031,1.0,0.2650953531265259,0.7290109992027283,0.7290109992027283,1.0,1.0,-1.2071608304977417,0.502738356590271,0.7044225335121155,0.2175478488206863,0.0,0.0,0.502677857875824,49.78825378417969,88.0,-88.08380126953125,-12082.091796875,202.0939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7405700683594,308.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.2731585502624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526246786117553,0.4526300132274627,-5.322826382325729e-06,0.0,0.0002772212028503,0.0,0.0,25.20687294006348,0.0,0.0,0.0,0.3539179563522339,4.0,0.0,1.0
653220,293.1955871582031,297.1499938964844,293.1499938964844,0.0833908542990684,-1982.64892578125,304.152099609375,0.6825586557388306,0.1374454349279403,0.1256133913993835,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736194014549255,0.050000000745058,0.0492637827992439,293.2692565917969,297.1499938964844,293.1499938964844,0.2222008407115936,-3372.430419921875,304.15985107421875,0.8833494186401367,0.3030577003955841,0.2135380655527115,293.1251525878906,297.1499938964844,293.1499938964844,0.3486977815628052,-6551.9755859375,304.08233642578125,0.9990000128746032,0.507466197013855,0.4173699915409088,293.29962158203125,297.1499938964844,293.1499938964844,0.009723899886012,-3039.812255859375,301.866943359375,0.4736194014549255,0.050000000745058,0.2336861789226532,291.0942687988281,291.1499938964844,262.8299865722656,260.9061584472656,283.1246337890625,294.2210998535156,291.0877990722656,1.0,0.2799528539180755,0.7286604046821594,0.7286604046821594,1.0,1.0,-1.24748432636261,0.5207403898239136,0.7267439365386963,0.2265875041484832,0.0,0.0,0.5147647261619568,57.77803421020508,106.0,-93.11172485351562,-12380.0263671875,232.8138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.652099609375,308.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.9140625,18000.0,0.0,0.0,0.2677881121635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669480919837951,0.4669534564018249,-5.372559826355428e-06,0.0,0.0002717708994168,0.0,0.0,26.438474655151367,0.0,0.0,0.0,0.3582116663455963,4.0,0.0,1.0
653280,293.1955871582031,297.1499938964844,293.1499938964844,0.0833908542990684,-1982.64892578125,304.152099609375,0.6825586557388306,0.1374454349279403,0.1256133913993835,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736194014549255,0.050000000745058,0.0492637827992439,293.2692565917969,297.1499938964844,293.1499938964844,0.2222008407115936,-3372.430419921875,304.15985107421875,0.8833494186401367,0.3030577003955841,0.2135380655527115,293.1251525878906,297.1499938964844,293.1499938964844,0.3486977815628052,-6551.9755859375,304.08233642578125,0.9990000128746032,0.507466197013855,0.4173699915409088,293.29962158203125,297.1499938964844,293.1499938964844,0.009723899886012,-3039.812255859375,301.866943359375,0.4736194014549255,0.050000000745058,0.2336861789226532,291.0942687988281,291.1499938964844,262.8299865722656,260.9061584472656,283.1246337890625,294.2210998535156,291.0877990722656,1.0,0.2799528539180755,0.7286604046821594,0.7286604046821594,1.0,1.0,-1.24748432636261,0.5207403898239136,0.7267439365386963,0.2265875041484832,0.0,0.0,0.5147647261619568,57.77803421020508,106.0,-93.11172485351562,-12380.0263671875,232.8138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.652099609375,308.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.9140625,18000.0,0.0,0.0,0.2677881121635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669480919837951,0.4669534564018249,-5.372559826355428e-06,0.0,0.0002717708994168,0.0,0.0,26.438474655151367,0.0,0.0,0.0,0.3582116663455963,4.0,0.0,1.0
653340,293.196533203125,297.1499938964844,293.1499938964844,0.0831694230437278,-1979.4320068359373,304.1517944335937,0.6583303213119507,0.1360985785722732,0.1248267590999603,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4513836205005646,0.050000000745058,0.04965690523386,293.27166748046875,297.1499938964844,293.1499938964844,0.2206199914216995,-3354.281982421875,304.1592102050781,0.8523574471473694,0.2995485663414001,0.2114075869321823,293.18896484375,297.1499938964844,293.1499938964844,0.3931111991405487,-7224.94775390625,304.0310363769531,0.9990000128746032,0.4951990246772766,0.4598803222179413,293.3041687011719,297.1499938964844,293.1499938964844,0.0097717158496379,-3059.687255859375,301.7910461425781,0.4513836205005646,0.050000000745058,0.235550969839096,291.032470703125,291.1499938964844,262.8500061035156,260.9215087890625,283.1597900390625,294.3297424316406,291.0274963378906,1.0,0.2983554303646087,0.7283098101615906,0.7283098101615906,1.0,1.0,-1.2977163791656494,0.5432376861572266,0.7544787526130676,0.238156571984291,0.0,0.0,0.5347007513046265,68.48846435546875,109.0,-83.55781555175781,-12779.3056640625,275.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,308.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.154296875,18000.0,0.0,0.0,0.2653747797012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958583116531372,0.4958638250827789,-5.511332801688695e-06,0.0,0.0002693216665647,0.0,0.0,29.200502395629883,0.0,0.0,0.0,0.367526650428772,4.0,0.0,1.0
653400,293.196533203125,297.1499938964844,293.1499938964844,0.0831694230437278,-1979.4320068359373,304.1517944335937,0.6583303213119507,0.1360985785722732,0.1248267590999603,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4513836205005646,0.050000000745058,0.04965690523386,293.27166748046875,297.1499938964844,293.1499938964844,0.2206199914216995,-3354.281982421875,304.1592102050781,0.8523574471473694,0.2995485663414001,0.2114075869321823,293.18896484375,297.1499938964844,293.1499938964844,0.3931111991405487,-7224.94775390625,304.0310363769531,0.9990000128746032,0.4951990246772766,0.4598803222179413,293.3041687011719,297.1499938964844,293.1499938964844,0.0097717158496379,-3059.687255859375,301.7910461425781,0.4513836205005646,0.050000000745058,0.235550969839096,291.032470703125,291.1499938964844,262.8500061035156,260.9215087890625,283.1597900390625,294.3297424316406,291.0274963378906,1.0,0.2983554303646087,0.7283098101615906,0.7283098101615906,1.0,1.0,-1.2977163791656494,0.5432376861572266,0.7544787526130676,0.238156571984291,0.0,0.0,0.5347007513046265,68.48846435546875,109.0,-83.55781555175781,-12779.3056640625,275.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,308.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.154296875,18000.0,0.0,0.0,0.2653747797012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958583116531372,0.4958638250827789,-5.511332801688695e-06,0.0,0.0002693216665647,0.0,0.0,29.200502395629883,0.0,0.0,0.0,0.367526650428772,4.0,0.0,1.0
653460,293.18670654296875,297.1499938964844,293.1499938964844,0.0836105197668075,-1987.73876953125,304.150390625,0.6380801796913147,0.136890098452568,0.1253940910100937,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.4301636815071106,0.050000000745058,0.0501476861536502,293.2738647460937,297.1499938964844,293.1499938964844,0.2178821563720703,-3320.811279296875,304.1608581542969,0.8235028386116028,0.2960208654403686,0.209318995475769,293.24755859375,297.1499938964844,293.1499938964844,0.3961596488952636,-7249.58251953125,304.068359375,0.9732459783554076,0.4822348654270172,0.4601728022098541,293.3101501464844,297.1499938964844,293.1499938964844,0.0097973253577947,-3069.40625,301.7199401855469,0.4301636815071106,0.050000000745058,0.2378790229558944,291.0302734375,291.1499938964844,262.8699951171875,260.9368591308594,283.2038879394531,294.38232421875,291.0367126464844,1.0,0.3120670914649963,0.7273722290992737,0.7273722290992737,1.0,1.0,-1.299652934074402,0.5436952114105225,0.7559577226638794,0.2391390055418014,0.0,0.0,0.5524709820747375,80.96581268310547,97.0,11.97525119781494,-12932.1435546875,303.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8879089355469,308.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.4765625,18000.0,0.0,0.0,0.2660771608352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317951440811157,0.5318008661270142,-5.726892595703248e-06,0.0,0.0002700345066841,0.0,0.0,33.0693244934082,0.0,0.0,0.0,0.3797000050544739,4.0,0.0,1.0
653520,293.18670654296875,297.1499938964844,293.1499938964844,0.0836105197668075,-1987.73876953125,304.150390625,0.6380801796913147,0.136890098452568,0.1253940910100937,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.4301636815071106,0.050000000745058,0.0501476861536502,293.2738647460937,297.1499938964844,293.1499938964844,0.2178821563720703,-3320.811279296875,304.1608581542969,0.8235028386116028,0.2960208654403686,0.209318995475769,293.24755859375,297.1499938964844,293.1499938964844,0.3961596488952636,-7249.58251953125,304.068359375,0.9732459783554076,0.4822348654270172,0.4601728022098541,293.3101501464844,297.1499938964844,293.1499938964844,0.0097973253577947,-3069.40625,301.7199401855469,0.4301636815071106,0.050000000745058,0.2378790229558944,291.0302734375,291.1499938964844,262.8699951171875,260.9368591308594,283.2038879394531,294.38232421875,291.0367126464844,1.0,0.3120670914649963,0.7273722290992737,0.7273722290992737,1.0,1.0,-1.299652934074402,0.5436952114105225,0.7559577226638794,0.2391390055418014,0.0,0.0,0.5524709820747375,80.96581268310547,97.0,11.97525119781494,-12932.1435546875,303.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8879089355469,308.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.4765625,18000.0,0.0,0.0,0.2660771608352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317951440811157,0.5318008661270142,-5.726892595703248e-06,0.0,0.0002700345066841,0.0,0.0,33.0693244934082,0.0,0.0,0.0,0.3797000050544739,4.0,0.0,1.0
653580,293.1822814941406,297.1499938964844,293.1499938964844,0.0838270187377929,-1991.179443359375,304.14996337890625,0.6308494210243225,0.1368788778781891,0.1260265409946441,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.4225200414657593,0.050000000745058,0.0503815822303295,293.2763977050781,297.1499938964844,293.1499938964844,0.2140601724386215,-3273.409423828125,304.1635437011719,0.8098636269569397,0.2923690974712372,0.2069672048091888,293.2679138183594,297.1499938964844,293.1499938964844,0.3893602788448334,-7133.1015625,304.106201171875,0.9546175599098206,0.4755908548831939,0.4529734849929809,293.31622314453125,297.1499938964844,293.1499938964844,0.0097165685147047,-3052.4541015625,301.6555480957031,0.4225200414657593,0.050000000745058,0.2389885485172271,291.0751953125,291.1499938964844,262.8900146484375,260.95220947265625,283.2356872558594,294.3924865722656,291.07733154296875,1.0,0.3167577683925628,0.7264347076416016,0.7264347076416016,1.0,1.0,-1.290560603141785,0.5391737818717957,0.751386821269989,0.237570971250534,0.0,0.0,0.5588463544845581,86.76764678955078,85.0,36.38142013549805,-12839.890625,312.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.45703125,18000.0,0.0,0.0,0.2683954834938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547515332698822,0.5475212335586548,-5.8605601225281134e-06,0.0,0.0002723872894421,0.0,0.0,35.047725677490234,0.0,0.0,0.0,0.3857235908508301,4.0,0.0,1.0
653640,293.1822814941406,297.1499938964844,293.1499938964844,0.0838270187377929,-1991.179443359375,304.14996337890625,0.6308494210243225,0.1368788778781891,0.1260265409946441,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.4225200414657593,0.050000000745058,0.0503815822303295,293.2763977050781,297.1499938964844,293.1499938964844,0.2140601724386215,-3273.409423828125,304.1635437011719,0.8098636269569397,0.2923690974712372,0.2069672048091888,293.2679138183594,297.1499938964844,293.1499938964844,0.3893602788448334,-7133.1015625,304.106201171875,0.9546175599098206,0.4755908548831939,0.4529734849929809,293.31622314453125,297.1499938964844,293.1499938964844,0.0097165685147047,-3052.4541015625,301.6555480957031,0.4225200414657593,0.050000000745058,0.2389885485172271,291.0751953125,291.1499938964844,262.8900146484375,260.95220947265625,283.2356872558594,294.3924865722656,291.07733154296875,1.0,0.3167577683925628,0.7264347076416016,0.7264347076416016,1.0,1.0,-1.290560603141785,0.5391737818717957,0.751386821269989,0.237570971250534,0.0,0.0,0.5588463544845581,86.76764678955078,85.0,36.38142013549805,-12839.890625,312.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.45703125,18000.0,0.0,0.0,0.2683954834938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547515332698822,0.5475212335586548,-5.8605601225281134e-06,0.0,0.0002723872894421,0.0,0.0,35.047725677490234,0.0,0.0,0.0,0.3857235908508301,4.0,0.0,1.0
653700,293.1830749511719,297.1499938964844,293.1499938964844,0.0834580510854721,-1984.0855712890625,304.1506652832031,0.6294090151786804,0.1363120675086975,0.1256836950778961,294.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4217104911804199,0.050000000745058,0.0504088327288627,293.27752685546875,297.1499938964844,293.1499938964844,0.2122351676225662,-3250.9091796875,304.1643981933594,0.8069955706596375,0.2905469834804535,0.2057162821292877,293.2716979980469,297.1499938964844,293.1499938964844,0.3871954679489136,-7096.138671875,304.1180419921875,0.9512320160865784,0.4733506441116333,0.4506270289421081,293.31866455078125,297.1499938964844,293.1499938964844,0.0096607394516468,-3041.19384765625,301.6223449707031,0.4217104911804199,0.050000000745058,0.2391178011894226,291.0869140625,291.1499938964844,262.8999938964844,260.9598999023437,283.25250244140625,294.397705078125,291.0892639160156,1.0,0.3167993128299713,0.7259659171104431,0.7259659171104431,1.0,1.0,-1.2860190868377686,0.5368828177452087,0.749136209487915,0.2368959635496139,0.0,0.0,0.5618841648101807,87.4004135131836,85.0,36.47979736328125,-12791.177734375,311.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,307.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.982421875,18000.0,0.0,0.0,0.269836813211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539349913597107,0.5539408922195435,-5.907612830924336e-06,0.0,0.0002738500479608,0.0,0.0,35.83720779418945,0.0,0.0,0.0,0.3880899250507355,4.0,0.0,1.0
653760,293.18475341796875,297.1499938964844,293.1499938964844,0.0828563719987869,-1972.6380615234373,304.1516418457031,0.6290304064750671,0.135564386844635,0.125073567032814,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4222293198108673,0.050000000745058,0.0503913573920726,293.27850341796875,297.1499938964844,293.1499938964844,0.2103572338819503,-3227.720703125,304.1651916503906,0.8060992956161499,0.2887388169765472,0.2044399678707122,293.2734069824219,297.1499938964844,293.1499938964844,0.3852438628673553,-7063.44580078125,304.1273803710937,0.9507479667663574,0.4714727997779846,0.4486804604530334,293.3207092285156,297.1499938964844,293.1499938964844,0.0095934886485338,-3027.13623046875,301.5901184082031,0.4222293198108673,0.050000000745058,0.2390349060297012,291.099853515625,291.1499938964844,262.9100036621094,260.9675598144531,283.2689514160156,294.4028015136719,291.1023254394531,1.0,0.3156440258026123,0.7257490754127502,0.7257490754127502,1.0,1.0,-1.28129780292511,0.534534752368927,0.7467631101608276,0.2363113015890121,0.0,0.0,0.563931405544281,86.90031433105469,73.0,37.02532196044922,-12739.1494140625,308.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,307.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.623046875,18000.0,0.0,0.0,0.2713877558708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590667128562927,0.5590726733207703,-5.9473791225173045e-06,0.0,0.0002754240704234,0.0,0.0,36.48673248291016,0.0,0.0,0.0,0.3899881839752197,4.0,0.0,1.0
653820,293.18878173828125,297.1499938964844,293.1499938964844,0.0813377276062965,-1943.9842529296875,304.1535949707031,0.6311960220336914,0.1338672190904617,0.1234671398997306,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.426568865776062,0.050000000745058,0.0502528995275497,293.2800598144531,297.1499938964844,293.1499938964844,0.2065840065479278,-3181.100341796875,304.1664123535156,0.8091144561767578,0.2851691246032715,0.2018424421548843,293.2734375,297.1499938964844,293.1499938964844,0.3817184567451477,-7006.083984375,304.140625,0.9564816951751708,0.4683305621147156,0.4454143047332763,293.32373046875,297.1499938964844,293.1499938964844,0.009437627159059,-2993.859130859375,301.52734375,0.426568865776062,0.050000000745058,0.2383781224489212,291.12420654296875,291.1499938964844,262.92999267578125,260.98291015625,283.3038635253906,294.4125671386719,291.1264038085937,1.0,0.3105124831199646,0.7253154516220093,0.7253154516220093,1.0,1.0,-1.2713770866394043,0.5295474529266357,0.7418296337127686,0.2353091388940811,0.0,0.0,0.5657118558883667,83.27943420410156,61.0,34.6588134765625,-12622.7177734375,296.7803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.234375,18000.0,0.0,0.0,0.2745587229728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646604299545288,0.5646664500236511,-5.996970230626175e-06,0.0,0.0002786422264762,0.0,0.0,37.234561920166016,0.0,0.0,0.0,0.3921458423137665,4.0,0.0,1.0
653880,293.18878173828125,297.1499938964844,293.1499938964844,0.0813377276062965,-1943.9842529296875,304.1535949707031,0.6311960220336914,0.1338672190904617,0.1234671398997306,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.426568865776062,0.050000000745058,0.0502528995275497,293.2800598144531,297.1499938964844,293.1499938964844,0.2065840065479278,-3181.100341796875,304.1664123535156,0.8091144561767578,0.2851691246032715,0.2018424421548843,293.2734375,297.1499938964844,293.1499938964844,0.3817184567451477,-7006.083984375,304.140625,0.9564816951751708,0.4683305621147156,0.4454143047332763,293.32373046875,297.1499938964844,293.1499938964844,0.009437627159059,-2993.859130859375,301.52734375,0.426568865776062,0.050000000745058,0.2383781224489212,291.12420654296875,291.1499938964844,262.92999267578125,260.98291015625,283.3038635253906,294.4125671386719,291.1264038085937,1.0,0.3105124831199646,0.7253154516220093,0.7253154516220093,1.0,1.0,-1.2713770866394043,0.5295474529266357,0.7418296337127686,0.2353091388940811,0.0,0.0,0.5657118558883667,83.27943420410156,61.0,34.6588134765625,-12622.7177734375,296.7803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.234375,18000.0,0.0,0.0,0.2745587229728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646604299545288,0.5646664500236511,-5.996970230626175e-06,0.0,0.0002786422264762,0.0,0.0,37.234561920166016,0.0,0.0,0.0,0.3921458423137665,4.0,0.0,1.0
653940,293.1923828125,297.1499938964844,293.1499938964844,0.0796792060136795,-1912.9088134765625,304.1551513671875,0.6370481848716736,0.1321534067392349,0.1216948255896568,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4351021647453308,0.050000000745058,0.0500159226357936,293.2811279296875,297.1499938964844,293.1499938964844,0.2028025090694427,-3134.28515625,304.167236328125,0.817165732383728,0.2816539108753204,0.1992119699716568,293.2712707519531,297.1499938964844,293.1499938964844,0.3783726990222931,-6953.49755859375,304.14923095703125,0.9688097238540648,0.4656419157981872,0.4425652027130127,293.3256530761719,297.1499938964844,293.1499938964844,0.0092633068561553,-2955.720947265625,301.4664611816406,0.4351021647453308,0.050000000745058,0.2372540086507797,291.1473083496094,291.1499938964844,262.95001220703125,260.99822998046875,283.3418884277344,294.4216613769531,291.1495056152344,1.0,0.302548348903656,0.7248818278312683,0.7248818278312683,1.0,1.0,-1.261039137840271,0.5242593884468079,0.7367797493934631,0.2345790416002273,0.0,0.0,0.5645241141319275,77.16779327392578,49.0,33.09821701049805,-12499.6552734375,279.3782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162170410156,307.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.277459055185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646588206291199,0.5646648406982422,-6.008061518514296e-06,0.0,0.0002815856714732,0.0,0.0,37.29118728637695,0.0,0.0,0.0,0.3922680616378784,4.0,0.0,1.0
654000,293.1923828125,297.1499938964844,293.1499938964844,0.0796792060136795,-1912.9088134765625,304.1551513671875,0.6370481848716736,0.1321534067392349,0.1216948255896568,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4351021647453308,0.050000000745058,0.0500159226357936,293.2811279296875,297.1499938964844,293.1499938964844,0.2028025090694427,-3134.28515625,304.167236328125,0.817165732383728,0.2816539108753204,0.1992119699716568,293.2712707519531,297.1499938964844,293.1499938964844,0.3783726990222931,-6953.49755859375,304.14923095703125,0.9688097238540648,0.4656419157981872,0.4425652027130127,293.3256530761719,297.1499938964844,293.1499938964844,0.0092633068561553,-2955.720947265625,301.4664611816406,0.4351021647453308,0.050000000745058,0.2372540086507797,291.1473083496094,291.1499938964844,262.95001220703125,260.99822998046875,283.3418884277344,294.4216613769531,291.1495056152344,1.0,0.302548348903656,0.7248818278312683,0.7248818278312683,1.0,1.0,-1.261039137840271,0.5242593884468079,0.7367797493934631,0.2345790416002273,0.0,0.0,0.5645241141319275,77.16779327392578,49.0,33.09821701049805,-12499.6552734375,279.3782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162170410156,307.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.277459055185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646588206291199,0.5646648406982422,-6.008061518514296e-06,0.0,0.0002815856714732,0.0,0.0,37.29118728637695,0.0,0.0,0.0,0.3922680616378784,4.0,0.0,1.0
654060,293.19512939453125,297.1499938964844,293.1499938964844,0.0780183151364326,-1881.9718017578125,304.1561889648437,0.6467660069465637,0.1305218935012817,0.1199234426021575,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4484156370162964,0.050000000745058,0.0497154369950294,293.2818908691406,297.1499938964844,293.1499938964844,0.1990288645029068,-3087.4423828125,304.1677551269531,0.8295750021934509,0.2781772017478943,0.1965640932321548,293.2680969238281,297.1499938964844,293.1499938964844,0.3750925958156585,-6903.19921875,304.1549072265625,0.985405206680298,0.4632132649421692,0.4399301707744598,293.3268737792969,297.1499938964844,293.1499938964844,0.0090797804296016,-2914.697021484375,301.40704345703125,0.4484156370162964,0.050000000745058,0.2358286380767822,291.16973876953125,291.1499938964844,262.9700012207031,261.0135498046875,283.3822937011719,294.43017578125,291.1718444824219,1.0,0.2925211489200592,0.7245555520057678,0.7245555520057678,1.0,1.0,-1.2505004405975342,0.5187955498695374,0.7317048907279968,0.2341681569814682,0.0,0.0,0.5603771209716797,69.45437622070312,37.0,31.47275924682617,-12369.8779296875,258.7513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.2797351479530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589841604232788,0.5589901804924011,-5.980379683023784e-06,0.0,0.0002838956133928,0.0,0.0,36.64668273925781,0.0,0.0,0.0,0.3903403580188751,4.0,0.0,1.0
654120,293.19512939453125,297.1499938964844,293.1499938964844,0.0780183151364326,-1881.9718017578125,304.1561889648437,0.6467660069465637,0.1305218935012817,0.1199234426021575,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4484156370162964,0.050000000745058,0.0497154369950294,293.2818908691406,297.1499938964844,293.1499938964844,0.1990288645029068,-3087.4423828125,304.1677551269531,0.8295750021934509,0.2781772017478943,0.1965640932321548,293.2680969238281,297.1499938964844,293.1499938964844,0.3750925958156585,-6903.19921875,304.1549072265625,0.985405206680298,0.4632132649421692,0.4399301707744598,293.3268737792969,297.1499938964844,293.1499938964844,0.0090797804296016,-2914.697021484375,301.40704345703125,0.4484156370162964,0.050000000745058,0.2358286380767822,291.16973876953125,291.1499938964844,262.9700012207031,261.0135498046875,283.3822937011719,294.43017578125,291.1718444824219,1.0,0.2925211489200592,0.7245555520057678,0.7245555520057678,1.0,1.0,-1.2505004405975342,0.5187955498695374,0.7317048907279968,0.2341681569814682,0.0,0.0,0.5603771209716797,69.45437622070312,37.0,31.47275924682617,-12369.8779296875,258.7513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.2797351479530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589841604232788,0.5589901804924011,-5.980379683023784e-06,0.0,0.0002838956133928,0.0,0.0,36.64668273925781,0.0,0.0,0.0,0.3903403580188751,4.0,0.0,1.0
654180,293.19732666015625,297.1499938964844,293.1499938964844,0.076400026679039,-1851.9896240234373,304.1568298339844,0.6601245403289795,0.1289329081773758,0.1182072088122367,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4663498997688293,0.050000000745058,0.0493951365351676,293.2823791503906,297.1499938964844,293.1499938964844,0.1952893584966659,-3040.876953125,304.1680603027344,0.8458402156829834,0.2747342884540558,0.1939225196838379,293.2630615234375,297.1499938964844,293.1499938964844,0.3671369254589081,-6778.39404296875,304.1675720214844,0.9990000128746032,0.4612269997596741,0.4320392310619354,293.3274841308594,297.1499938964844,293.1499938964844,0.0088987154886126,-2873.423583984375,301.348876953125,0.4663498997688293,0.050000000745058,0.2343092560768127,291.1914367675781,291.1499938964844,262.989990234375,261.0288391113281,283.4326477050781,294.43817138671875,291.1942138671875,1.0,0.2807737290859222,0.7242292761802673,0.7242292761802673,1.0,1.0,-1.234104871749878,0.5104471445083618,0.7236577272415161,0.233226791024208,0.0,0.0,0.5534306764602661,61.17402267456055,25.0,34.812408447265625,-12200.2197265625,235.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.96875,18000.0,0.0,0.0,0.2811098098754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481072068214417,0.5481131076812744,-5.917298040003516e-06,0.0,0.0002852907055057,0.0,0.0,35.38041687011719,0.0,0.0,0.0,0.3865506649017334,4.0,0.0,1.0
654240,293.19732666015625,297.1499938964844,293.1499938964844,0.076400026679039,-1851.9896240234373,304.1568298339844,0.6601245403289795,0.1289329081773758,0.1182072088122367,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4663498997688293,0.050000000745058,0.0493951365351676,293.2823791503906,297.1499938964844,293.1499938964844,0.1952893584966659,-3040.876953125,304.1680603027344,0.8458402156829834,0.2747342884540558,0.1939225196838379,293.2630615234375,297.1499938964844,293.1499938964844,0.3671369254589081,-6778.39404296875,304.1675720214844,0.9990000128746032,0.4612269997596741,0.4320392310619354,293.3274841308594,297.1499938964844,293.1499938964844,0.0088987154886126,-2873.423583984375,301.348876953125,0.4663498997688293,0.050000000745058,0.2343092560768127,291.1914367675781,291.1499938964844,262.989990234375,261.0288391113281,283.4326477050781,294.43817138671875,291.1942138671875,1.0,0.2807737290859222,0.7242292761802673,0.7242292761802673,1.0,1.0,-1.234104871749878,0.5104471445083618,0.7236577272415161,0.233226791024208,0.0,0.0,0.5534306764602661,61.17402267456055,25.0,34.812408447265625,-12200.2197265625,235.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.96875,18000.0,0.0,0.0,0.2811098098754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481072068214417,0.5481131076812744,-5.917298040003516e-06,0.0,0.0002852907055057,0.0,0.0,35.38041687011719,0.0,0.0,0.0,0.3865506649017334,4.0,0.0,1.0
