time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654300,293.1988830566406,297.1499938964844,293.1499938964844,0.0754080787301063,-1833.449951171875,304.1573791503906,0.6661767959594727,0.1280298382043838,0.1172734946012497,294.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4735824763774872,0.050000000745058,0.0492644794285297,293.28485107421875,297.1499938964844,293.1499938964844,0.1930790394544601,-3012.938720703125,304.1688232421875,0.8532850742340088,0.2725829780101776,0.1925469934940338,293.2502746582031,297.1499938964844,293.1499938964844,0.3516734838485718,-6544.48876953125,304.19244384765625,0.9990000128746032,0.4622974991798401,0.4174496829509735,293.32745361328125,297.1499938964844,293.1499938964844,0.0088093215599656,-2851.23779296875,301.323974609375,0.4735824763774872,0.050000000745058,0.233689472079277,291.21746826171875,291.1499938964844,263.0,261.0364990234375,283.4688415527344,294.4231872558594,291.2249755859375,1.0,0.2739773094654083,0.7240661382675171,0.7240661382675171,1.0,1.0,-1.2124199867248535,0.4998565316200256,0.7125635147094727,0.230847492814064,0.0,0.0,0.5464603900909424,57.61332702636719,25.0,65.64628601074219,-12033.3974609375,219.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.783203125,18000.0,0.0,0.0,0.2812658250331878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393546223640442,0.5393604636192322,-5.870014774700394e-06,0.0,0.0002854490594472,0.0,0.0,34.39777755737305,0.0,0.0,0.0,0.3834880888462066,4.0,0.0,1.0
654360,293.1986389160156,297.1499938964844,293.1499938964844,0.0744707435369491,-1815.8411865234373,304.1577453613281,0.6737461686134338,0.127454325556755,0.1164973229169845,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2476806640625,0.4807042479515075,0.050000000745058,0.0491270646452903,293.2894897460937,297.1499938964844,293.1499938964844,0.1901154667139053,-2975.19580078125,304.1708068847656,0.8614698648452759,0.2699576914310455,0.1906826347112655,293.2299499511719,297.1499938964844,293.1499938964844,0.3348684906959533,-6286.99169921875,304.2152404785156,0.9990000128746032,0.4650102853775024,0.4015328586101532,293.32733154296875,297.1499938964844,293.1499938964844,0.0087127722799777,-2826.24609375,301.3023681640625,0.4807042479515075,0.050000000745058,0.2330376505851745,291.2564697265625,291.1499938964844,263.010009765625,261.0441589355469,283.5008239746094,294.39166259765625,291.2641296386719,1.0,0.2666555643081665,0.7239876389503479,0.7239876389503479,1.0,1.0,-1.189199686050415,0.4884957671165466,0.7007039189338684,0.2284935414791107,0.0,0.0,0.5354580879211426,53.8714485168457,25.0,85.03803253173828,-11820.966796875,204.4362030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18233.625,18000.0,0.0,0.0,0.2808917760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240486860275269,0.5240544676780701,-5.791962848888943e-06,0.0,0.0002850694290827,0.0,0.0,32.741004943847656,0.0,0.0,0.0,0.3783242404460907,4.0,0.0,1.0
654420,293.1966857910156,297.1499938964844,293.1499938964844,0.0732410848140716,-1792.96142578125,304.1571655273437,0.6874945163726807,0.1266161948442459,0.115469105541706,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.4916693866252899,0.050000000745058,0.0489176511764526,293.291259765625,297.1499938964844,293.1499938964844,0.1854248493909835,-2915.85205078125,304.1715393066406,0.8758108019828796,0.266057938337326,0.1875744611024856,293.18682861328125,297.1499938964844,293.1499938964844,0.3078722357749939,-5874.86279296875,304.23779296875,0.9990000128746032,0.4717283248901367,0.3759805858135223,293.32647705078125,297.1499938964844,293.1499938964844,0.0085558937862515,-2787.022216796875,301.25518798828125,0.4916693866252899,0.050000000745058,0.2320442795753479,291.307373046875,291.1499938964844,263.0299987792969,261.0594482421875,283.5461120605469,294.3104858398437,291.3097229003906,1.0,0.2554282546043396,0.7238306403160095,0.7238306403160095,1.0,1.0,-1.1521146297454834,0.4701625108718872,0.6819521188735962,0.2254012525081634,0.0,0.0,0.5104313492774963,48.173221588134766,28.0,59.21909713745117,-11389.1533203125,181.2135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18329.759765625,18000.0,0.0,0.0,0.2782498300075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482523500919342,0.4825290739536285,-5.562873411690816e-06,0.0,0.0002823882095981,0.0,0.0,28.411970138549805,0.0,0.0,0.0,0.3645908832550049,4.0,0.0,1.0
654480,293.1966857910156,297.1499938964844,293.1499938964844,0.0732410848140716,-1792.96142578125,304.1571655273437,0.6874945163726807,0.1266161948442459,0.115469105541706,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.4916693866252899,0.050000000745058,0.0489176511764526,293.291259765625,297.1499938964844,293.1499938964844,0.1854248493909835,-2915.85205078125,304.1715393066406,0.8758108019828796,0.266057938337326,0.1875744611024856,293.18682861328125,297.1499938964844,293.1499938964844,0.3078722357749939,-5874.86279296875,304.23779296875,0.9990000128746032,0.4717283248901367,0.3759805858135223,293.32647705078125,297.1499938964844,293.1499938964844,0.0085558937862515,-2787.022216796875,301.25518798828125,0.4916693866252899,0.050000000745058,0.2320442795753479,291.307373046875,291.1499938964844,263.0299987792969,261.0594482421875,283.5461120605469,294.3104858398437,291.3097229003906,1.0,0.2554282546043396,0.7238306403160095,0.7238306403160095,1.0,1.0,-1.1521146297454834,0.4701625108718872,0.6819521188735962,0.2254012525081634,0.0,0.0,0.5104313492774963,48.173221588134766,28.0,59.21909713745117,-11389.1533203125,181.2135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18329.759765625,18000.0,0.0,0.0,0.2782498300075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482523500919342,0.4825290739536285,-5.562873411690816e-06,0.0,0.0002823882095981,0.0,0.0,28.411970138549805,0.0,0.0,0.0,0.3645908832550049,4.0,0.0,1.0
654540,293.19390869140625,297.1499938964844,293.1499938964844,0.0725187063217163,-1779.9154052734375,304.1559753417969,0.6980373859405518,0.1259936839342117,0.1147164925932884,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.4998597800731659,0.050000000745058,0.0487777665257453,293.29083251953125,297.1499938964844,293.1499938964844,0.1820410043001175,-2873.546142578125,304.16998291015625,0.8864542245864868,0.2625640332698822,0.1849993169307708,293.1475524902344,297.1499938964844,293.1499938964844,0.2890568971633911,-5589.14453125,304.23944091796875,0.9990000128746032,0.4787730872631073,0.357897013425827,293.3246765136719,297.1499938964844,293.1499938964844,0.0084441602230072,-2761.562744140625,301.2018737792969,0.4998597800731659,0.050000000745058,0.2313807308673858,291.3173828125,291.1499938964844,263.04998779296875,261.0747375488281,283.5780944824219,294.2328186035156,291.3166198730469,1.0,0.2475133687257766,0.7236736416816711,0.7236736416816711,1.0,1.0,-1.1254467964172363,0.4567856788635254,0.6686611771583557,0.2237960249185562,0.0,0.0,0.4871305525302887,44.36690902709961,31.0,16.967729568481445,-11036.6162109375,165.8511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053771972656,307.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.615234375,18000.0,0.0,0.0,0.2731829285621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430882334709167,0.4430935978889465,-5.340344614523929e-06,0.0,0.0002772459411062,0.0,0.0,24.60865020751953,0.0,0.0,0.0,0.3516941368579864,4.0,0.0,1.0
654600,293.19390869140625,297.1499938964844,293.1499938964844,0.0725187063217163,-1779.9154052734375,304.1559753417969,0.6980373859405518,0.1259936839342117,0.1147164925932884,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.4998597800731659,0.050000000745058,0.0487777665257453,293.29083251953125,297.1499938964844,293.1499938964844,0.1820410043001175,-2873.546142578125,304.16998291015625,0.8864542245864868,0.2625640332698822,0.1849993169307708,293.1475524902344,297.1499938964844,293.1499938964844,0.2890568971633911,-5589.14453125,304.23944091796875,0.9990000128746032,0.4787730872631073,0.357897013425827,293.3246765136719,297.1499938964844,293.1499938964844,0.0084441602230072,-2761.562744140625,301.2018737792969,0.4998597800731659,0.050000000745058,0.2313807308673858,291.3173828125,291.1499938964844,263.04998779296875,261.0747375488281,283.5780944824219,294.2328186035156,291.3166198730469,1.0,0.2475133687257766,0.7236736416816711,0.7236736416816711,1.0,1.0,-1.1254467964172363,0.4567856788635254,0.6686611771583557,0.2237960249185562,0.0,0.0,0.4871305525302887,44.36690902709961,31.0,16.967729568481445,-11036.6162109375,165.8511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053771972656,307.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.615234375,18000.0,0.0,0.0,0.2731829285621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430882334709167,0.4430935978889465,-5.340344614523929e-06,0.0,0.0002772459411062,0.0,0.0,24.60865020751953,0.0,0.0,0.0,0.3516941368579864,4.0,0.0,1.0
654660,293.18963623046875,297.1499938964844,293.1499938964844,0.0722895339131355,-1776.1943359375,304.15435791015625,0.7056505680084229,0.1257479786872863,0.1143262833356857,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025817871094,0.5057481527328491,0.050000000745058,0.0486887991428375,293.28973388671875,297.1499938964844,293.1499938964844,0.1792961508035659,-2839.564697265625,304.1679077148437,0.8928316831588745,0.2592176795005798,0.1825782060623169,293.1151428222656,297.1499938964844,293.1499938964844,0.2768352925777435,-5405.48876953125,304.22979736328125,0.9990000128746032,0.4854142069816589,0.3459040522575378,293.3214416503906,297.1499938964844,293.1499938964844,0.0083665931597352,-2746.292724609375,301.14666748046875,0.5057481527328491,0.050000000745058,0.2309587001800537,291.2999267578125,291.1499938964844,263.07000732421875,261.09002685546875,283.5912170410156,294.1516418457031,291.2969665527344,1.0,0.2422214150428772,0.7238388657569885,0.7238388657569885,1.0,1.0,-1.1070618629455566,0.4474580585956573,0.6596037745475769,0.2232184410095214,0.0,0.0,0.4680847525596618,41.94560623168945,34.0,-19.56031036376953,-10776.0322265625,156.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03497314453125,307.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.013671875,18000.0,0.0,0.0,0.2662012577056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110909700393677,0.4110961258411407,-5.165947641216917e-06,0.0,0.0002701604389585,0.0,0.0,21.773536682128903,0.0,0.0,0.0,0.3414469957351684,4.0,0.0,1.0
654720,293.18963623046875,297.1499938964844,293.1499938964844,0.0722895339131355,-1776.1943359375,304.15435791015625,0.7056505680084229,0.1257479786872863,0.1143262833356857,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025817871094,0.5057481527328491,0.050000000745058,0.0486887991428375,293.28973388671875,297.1499938964844,293.1499938964844,0.1792961508035659,-2839.564697265625,304.1679077148437,0.8928316831588745,0.2592176795005798,0.1825782060623169,293.1151428222656,297.1499938964844,293.1499938964844,0.2768352925777435,-5405.48876953125,304.22979736328125,0.9990000128746032,0.4854142069816589,0.3459040522575378,293.3214416503906,297.1499938964844,293.1499938964844,0.0083665931597352,-2746.292724609375,301.14666748046875,0.5057481527328491,0.050000000745058,0.2309587001800537,291.2999267578125,291.1499938964844,263.07000732421875,261.09002685546875,283.5912170410156,294.1516418457031,291.2969665527344,1.0,0.2422214150428772,0.7238388657569885,0.7238388657569885,1.0,1.0,-1.1070618629455566,0.4474580585956573,0.6596037745475769,0.2232184410095214,0.0,0.0,0.4680847525596618,41.94560623168945,34.0,-19.56031036376953,-10776.0322265625,156.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03497314453125,307.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.013671875,18000.0,0.0,0.0,0.2662012577056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110909700393677,0.4110961258411407,-5.165947641216917e-06,0.0,0.0002701604389585,0.0,0.0,21.773536682128903,0.0,0.0,0.0,0.3414469957351684,4.0,0.0,1.0
654780,293.18463134765625,297.1499938964844,293.1499938964844,0.0723946094512939,-1778.64892578125,304.1527404785156,0.710551917552948,0.1257529705762863,0.1142368763685226,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.5094355344772339,0.050000000745058,0.0486378259956836,293.2882385253906,297.1499938964844,293.1499938964844,0.1768749505281448,-2809.662841796875,304.1659851074219,0.8952592611312866,0.2559797167778015,0.1802697628736496,293.09033203125,297.1499938964844,293.1499938964844,0.269720047712326,-5301.0751953125,304.2149963378906,0.9990000128746032,0.4913420677185058,0.3388411402702331,293.3172607421875,297.1499938964844,293.1499938964844,0.008308820426464,-2736.523681640625,301.0923767089844,0.5094355344772339,0.050000000745058,0.2307168990373611,291.2707824707031,291.1499938964844,263.0899963378906,261.10528564453125,283.6013488769531,294.0892028808594,291.2672119140625,1.0,0.2390562742948532,0.7240040302276611,0.7240040302276611,1.0,1.0,-1.0953532457351685,0.4413675665855407,0.6539856791496277,0.2233384847640991,0.0,0.0,0.4538708627223968,40.55953979492188,37.0,-37.56517791748047,-10599.5830078125,150.16641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42138671875,307.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.169921875,18000.0,0.0,0.0,0.258002370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879626393318176,0.3879677057266235,-5.044507815910038e-06,0.0,0.0002618396247271,0.0,0.0,19.861019134521484,0.0,0.0,0.0,0.3341350853443146,4.0,0.0,1.0
654840,293.18463134765625,297.1499938964844,293.1499938964844,0.0723946094512939,-1778.64892578125,304.1527404785156,0.710551917552948,0.1257529705762863,0.1142368763685226,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.5094355344772339,0.050000000745058,0.0486378259956836,293.2882385253906,297.1499938964844,293.1499938964844,0.1768749505281448,-2809.662841796875,304.1659851074219,0.8952592611312866,0.2559797167778015,0.1802697628736496,293.09033203125,297.1499938964844,293.1499938964844,0.269720047712326,-5301.0751953125,304.2149963378906,0.9990000128746032,0.4913420677185058,0.3388411402702331,293.3172607421875,297.1499938964844,293.1499938964844,0.008308820426464,-2736.523681640625,301.0923767089844,0.5094355344772339,0.050000000745058,0.2307168990373611,291.2707824707031,291.1499938964844,263.0899963378906,261.10528564453125,283.6013488769531,294.0892028808594,291.2672119140625,1.0,0.2390562742948532,0.7240040302276611,0.7240040302276611,1.0,1.0,-1.0953532457351685,0.4413675665855407,0.6539856791496277,0.2233384847640991,0.0,0.0,0.4538708627223968,40.55953979492188,37.0,-37.56517791748047,-10599.5830078125,150.16641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42138671875,307.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.169921875,18000.0,0.0,0.0,0.258002370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879626393318176,0.3879677057266235,-5.044507815910038e-06,0.0,0.0002618396247271,0.0,0.0,19.861019134521484,0.0,0.0,0.0,0.3341350853443146,4.0,0.0,1.0
654900,293.1821594238281,297.1499938964844,293.1499938964844,0.0725128799676895,-1781.070556640625,304.15203857421875,0.7119770646095276,0.1258008331060409,0.1142562702298164,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.510481059551239,0.050000000745058,0.0486239902675151,293.2874755859375,297.1499938964844,293.1499938964844,0.1757213771343231,-2795.38720703125,304.1651611328125,0.8950971364974976,0.2543784976005554,0.1791419386863708,293.0808410644531,297.1499938964844,293.1499938964844,0.2677677273750305,-5273.85107421875,304.20672607421875,0.9990000128746032,0.4939639866352081,0.3368987739086151,293.3150329589844,297.1499938964844,293.1499938964844,0.0082844691351056,-2732.8017578125,301.0657043457031,0.510481059551239,0.050000000745058,0.2306512743234634,291.2547912597656,291.1499938964844,263.1000061035156,261.1129150390625,283.6065368652344,294.06610107421875,291.2511291503906,1.0,0.2381476610898971,0.7240866422653198,0.7240866422653198,1.0,1.0,-1.0915952920913696,0.4393398761749267,0.6522554159164429,0.2236076295375824,0.0,0.0,0.4484841823577881,40.18404006958008,37.0,-41.86623001098633,-10535.8583984375,148.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.583251953125,307.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18135.791015625,18000.0,0.0,0.0,0.2536743283271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792746961116791,0.3792797029018402,-4.999915745429462e-06,0.0,0.0002574471873231,0.0,0.0,19.171112060546875,0.0,0.0,0.0,0.3314132392406463,4.0,0.0,1.0
654960,293.1797790527344,297.1499938964844,293.1499938964844,0.072653092443943,-1783.8834228515625,304.1513977050781,0.712778627872467,0.1258603185415268,0.1142980456352233,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5110294222831726,0.050000000745058,0.0486168414354324,293.2869873046875,297.1499938964844,293.1499938964844,0.1745708882808685,-2781.104736328125,304.1645202636719,0.8940731287002563,0.2527355849742889,0.1780114769935608,293.0731201171875,297.1499938964844,293.1499938964844,0.2667524516582489,-5261.22607421875,304.1982421875,0.9990000128746032,0.49635910987854,0.3358902931213379,293.3128356933594,297.1499938964844,293.1499938964844,0.0082620847970247,-2729.556640625,301.0392150878906,0.5110294222831726,0.050000000745058,0.2306173592805862,291.2385559082031,291.1499938964844,263.1099853515625,261.1205444335937,283.6126403808594,294.04852294921875,291.2348937988281,1.0,0.2376286536455154,0.7240687608718872,0.7240687608718872,1.0,1.0,-1.0890281200408936,0.4378738701343536,0.6511542797088623,0.2239765673875808,0.0,0.0,0.4442076086997986,39.99038696289063,40.0,-43.95482635498047,-10485.5986328125,147.3908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7187194824219,307.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.59765625,18000.0,0.0,0.0,0.2493132054805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372317761182785,0.3723227381706238,-4.964121217199136e-06,0.0,0.0002530211932025,0.0,0.0,18.6279411315918,0.0,0.0,0.0,0.3292496502399444,4.0,0.0,1.0
655020,293.17547607421875,297.1499938964844,293.1499938964844,0.0729515999555587,-1789.7921142578125,304.15045166015625,0.7126630544662476,0.1259783804416656,0.114409364759922,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.510762095451355,0.050000000745058,0.0486203208565712,293.28717041015625,297.1499938964844,293.1499938964844,0.1720981448888778,-2750.154296875,304.163818359375,0.8894819021224976,0.2492264360189438,0.1756170690059662,293.0623474121094,297.1499938964844,293.1499938964844,0.2672122418880462,-5274.71875,304.1814270019531,0.9990000128746032,0.5005007386207581,0.336381047964096,293.3088073730469,297.1499938964844,293.1499938964844,0.0082207666710019,-2723.7529296875,300.986572265625,0.510762095451355,0.050000000745058,0.230633869767189,291.2073669433594,291.1499938964844,263.1300048828125,261.13580322265625,283.62725830078125,294.0292053222656,291.2039794921875,1.0,0.2376117259263992,0.7240330576896667,0.7240330576896667,1.0,1.0,-1.086899757385254,0.4364015758037567,0.6504982113838196,0.2250022292137146,0.0,0.0,0.4386699199676513,40.08500289916992,43.0,-43.36083221435547,-10418.251953125,146.99203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9006042480469,308.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.66015625,18000.0,0.0,0.0,0.240816980600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362997829914093,0.363002747297287,-4.915043973596767e-06,0.0,0.0002443986304569,0.0,0.0,17.909791946411133,0.0,0.0,0.0,0.3263583779335022,4.0,0.0,1.0
655080,293.17547607421875,297.1499938964844,293.1499938964844,0.0729515999555587,-1789.7921142578125,304.15045166015625,0.7126630544662476,0.1259783804416656,0.114409364759922,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.510762095451355,0.050000000745058,0.0486203208565712,293.28717041015625,297.1499938964844,293.1499938964844,0.1720981448888778,-2750.154296875,304.163818359375,0.8894819021224976,0.2492264360189438,0.1756170690059662,293.0623474121094,297.1499938964844,293.1499938964844,0.2672122418880462,-5274.71875,304.1814270019531,0.9990000128746032,0.5005007386207581,0.336381047964096,293.3088073730469,297.1499938964844,293.1499938964844,0.0082207666710019,-2723.7529296875,300.986572265625,0.510762095451355,0.050000000745058,0.230633869767189,291.2073669433594,291.1499938964844,263.1300048828125,261.13580322265625,283.62725830078125,294.0292053222656,291.2039794921875,1.0,0.2376117259263992,0.7240330576896667,0.7240330576896667,1.0,1.0,-1.086899757385254,0.4364015758037567,0.6504982113838196,0.2250022292137146,0.0,0.0,0.4386699199676513,40.08500289916992,43.0,-43.36083221435547,-10418.251953125,146.99203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9006042480469,308.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.66015625,18000.0,0.0,0.0,0.240816980600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362997829914093,0.363002747297287,-4.915043973596767e-06,0.0,0.0002443986304569,0.0,0.0,17.909791946411133,0.0,0.0,0.0,0.3263583779335022,4.0,0.0,1.0
655140,293.1719055175781,297.1499938964844,293.1499938964844,0.0732342600822448,-1795.356201171875,304.1498413085937,0.7105365991592407,0.1260576993227005,0.1145143285393714,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5089853405952454,0.050000000745058,0.048643872141838,293.2880859375,297.1499938964844,293.1499938964844,0.1694579571485519,-2716.8486328125,304.1636047363281,0.8821577429771423,0.2455678880214691,0.1731062084436416,293.0579528808594,297.1499938964844,293.1499938964844,0.2704949676990509,-5331.89697265625,304.16552734375,0.9990000128746032,0.5036227703094482,0.3396854996681213,293.3055114746094,297.1499938964844,293.1499938964844,0.0081819351762533,-2718.358154296875,300.93365478515625,0.5089853405952454,0.050000000745058,0.2307455986738205,291.1783752441406,291.1499938964844,263.1499938964844,261.15106201171875,283.6422424316406,294.0242614746094,291.1752014160156,1.0,0.2387425154447555,0.7239974141120911,0.7239974141120911,1.0,1.0,-1.088139891624451,0.4365671277046203,0.6515727043151855,0.226357027888298,0.0,0.0,0.4368476867675781,40.723480224609375,46.0,-40.782108306884766,-10386.65234375,148.50827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95758056640625,308.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4453125,18000.0,0.0,0.0,0.2330922484397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589549958705902,0.3589598834514618,-4.890208401775453e-06,0.0,0.0002365590044064,0.0,0.0,17.591455459594727,0.0,0.0,0.0,0.3250604271888733,4.0,0.0,1.0
655200,293.1719055175781,297.1499938964844,293.1499938964844,0.0732342600822448,-1795.356201171875,304.1498413085937,0.7105365991592407,0.1260576993227005,0.1145143285393714,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5089853405952454,0.050000000745058,0.048643872141838,293.2880859375,297.1499938964844,293.1499938964844,0.1694579571485519,-2716.8486328125,304.1636047363281,0.8821577429771423,0.2455678880214691,0.1731062084436416,293.0579528808594,297.1499938964844,293.1499938964844,0.2704949676990509,-5331.89697265625,304.16552734375,0.9990000128746032,0.5036227703094482,0.3396854996681213,293.3055114746094,297.1499938964844,293.1499938964844,0.0081819351762533,-2718.358154296875,300.93365478515625,0.5089853405952454,0.050000000745058,0.2307455986738205,291.1783752441406,291.1499938964844,263.1499938964844,261.15106201171875,283.6422424316406,294.0242614746094,291.1752014160156,1.0,0.2387425154447555,0.7239974141120911,0.7239974141120911,1.0,1.0,-1.088139891624451,0.4365671277046203,0.6515727043151855,0.226357027888298,0.0,0.0,0.4368476867675781,40.723480224609375,46.0,-40.782108306884766,-10386.65234375,148.50827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95758056640625,308.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4453125,18000.0,0.0,0.0,0.2330922484397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589549958705902,0.3589598834514618,-4.890208401775453e-06,0.0,0.0002365590044064,0.0,0.0,17.591455459594727,0.0,0.0,0.0,0.3250604271888733,4.0,0.0,1.0
655260,293.16912841796875,297.1499938964844,293.1499938964844,0.0734714567661285,-1800.0421142578125,304.1495056152344,0.706676721572876,0.1260714530944824,0.1145811900496482,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5060845017433167,0.050000000745058,0.0486840233206748,293.28924560546875,297.1499938964844,293.1499938964844,0.16672383248806,-2682.153076171875,304.16363525390625,0.8728888630867004,0.2418341040611267,0.1705460399389267,293.0597229003906,297.1499938964844,293.1499938964844,0.276080310344696,-5424.26513671875,304.1510925292969,0.9990000128746032,0.505607008934021,0.3452458381652832,293.3031005859375,297.1499938964844,293.1499938964844,0.0081438049674034,-2712.9404296875,300.8798217773437,0.5060845017433167,0.050000000745058,0.230936050415039,291.15167236328125,291.1499938964844,263.1700134277344,261.1663513183594,283.6570129394531,294.0287475585937,291.1488647460937,1.0,0.2408022433519363,0.7238258123397827,0.7238258123397827,1.0,1.0,-1.092097282409668,0.4380239844322204,0.6540732979774475,0.2279782146215438,0.0,0.0,0.4384403228759765,41.81172943115234,49.0,-37.20961380004883,-10385.3359375,151.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8929748535156,307.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.2266024202108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596243560314178,0.3596292436122894,-4.88557952849078e-06,0.0,0.000229972647503,0.0,0.0,17.615455627441406,0.0,0.0,0.0,0.3251418471336365,4.0,0.0,1.0
655320,293.16912841796875,297.1499938964844,293.1499938964844,0.0734714567661285,-1800.0421142578125,304.1495056152344,0.706676721572876,0.1260714530944824,0.1145811900496482,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5060845017433167,0.050000000745058,0.0486840233206748,293.28924560546875,297.1499938964844,293.1499938964844,0.16672383248806,-2682.153076171875,304.16363525390625,0.8728888630867004,0.2418341040611267,0.1705460399389267,293.0597229003906,297.1499938964844,293.1499938964844,0.276080310344696,-5424.26513671875,304.1510925292969,0.9990000128746032,0.505607008934021,0.3452458381652832,293.3031005859375,297.1499938964844,293.1499938964844,0.0081438049674034,-2712.9404296875,300.8798217773437,0.5060845017433167,0.050000000745058,0.230936050415039,291.15167236328125,291.1499938964844,263.1700134277344,261.1663513183594,283.6570129394531,294.0287475585937,291.1488647460937,1.0,0.2408022433519363,0.7238258123397827,0.7238258123397827,1.0,1.0,-1.092097282409668,0.4380239844322204,0.6540732979774475,0.2279782146215438,0.0,0.0,0.4384403228759765,41.81172943115234,49.0,-37.20961380004883,-10385.3359375,151.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8929748535156,307.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.2266024202108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596243560314178,0.3596292436122894,-4.88557952849078e-06,0.0,0.000229972647503,0.0,0.0,17.615455627441406,0.0,0.0,0.0,0.3251418471336365,4.0,0.0,1.0
655380,293.16705322265625,297.1499938964844,293.1499938964844,0.07364322245121,-1803.4833984375,304.1493835449219,0.7014675736427307,0.1260065883398056,0.114592894911766,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5024065971374512,0.050000000745058,0.04873813316226,293.29052734375,297.1499938964844,293.1499938964844,0.1639115512371063,-2646.264892578125,304.1637878417969,0.8623399138450623,0.2380491942167282,0.1679572612047195,293.0671081542969,297.1499938964844,293.1499938964844,0.2835259139537811,-5544.4873046875,304.13836669921875,0.9990000128746032,0.5064085125923157,0.3526007533073425,293.3016662597656,297.1499938964844,293.1499938964844,0.0081049315631389,-2707.0966796875,300.82470703125,0.5024065971374512,0.050000000745058,0.2311927080154419,291.1279296875,291.1499938964844,263.19000244140625,261.1817321777344,283.6708068847656,294.0397644042969,291.1254577636719,1.0,0.2436080574989318,0.7236542701721191,0.7236542701721191,1.0,1.0,-1.098204493522644,0.4405128955841064,0.6576916575431824,0.2298561483621597,0.0,0.0,0.4430049359798431,43.277793884277344,52.0,-33.06719970703125,-10409.060546875,156.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,307.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.25,18000.0,0.0,0.0,0.2216827869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644457459449768,0.3644506335258484,-4.8987226364261005e-06,0.0,0.0002249798417324,0.0,0.0,17.941255569458008,0.0,0.0,0.0,0.3264432251453399,4.0,0.0,1.0
655440,293.16705322265625,297.1499938964844,293.1499938964844,0.07364322245121,-1803.4833984375,304.1493835449219,0.7014675736427307,0.1260065883398056,0.114592894911766,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5024065971374512,0.050000000745058,0.04873813316226,293.29052734375,297.1499938964844,293.1499938964844,0.1639115512371063,-2646.264892578125,304.1637878417969,0.8623399138450623,0.2380491942167282,0.1679572612047195,293.0671081542969,297.1499938964844,293.1499938964844,0.2835259139537811,-5544.4873046875,304.13836669921875,0.9990000128746032,0.5064085125923157,0.3526007533073425,293.3016662597656,297.1499938964844,293.1499938964844,0.0081049315631389,-2707.0966796875,300.82470703125,0.5024065971374512,0.050000000745058,0.2311927080154419,291.1279296875,291.1499938964844,263.19000244140625,261.1817321777344,283.6708068847656,294.0397644042969,291.1254577636719,1.0,0.2436080574989318,0.7236542701721191,0.7236542701721191,1.0,1.0,-1.098204493522644,0.4405128955841064,0.6576916575431824,0.2298561483621597,0.0,0.0,0.4430049359798431,43.277793884277344,52.0,-33.06719970703125,-10409.060546875,156.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,307.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.25,18000.0,0.0,0.0,0.2216827869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644457459449768,0.3644506335258484,-4.8987226364261005e-06,0.0,0.0002249798417324,0.0,0.0,17.941255569458008,0.0,0.0,0.0,0.3264432251453399,4.0,0.0,1.0
655500,293.1662902832031,297.1499938964844,293.1499938964844,0.0737014785408973,-1804.680908203125,304.1493835449219,0.6984744071960449,0.1259431838989257,0.1145755425095558,294.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5003677606582642,0.050000000745058,0.0487697422504425,293.2911682128906,297.1499938964844,293.1499938964844,0.1624780595302581,-2627.89599609375,304.16387939453125,0.8567662239074707,0.2361406683921814,0.1666544824838638,293.0726928710937,297.1499938964844,293.1499938964844,0.2878284156322479,-5613.078125,304.1326599121094,0.9990000128746032,0.5063655376434326,0.356827437877655,293.30126953125,297.1499938964844,293.1499938964844,0.0080849295482039,-2703.935546875,300.7966003417969,0.5003677606582642,0.050000000745058,0.2313426584005355,291.11724853515625,291.1499938964844,263.20001220703125,261.1894836425781,283.6773681640625,294.0471496582031,291.114990234375,1.0,0.2452414631843567,0.7235684990882874,0.7235684990882874,1.0,1.0,-1.101910948753357,0.4420702457427978,0.6598406434059143,0.2308780550956726,0.0,0.0,0.4462648928165436,44.13385009765625,52.0,-30.78984642028809,-10429.0380859375,158.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5980834960937,307.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.783203125,18000.0,0.0,0.0,0.2198785096406936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368268072605133,0.368272989988327,-4.911476935376413e-06,0.0,0.0002231487451354,0.0,0.0,18.2094669342041,0.0,0.0,0.0,0.3275178670883178,4.0,0.0,1.0
655560,293.1656494140625,297.1499938964844,293.1499938964844,0.0737399235367775,-1805.5035400390625,304.1494445800781,0.6952771544456482,0.125859260559082,0.1145422011613845,294.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4982358813285827,0.050000000745058,0.0488040596246719,293.2918395996094,297.1499938964844,293.1499938964844,0.1610256433486938,-2609.232177734375,304.1640014648437,0.8510759472846985,0.2342224419116974,0.165346547961235,293.0793762207031,297.1499938964844,293.1499938964844,0.2924571335315704,-5686.322265625,304.1274108886719,0.9990000128746032,0.5060322880744934,0.36135995388031,293.3011474609375,297.1499938964844,293.1499938964844,0.0080643985420465,-2700.565185546875,300.7681884765625,0.4982358813285827,0.050000000745058,0.2315054386854171,291.10748291015625,291.1499938964844,263.2099914550781,261.1972351074219,283.6839599609375,294.0555725097656,291.1054382324219,1.0,0.2470044046640396,0.7234353423118591,0.7234353423118591,1.0,1.0,-1.1059776544570925,0.4437919855117798,0.6621856689453125,0.231940284371376,0.0,0.0,0.4500826597213745,45.062782287597656,55.0,-28.30191421508789,-10453.6357421875,161.56436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4574279785156,307.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.93359375,18000.0,0.0,0.0,0.2185278236865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729430735111236,0.3729479908943176,-4.928163434669841e-06,0.0,0.0002217779547208,0.0,0.0,18.543981552124023,0.0,0.0,0.0,0.3288569152355194,4.0,0.0,1.0
655620,293.1648254394531,297.1499938964844,293.1499938964844,0.073755107820034,-1805.97998046875,304.14959716796875,0.6884133815765381,0.1256306618452072,0.1144274696707725,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.4937747716903686,0.050000000745058,0.0488800108432769,293.2931823730469,297.1499938964844,293.1499938964844,0.1580628752708435,-2570.994873046875,304.1642761230469,0.8395233154296875,0.23035828769207,0.1627162843942642,293.0957336425781,297.1499938964844,293.1499938964844,0.3025441467761993,-5844.2978515625,304.1181945800781,0.9990000128746032,0.5045097470283508,0.3711950480937958,293.30145263671875,297.1499938964844,293.1499938964844,0.0080214478075504,-2693.090087890625,300.7103576660156,0.4937747716903686,0.050000000745058,0.2318657338619232,291.0909423828125,291.1499938964844,263.2300109863281,261.2128295898437,283.6971435546875,294.07525634765625,291.0893859863281,1.0,0.2508598864078522,0.7231690287590027,0.7231690287590027,1.0,1.0,-1.115011215209961,0.44766366481781,0.6673475503921509,0.2341920733451843,0.0,0.0,0.4591035842895508,47.11735534667969,58.0,-22.900325775146484,-10514.7470703125,168.05125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1311950683594,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.3984375,18000.0,0.0,0.0,0.2172005772590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845687806606293,0.384573757648468,-4.972848728357349e-06,0.0,0.0002204309857916,0.0,0.0,19.40085220336914,0.0,0.0,0.0,0.3322726488113403,4.0,0.0,1.0
655680,293.1648254394531,297.1499938964844,293.1499938964844,0.073755107820034,-1805.97998046875,304.14959716796875,0.6884133815765381,0.1256306618452072,0.1144274696707725,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.4937747716903686,0.050000000745058,0.0488800108432769,293.2931823730469,297.1499938964844,293.1499938964844,0.1580628752708435,-2570.994873046875,304.1642761230469,0.8395233154296875,0.23035828769207,0.1627162843942642,293.0957336425781,297.1499938964844,293.1499938964844,0.3025441467761993,-5844.2978515625,304.1181945800781,0.9990000128746032,0.5045097470283508,0.3711950480937958,293.30145263671875,297.1499938964844,293.1499938964844,0.0080214478075504,-2693.090087890625,300.7103576660156,0.4937747716903686,0.050000000745058,0.2318657338619232,291.0909423828125,291.1499938964844,263.2300109863281,261.2128295898437,283.6971435546875,294.07525634765625,291.0893859863281,1.0,0.2508598864078522,0.7231690287590027,0.7231690287590027,1.0,1.0,-1.115011215209961,0.44766366481781,0.6673475503921509,0.2341920733451843,0.0,0.0,0.4591035842895508,47.11735534667969,58.0,-22.900325775146484,-10514.7470703125,168.05125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1311950683594,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.3984375,18000.0,0.0,0.0,0.2172005772590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845687806606293,0.384573757648468,-4.972848728357349e-06,0.0,0.0002204309857916,0.0,0.0,19.40085220336914,0.0,0.0,0.0,0.3322726488113403,4.0,0.0,1.0
655740,293.1644897460937,297.1499938964844,293.1499938964844,0.0736884102225303,-1804.9071044921875,304.1498413085937,0.6811470985412598,0.1253254264593124,0.1142507269978523,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4891364276409149,0.050000000745058,0.0489644519984722,293.2945251464844,297.1499938964844,293.1499938964844,0.1550247520208358,-2531.557861328125,304.1645812988281,0.8279033303260803,0.2264594137668609,0.1600674241781234,293.1154479980469,297.1499938964844,293.1499938964844,0.3135105669498443,-6013.888671875,304.1105651855469,0.9990000128746032,0.50189208984375,0.3818318545818329,293.3025207519531,297.1499938964844,293.1499938964844,0.0079757422208786,-2684.550537109375,300.6513671875,0.4891364276409149,0.050000000745058,0.2322662770748138,291.0785827636719,291.1499938964844,263.25,261.2285461425781,283.7107238769531,294.09869384765625,291.0775451660156,1.0,0.2550639510154724,0.722902774810791,0.722902774810791,1.0,1.0,-1.1249688863754272,0.451974481344223,0.6729944348335266,0.2365884035825729,0.0,0.0,0.4694965183734894,49.39922332763672,61.0,-17.093643188476562,-10588.8662109375,175.3436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76739501953125,307.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.9453125,18000.0,0.0,0.0,0.2176375389099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987433016300201,0.3987483382225036,-5.031928139942465e-06,0.0,0.0002208744408562,0.0,0.0,20.490297317504883,0.0,0.0,0.0,0.3365309536457062,4.0,0.0,1.0
655800,293.1644897460937,297.1499938964844,293.1499938964844,0.0736884102225303,-1804.9071044921875,304.1498413085937,0.6811470985412598,0.1253254264593124,0.1142507269978523,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4891364276409149,0.050000000745058,0.0489644519984722,293.2945251464844,297.1499938964844,293.1499938964844,0.1550247520208358,-2531.557861328125,304.1645812988281,0.8279033303260803,0.2264594137668609,0.1600674241781234,293.1154479980469,297.1499938964844,293.1499938964844,0.3135105669498443,-6013.888671875,304.1105651855469,0.9990000128746032,0.50189208984375,0.3818318545818329,293.3025207519531,297.1499938964844,293.1499938964844,0.0079757422208786,-2684.550537109375,300.6513671875,0.4891364276409149,0.050000000745058,0.2322662770748138,291.0785827636719,291.1499938964844,263.25,261.2285461425781,283.7107238769531,294.09869384765625,291.0775451660156,1.0,0.2550639510154724,0.722902774810791,0.722902774810791,1.0,1.0,-1.1249688863754272,0.451974481344223,0.6729944348335266,0.2365884035825729,0.0,0.0,0.4694965183734894,49.39922332763672,61.0,-17.093643188476562,-10588.8662109375,175.3436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76739501953125,307.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.9453125,18000.0,0.0,0.0,0.2176375389099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987433016300201,0.3987483382225036,-5.031928139942465e-06,0.0,0.0002208744408562,0.0,0.0,20.490297317504883,0.0,0.0,0.0,0.3365309536457062,4.0,0.0,1.0
655860,293.1645202636719,297.1499938964844,293.1499938964844,0.0735406950116157,-1802.2991943359373,304.150146484375,0.673708975315094,0.1249502375721931,0.1140162944793701,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.4843466877937317,0.050000000745058,0.0490560345351696,293.2958374023437,297.1499938964844,293.1499938964844,0.1519108116626739,-2490.896484375,304.1649169921875,0.8161428570747375,0.222527876496315,0.1574004590511322,293.1377868652344,297.1499938964844,293.1499938964844,0.3251133561134338,-6191.19091796875,304.1044006347656,0.9990000128746032,0.4982448220252991,0.3930428624153137,293.30419921875,297.1499938964844,293.1499938964844,0.0079270098358392,-2674.8251953125,300.5914001464844,0.4843466877937317,0.050000000745058,0.2327007055282592,291.0707702636719,291.1499938964844,263.2699890136719,261.244384765625,283.7260437011719,294.12628173828125,291.0702209472656,1.0,0.2595239281654358,0.7225618362426758,0.7225618362426758,1.0,1.0,-1.135574221611023,0.456577867269516,0.6789963245391846,0.2390871196985244,0.0,0.0,0.4806344211101532,51.87150573730469,64.0,-10.850760459899902,-10672.2861328125,183.3184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,307.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.255859375,18000.0,0.0,0.0,0.2196742892265319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147696197032928,0.4147747159004211,-5.103732746647438e-06,0.0,0.0002229414822068,0.0,0.0,21.78024673461914,0.0,0.0,0.0,0.3414363265037536,4.0,0.0,1.0
655920,293.1645202636719,297.1499938964844,293.1499938964844,0.0735406950116157,-1802.2991943359373,304.150146484375,0.673708975315094,0.1249502375721931,0.1140162944793701,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.4843466877937317,0.050000000745058,0.0490560345351696,293.2958374023437,297.1499938964844,293.1499938964844,0.1519108116626739,-2490.896484375,304.1649169921875,0.8161428570747375,0.222527876496315,0.1574004590511322,293.1377868652344,297.1499938964844,293.1499938964844,0.3251133561134338,-6191.19091796875,304.1044006347656,0.9990000128746032,0.4982448220252991,0.3930428624153137,293.30419921875,297.1499938964844,293.1499938964844,0.0079270098358392,-2674.8251953125,300.5914001464844,0.4843466877937317,0.050000000745058,0.2327007055282592,291.0707702636719,291.1499938964844,263.2699890136719,261.244384765625,283.7260437011719,294.12628173828125,291.0702209472656,1.0,0.2595239281654358,0.7225618362426758,0.7225618362426758,1.0,1.0,-1.135574221611023,0.456577867269516,0.6789963245391846,0.2390871196985244,0.0,0.0,0.4806344211101532,51.87150573730469,64.0,-10.850760459899902,-10672.2861328125,183.3184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,307.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.255859375,18000.0,0.0,0.0,0.2196742892265319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147696197032928,0.4147747159004211,-5.103732746647438e-06,0.0,0.0002229414822068,0.0,0.0,21.78024673461914,0.0,0.0,0.0,0.3414363265037536,4.0,0.0,1.0
655980,293.1648864746094,297.1499938964844,293.1499938964844,0.0733161345124244,-1798.235595703125,304.1504821777344,0.6662879586219788,0.124512992799282,0.1137299090623855,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.4793526828289032,0.050000000745058,0.0491535775363445,293.29718017578125,297.1499938964844,293.1499938964844,0.1487250179052353,-2449.047119140625,304.1652526855469,0.8037760853767395,0.21856589615345,0.1547159999608993,293.1620178222656,297.1499938964844,293.1499938964844,0.337149977684021,-6373.03466796875,304.0995788574219,0.9990000128746032,0.493647962808609,0.4046415984630584,293.3063659667969,297.1499938964844,293.1499938964844,0.0078752487897872,-2663.88427734375,300.5307312011719,0.4793526828289032,0.050000000745058,0.2331634014844894,291.0675354003906,291.1499938964844,263.2900085449219,261.2603454589844,283.7438049316406,294.158935546875,291.0675048828125,1.0,0.2641628384590149,0.7222208976745605,0.7222208976745605,1.0,1.0,-1.146602749824524,0.4613796472549438,0.6852231025695801,0.2416739761829376,0.0,0.0,0.4918907284736633,54.50182723999024,67.0,-4.519036769866943,-10761.6025390625,191.8681030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.150390625,18000.0,0.0,0.0,0.2230663448572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318192899227142,0.4318244755268097,-5.185542704566615e-06,0.0,0.0002263839851366,0.0,0.0,23.22219657897949,0.0,0.0,0.0,0.3467613160610199,4.0,0.0,1.0
656040,293.1648864746094,297.1499938964844,293.1499938964844,0.0733161345124244,-1798.235595703125,304.1504821777344,0.6662879586219788,0.124512992799282,0.1137299090623855,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.4793526828289032,0.050000000745058,0.0491535775363445,293.29718017578125,297.1499938964844,293.1499938964844,0.1487250179052353,-2449.047119140625,304.1652526855469,0.8037760853767395,0.21856589615345,0.1547159999608993,293.1620178222656,297.1499938964844,293.1499938964844,0.337149977684021,-6373.03466796875,304.0995788574219,0.9990000128746032,0.493647962808609,0.4046415984630584,293.3063659667969,297.1499938964844,293.1499938964844,0.0078752487897872,-2663.88427734375,300.5307312011719,0.4793526828289032,0.050000000745058,0.2331634014844894,291.0675354003906,291.1499938964844,263.2900085449219,261.2603454589844,283.7438049316406,294.158935546875,291.0675048828125,1.0,0.2641628384590149,0.7222208976745605,0.7222208976745605,1.0,1.0,-1.146602749824524,0.4613796472549438,0.6852231025695801,0.2416739761829376,0.0,0.0,0.4918907284736633,54.50182723999024,67.0,-4.519036769866943,-10761.6025390625,191.8681030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.150390625,18000.0,0.0,0.0,0.2230663448572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318192899227142,0.4318244755268097,-5.185542704566615e-06,0.0,0.0002263839851366,0.0,0.0,23.22219657897949,0.0,0.0,0.0,0.3467613160610199,4.0,0.0,1.0
