time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656100,293.1651306152344,297.1499938964844,293.1499938964844,0.0731767192482948,-1795.68994140625,304.150634765625,0.662630558013916,0.1242736279964447,0.1135691925883293,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.4767437577247619,0.050000000745058,0.0492042601108551,293.2978210449219,297.1499938964844,293.1499938964844,0.1471069157123565,-2427.6953125,304.1654052734375,0.7974037528038025,0.2165741175413131,0.1533674746751785,293.1745910644531,297.1499938964844,293.1499938964844,0.3432777523994446,-6464.84716796875,304.0976257324219,0.9990000128746032,0.4910210072994232,0.4105388820171356,293.3075866699219,297.1499938964844,293.1499938964844,0.0078482562676072,-2657.957275390625,300.5002136230469,0.4767437577247619,0.050000000745058,0.2334038168191909,291.0676574707031,291.1499938964844,263.29998779296875,261.26837158203125,283.7539367675781,294.1775817871094,291.0678405761719,1.0,0.2665295600891113,0.7220504283905029,0.7220504283905029,1.0,1.0,-1.1522191762924194,0.4638285636901855,0.6883905529975891,0.2429922968149185,0.0,0.0,0.497374564409256,55.867435455322266,67.0,-1.3481453657150269,-10807.5517578125,196.32948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597412109375,306.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.99609375,18000.0,0.0,0.0,0.2251816391944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404516816139221,0.4404569268226623,-5.229078851698432e-06,0.0,0.0002285307418787,0.0,0.0,23.980722427368164,0.0,0.0,0.0,0.3495009243488312,4.0,0.0,1.0
656160,293.1654357910156,297.1499938964844,293.1499938964844,0.0730203688144683,-1792.8238525390625,304.1508178710937,0.6590290665626526,0.1240221112966537,0.1133980154991149,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.4740351438522339,0.050000000745058,0.049256045371294,293.2984619140625,297.1499938964844,293.1499938964844,0.1454730480909347,-2406.06982421875,304.16558837890625,0.7910728454589844,0.2145756781101226,0.1520148515701294,293.1874084472656,297.1499938964844,293.1499938964844,0.3494520485401153,-6556.861328125,304.0959167480469,0.9990000128746032,0.4881946146488189,0.4164785742759704,293.3088684082031,297.1499938964844,293.1499938964844,0.0078205708414316,-2651.735107421875,300.4696350097656,0.4740351438522339,0.050000000745058,0.2336494773626327,291.06890869140625,291.1499938964844,263.3099975585937,261.27642822265625,283.7651672363281,294.19793701171875,291.0693359375,1.0,0.2689180970191955,0.7218552827835083,0.7218552827835083,1.0,1.0,-1.1578766107559204,0.4662927091121673,0.6915838718414307,0.2443177253007888,0.0,0.0,0.5026606917381287,57.26206970214844,70.0,1.8118743896484373,-10853.7587890625,200.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,306.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.650390625,18000.0,0.0,0.0,0.2275196611881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448991596698761,0.4489968717098236,-5.273586793919094e-06,0.0,0.0002309035335201,0.0,0.0,24.750717163085938,0.0,0.0,0.0,0.3522409796714782,4.0,0.0,1.0
656220,293.1661376953125,297.1499938964844,293.1499938964844,0.0726610794663429,-1786.2109375,304.151123046875,0.6520370244979858,0.1234867572784423,0.1130279302597045,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.4682258069515228,0.050000000745058,0.0493625253438949,293.2997131347656,297.1499938964844,293.1499938964844,0.1421631276607513,-2362.060791015625,304.1658935546875,0.7786346673965454,0.2105597108602523,0.1492980420589447,293.2133483886719,297.1499938964844,293.1499938964844,0.3618795871734619,-6740.62548828125,304.09326171875,0.9990000128746032,0.4819883108139038,0.4284319579601288,293.3115539550781,297.1499938964844,293.1499938964844,0.0077632302418351,-2638.437744140625,300.4083251953125,0.4682258069515228,0.050000000745058,0.2341545671224594,291.0746459960937,291.1499938964844,263.3299865722656,261.29266357421875,283.7908935546875,294.244140625,291.0755310058594,1.0,0.2737377882003784,0.7214649319648743,0.7214649319648743,1.0,1.0,-1.1692533493041992,0.4712525606155395,0.6980008482933044,0.2469866424798965,0.0,0.0,0.5123606324195862,60.126953125,58.0,7.801948547363281,-10945.5732421875,210.33045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4199523925781,306.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.92578125,18000.0,0.0,0.0,0.2327020913362503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652809798717499,0.4652863442897796,-5.362677256925963e-06,0.0,0.000236163046793,0.0,0.0,26.27613639831543,0.0,0.0,0.0,0.3575545251369476,4.0,0.0,1.0
656280,293.1661376953125,297.1499938964844,293.1499938964844,0.0726610794663429,-1786.2109375,304.151123046875,0.6520370244979858,0.1234867572784423,0.1130279302597045,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.4682258069515228,0.050000000745058,0.0493625253438949,293.2997131347656,297.1499938964844,293.1499938964844,0.1421631276607513,-2362.060791015625,304.1658935546875,0.7786346673965454,0.2105597108602523,0.1492980420589447,293.2133483886719,297.1499938964844,293.1499938964844,0.3618795871734619,-6740.62548828125,304.09326171875,0.9990000128746032,0.4819883108139038,0.4284319579601288,293.3115539550781,297.1499938964844,293.1499938964844,0.0077632302418351,-2638.437744140625,300.4083251953125,0.4682258069515228,0.050000000745058,0.2341545671224594,291.0746459960937,291.1499938964844,263.3299865722656,261.29266357421875,283.7908935546875,294.244140625,291.0755310058594,1.0,0.2737377882003784,0.7214649319648743,0.7214649319648743,1.0,1.0,-1.1692533493041992,0.4712525606155395,0.6980008482933044,0.2469866424798965,0.0,0.0,0.5123606324195862,60.126953125,58.0,7.801948547363281,-10945.5732421875,210.33045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4199523925781,306.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.92578125,18000.0,0.0,0.0,0.2327020913362503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652809798717499,0.4652863442897796,-5.362677256925963e-06,0.0,0.000236163046793,0.0,0.0,26.27613639831543,0.0,0.0,0.0,0.3575545251369476,4.0,0.0,1.0
656340,293.16510009765625,297.1499938964844,293.1499938964844,0.0722130611538887,-1777.7545166015625,304.1514892578125,0.6515841484069824,0.1232817471027374,0.1127009391784668,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4684040546417236,0.050000000745058,0.0493593662977218,293.3006591796875,297.1499938964844,293.1499938964844,0.1385631710290908,-2313.66162109375,304.1666259765625,0.7738745808601379,0.2065724581480026,0.1465045511722564,293.2332458496094,297.1499938964844,293.1499938964844,0.361983060836792,-6732.7626953125,304.11260986328125,0.9990000128746032,0.4763252437114715,0.4280827045440674,293.3140563964844,297.1499938964844,293.1499938964844,0.0076778489165008,-2615.85400390625,300.35174560546875,0.4684040546417236,0.050000000745058,0.2341395765542984,291.0975036621094,291.1499938964844,263.3500061035156,261.3090515136719,283.8285827636719,294.2755432128906,291.1020202636719,1.0,0.2726209759712219,0.721074640750885,0.721074640750885,1.0,1.0,-1.1650762557983398,0.4690948128700256,0.6959813833236694,0.2465945780277252,0.0,0.0,0.5182919502258301,60.00264358520508,46.0,37.25236892700195,-10950.9365234375,208.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.210205078125,306.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.615234375,18000.0,0.0,0.0,0.2381704449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782134294509887,0.4782188534736633,-5.442966539703775e-06,0.0,0.0002417127252556,0.0,0.0,27.566484451293945,0.0,0.0,0.0,0.3618804812431335,4.0,0.0,1.0
656400,293.16510009765625,297.1499938964844,293.1499938964844,0.0722130611538887,-1777.7545166015625,304.1514892578125,0.6515841484069824,0.1232817471027374,0.1127009391784668,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4684040546417236,0.050000000745058,0.0493593662977218,293.3006591796875,297.1499938964844,293.1499938964844,0.1385631710290908,-2313.66162109375,304.1666259765625,0.7738745808601379,0.2065724581480026,0.1465045511722564,293.2332458496094,297.1499938964844,293.1499938964844,0.361983060836792,-6732.7626953125,304.11260986328125,0.9990000128746032,0.4763252437114715,0.4280827045440674,293.3140563964844,297.1499938964844,293.1499938964844,0.0076778489165008,-2615.85400390625,300.35174560546875,0.4684040546417236,0.050000000745058,0.2341395765542984,291.0975036621094,291.1499938964844,263.3500061035156,261.3090515136719,283.8285827636719,294.2755432128906,291.1020202636719,1.0,0.2726209759712219,0.721074640750885,0.721074640750885,1.0,1.0,-1.1650762557983398,0.4690948128700256,0.6959813833236694,0.2465945780277252,0.0,0.0,0.5182919502258301,60.00264358520508,46.0,37.25236892700195,-10950.9365234375,208.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.210205078125,306.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.615234375,18000.0,0.0,0.0,0.2381704449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782134294509887,0.4782188534736633,-5.442966539703775e-06,0.0,0.0002417127252556,0.0,0.0,27.566484451293945,0.0,0.0,0.0,0.3618804812431335,4.0,0.0,1.0
656460,293.1649169921875,297.1499938964844,293.1499938964844,0.0716995894908905,-1767.8240966796875,304.1518859863281,0.6569063067436218,0.1229442283511161,0.1124691143631935,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4737932980060577,0.050000000745058,0.049260638654232,293.3013916015625,297.1499938964844,293.1499938964844,0.134693443775177,-2261.07421875,304.1675109863281,0.7756444215774536,0.2026116400957107,0.1436772793531417,293.2351379394531,297.1499938964844,293.1499938964844,0.3505899608135223,-6550.9423828125,304.14422607421875,0.9990000128746032,0.4737853407859802,0.4169989824295044,293.315673828125,297.1499938964844,293.1499938964844,0.0075665055774152,-2584.122314453125,300.3038635253906,0.4737932980060577,0.050000000745058,0.2336712628602981,291.1438293457031,291.1499938964844,263.3699951171875,261.3255615234375,283.8528137207031,294.2563171386719,291.1488952636719,1.0,0.2670389413833618,0.7207217812538147,0.7207217812538147,1.0,1.0,-1.1474246978759766,0.4609219133853912,0.6865028142929077,0.2431646585464477,0.0,0.0,0.5160623788833618,57.26449966430664,34.0,58.80963897705078,-10833.748046875,197.51954650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1159973144531,306.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.243103951215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789354801177978,0.4789409339427948,-5.468660219776211e-06,0.0,0.0002467196027282,0.0,0.0,27.731672286987305,0.0,0.0,0.0,0.3623887002468109,4.0,0.0,1.0
656520,293.1649169921875,297.1499938964844,293.1499938964844,0.0716995894908905,-1767.8240966796875,304.1518859863281,0.6569063067436218,0.1229442283511161,0.1124691143631935,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4737932980060577,0.050000000745058,0.049260638654232,293.3013916015625,297.1499938964844,293.1499938964844,0.134693443775177,-2261.07421875,304.1675109863281,0.7756444215774536,0.2026116400957107,0.1436772793531417,293.2351379394531,297.1499938964844,293.1499938964844,0.3505899608135223,-6550.9423828125,304.14422607421875,0.9990000128746032,0.4737853407859802,0.4169989824295044,293.315673828125,297.1499938964844,293.1499938964844,0.0075665055774152,-2584.122314453125,300.3038635253906,0.4737932980060577,0.050000000745058,0.2336712628602981,291.1438293457031,291.1499938964844,263.3699951171875,261.3255615234375,283.8528137207031,294.2563171386719,291.1488952636719,1.0,0.2670389413833618,0.7207217812538147,0.7207217812538147,1.0,1.0,-1.1474246978759766,0.4609219133853912,0.6865028142929077,0.2431646585464477,0.0,0.0,0.5160623788833618,57.26449966430664,34.0,58.80963897705078,-10833.748046875,197.51954650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1159973144531,306.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.243103951215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789354801177978,0.4789409339427948,-5.468660219776211e-06,0.0,0.0002467196027282,0.0,0.0,27.731672286987305,0.0,0.0,0.0,0.3623887002468109,4.0,0.0,1.0
656580,293.16473388671875,297.1499938964844,293.1499938964844,0.0708573162555694,-1751.9283447265625,304.1526184082031,0.6664459109306335,0.1225959286093711,0.1118850111961364,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4823099374771118,0.050000000745058,0.0490958206355571,293.30377197265625,297.1499938964844,293.1499938964844,0.130508005619049,-2203.81982421875,304.1686706542969,0.7823418974876404,0.1982856541872024,0.1405704915523529,293.2174377441406,297.1499938964844,293.1499938964844,0.33075612783432,-6242.0966796875,304.1792297363281,0.9990000128746032,0.4751867949962616,0.3978067934513092,293.3160705566406,297.1499938964844,293.1499938964844,0.0074465237557888,-2549.2763671875,300.2604064941406,0.4823099374771118,0.050000000745058,0.2328894436359405,291.1939392089844,291.1499938964844,263.3900146484375,261.3422241210937,283.8622131347656,294.19464111328125,291.1994934082031,1.0,0.2578546702861786,0.7203689813613892,0.7203689813613892,1.0,1.0,-1.118825078010559,0.4480185210704803,0.6708065867424011,0.2369219809770584,0.0,0.0,0.506905734539032,52.69358444213867,37.0,68.83895111083984,-10623.359375,179.7791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16571044921875,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08984375,18000.0,0.0,0.0,0.2466914653778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679282009601593,0.4679336249828338,-5.4275569709716365e-06,0.0,0.0002503604919183,0.0,0.0,26.742816925048828,0.0,0.0,0.0,0.3590205609798431,4.0,0.0,1.0
656640,293.16473388671875,297.1499938964844,293.1499938964844,0.0708573162555694,-1751.9283447265625,304.1526184082031,0.6664459109306335,0.1225959286093711,0.1118850111961364,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4823099374771118,0.050000000745058,0.0490958206355571,293.30377197265625,297.1499938964844,293.1499938964844,0.130508005619049,-2203.81982421875,304.1686706542969,0.7823418974876404,0.1982856541872024,0.1405704915523529,293.2174377441406,297.1499938964844,293.1499938964844,0.33075612783432,-6242.0966796875,304.1792297363281,0.9990000128746032,0.4751867949962616,0.3978067934513092,293.3160705566406,297.1499938964844,293.1499938964844,0.0074465237557888,-2549.2763671875,300.2604064941406,0.4823099374771118,0.050000000745058,0.2328894436359405,291.1939392089844,291.1499938964844,263.3900146484375,261.3422241210937,283.8622131347656,294.19464111328125,291.1994934082031,1.0,0.2578546702861786,0.7203689813613892,0.7203689813613892,1.0,1.0,-1.118825078010559,0.4480185210704803,0.6708065867424011,0.2369219809770584,0.0,0.0,0.506905734539032,52.69358444213867,37.0,68.83895111083984,-10623.359375,179.7791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16571044921875,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08984375,18000.0,0.0,0.0,0.2466914653778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679282009601593,0.4679336249828338,-5.4275569709716365e-06,0.0,0.0002503604919183,0.0,0.0,26.742816925048828,0.0,0.0,0.0,0.3590205609798431,4.0,0.0,1.0
656700,293.16387939453125,297.1499938964844,293.1499938964844,0.0706063657999038,-1747.1168212890625,304.1526184082031,0.6708129644393921,0.1225813180208206,0.1117797046899795,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.4856111407279968,0.050000000745058,0.049031663686037,293.3041381835937,297.1499938964844,293.1499938964844,0.1285316944122314,-2176.708984375,304.1688537597656,0.7847610712051392,0.1962693482637405,0.1390898525714874,293.2048034667969,297.1499938964844,293.1499938964844,0.3224467039108276,-6114.16259765625,304.1889038085937,0.9990000128746032,0.476812481880188,0.3900782465934753,293.3157958984375,297.1499938964844,293.1499938964844,0.0073923980817198,-2533.4638671875,300.2397155761719,0.4856111407279968,0.050000000745058,0.2325851023197174,291.2178649902344,291.1499938964844,263.3999938964844,261.3506164550781,283.8572998046875,294.154541015625,291.2220153808594,1.0,0.254515528678894,0.720192551612854,0.720192551612854,1.0,1.0,-1.1071972846984863,0.44284787774086,0.6643494367599487,0.2341939061880111,0.0,0.0,0.4999570846557617,50.90499877929688,37.0,62.554935455322266,-10516.80859375,172.91586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,306.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.240234375,18000.0,0.0,0.0,0.2477937489748001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581946730613708,0.4582000374794006,-5.3837543418922e-06,0.0,0.0002514791558496,0.0,0.0,25.85456085205078,0.0,0.0,0.0,0.3559778928756714,4.0,0.0,1.0
656760,293.1628723144531,297.1499938964844,293.1499938964844,0.0704823359847068,-1744.7528076171875,304.15234375,0.6743161678314209,0.1226027905941009,0.1117376387119293,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.4881184995174408,0.050000000745058,0.0489837527275085,293.3042297363281,297.1499938964844,293.1499938964844,0.1267451643943786,-2152.2802734375,304.1686706542969,0.7860664129257202,0.1942937970161438,0.1376625448465347,293.1928405761719,297.1499938964844,293.1499938964844,0.3161655962467193,-6018.29150390625,304.19317626953125,0.9990000128746032,0.4784703552722931,0.3842057585716247,293.31524658203125,297.1499938964844,293.1499938964844,0.0073467511683702,-2520.802978515625,300.2166442871094,0.4881184995174408,0.050000000745058,0.23235784471035,291.2313842773437,291.1499938964844,263.4100036621094,261.35906982421875,283.85162353515625,294.12066650390625,291.23309326171875,1.0,0.25180584192276,0.7202059030532837,0.7202059030532837,1.0,1.0,-1.0980530977249146,0.4388251006603241,0.6592280268669128,0.2320470958948135,0.0,0.0,0.4931153357028961,49.56337356567383,40.0,44.500736236572266,-10419.498046875,167.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,306.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18159.15625,18000.0,0.0,0.0,0.2484148293733596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472240209579468,0.4472293257713318,-5.3299713727028575e-06,0.0,0.0002521094866096,0.0,0.0,24.856115341186523,0.0,0.0,0.0,0.3525396287441253,4.0,0.0,1.0
656820,293.1607971191406,297.1499938964844,293.1499938964844,0.070435382425785,-1743.8873291015625,304.1516418457031,0.6793293356895447,0.1226959004998207,0.1117480620741844,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.4915362894535064,0.050000000745058,0.048920314759016,293.3041381835937,297.1499938964844,293.1499938964844,0.12348223477602,-2107.7158203125,304.1678771972656,0.786200225353241,0.1904090642929077,0.1348924487829208,293.1727294921875,297.1499938964844,293.1499938964844,0.3076810836791992,-5890.79833984375,304.19268798828125,0.9990000128746032,0.4814761877059936,0.3762875199317932,293.313720703125,297.1499938964844,293.1499938964844,0.0072721852920949,-2501.330078125,300.166259765625,0.4915362894535064,0.050000000745058,0.2320569008588791,291.239013671875,291.1499938964844,263.42999267578125,261.3760681152344,283.84539794921875,294.0732116699219,291.2392272949219,1.0,0.2480651140213012,0.7202325463294983,0.7202325463294983,1.0,1.0,-1.084796667098999,0.4330421984195709,0.6517544984817505,0.2288466244935989,0.0,0.0,0.4805920124053955,47.7701301574707,43.0,16.113651275634766,-10274.3193359375,160.60939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630126953125,306.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18150.55859375,18000.0,0.0,0.0,0.2482965737581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270446598529815,0.4270498752593994,-5.224832420935854e-06,0.0,0.0002519894624128,0.0,0.0,23.05390167236328,0.0,0.0,0.0,0.3461246490478515,4.0,0.0,1.0
656880,293.1607971191406,297.1499938964844,293.1499938964844,0.070435382425785,-1743.8873291015625,304.1516418457031,0.6793293356895447,0.1226959004998207,0.1117480620741844,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.4915362894535064,0.050000000745058,0.048920314759016,293.3041381835937,297.1499938964844,293.1499938964844,0.12348223477602,-2107.7158203125,304.1678771972656,0.786200225353241,0.1904090642929077,0.1348924487829208,293.1727294921875,297.1499938964844,293.1499938964844,0.3076810836791992,-5890.79833984375,304.19268798828125,0.9990000128746032,0.4814761877059936,0.3762875199317932,293.313720703125,297.1499938964844,293.1499938964844,0.0072721852920949,-2501.330078125,300.166259765625,0.4915362894535064,0.050000000745058,0.2320569008588791,291.239013671875,291.1499938964844,263.42999267578125,261.3760681152344,283.84539794921875,294.0732116699219,291.2392272949219,1.0,0.2480651140213012,0.7202325463294983,0.7202325463294983,1.0,1.0,-1.084796667098999,0.4330421984195709,0.6517544984817505,0.2288466244935989,0.0,0.0,0.4805920124053955,47.7701301574707,43.0,16.113651275634766,-10274.3193359375,160.60939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630126953125,306.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18150.55859375,18000.0,0.0,0.0,0.2482965737581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270446598529815,0.4270498752593994,-5.224832420935854e-06,0.0,0.0002519894624128,0.0,0.0,23.05390167236328,0.0,0.0,0.0,0.3461246490478515,4.0,0.0,1.0
656940,293.1589050292969,297.1499938964844,293.1499938964844,0.0705093294382095,-1745.319091796875,304.1509704589844,0.6818336844444275,0.1228059530258178,0.1118188723921775,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4931328892707824,0.050000000745058,0.0488916039466857,293.3038635253906,297.1499938964844,293.1499938964844,0.1204139217734336,-2065.700927734375,304.1670227050781,0.7833570241928101,0.1865553855895996,0.1321806609630584,293.1589660644531,297.1499938964844,293.1499938964844,0.3035780787467956,-5831.76708984375,304.1851501464844,0.9990000128746032,0.4837030172348022,0.372647225856781,293.31201171875,297.1499938964844,293.1499938964844,0.0072100055404007,-2485.917724609375,300.1138000488281,0.4931328892707824,0.050000000745058,0.2319207340478897,291.2364807128906,291.1499938964844,263.45001220703125,261.39324951171875,283.8454895019531,294.0480041503906,291.2355651855469,1.0,0.2461821585893631,0.7202591896057129,0.7202591896057129,1.0,1.0,-1.0770573616027832,0.4297146201133728,0.6473428010940552,0.2268662899732589,0.0,0.0,0.4691309630870819,46.93230819702149,46.0,-2.119845628738404,-10173.1767578125,156.90597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.537109375,18000.0,0.0,0.0,0.2466274946928024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090151488780975,0.4090202748775482,-5.133398644829867e-06,0.0,0.0002502955612726,0.0,0.0,21.517621994018555,0.0,0.0,0.0,0.3404510915279388,4.0,0.0,1.0
657000,293.1589050292969,297.1499938964844,293.1499938964844,0.0705093294382095,-1745.319091796875,304.1509704589844,0.6818336844444275,0.1228059530258178,0.1118188723921775,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4931328892707824,0.050000000745058,0.0488916039466857,293.3038635253906,297.1499938964844,293.1499938964844,0.1204139217734336,-2065.700927734375,304.1670227050781,0.7833570241928101,0.1865553855895996,0.1321806609630584,293.1589660644531,297.1499938964844,293.1499938964844,0.3035780787467956,-5831.76708984375,304.1851501464844,0.9990000128746032,0.4837030172348022,0.372647225856781,293.31201171875,297.1499938964844,293.1499938964844,0.0072100055404007,-2485.917724609375,300.1138000488281,0.4931328892707824,0.050000000745058,0.2319207340478897,291.2364807128906,291.1499938964844,263.45001220703125,261.39324951171875,283.8454895019531,294.0480041503906,291.2355651855469,1.0,0.2461821585893631,0.7202591896057129,0.7202591896057129,1.0,1.0,-1.0770573616027832,0.4297146201133728,0.6473428010940552,0.2268662899732589,0.0,0.0,0.4691309630870819,46.93230819702149,46.0,-2.119845628738404,-10173.1767578125,156.90597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.537109375,18000.0,0.0,0.0,0.2466274946928024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090151488780975,0.4090202748775482,-5.133398644829867e-06,0.0,0.0002502955612726,0.0,0.0,21.517621994018555,0.0,0.0,0.0,0.3404510915279388,4.0,0.0,1.0
657060,293.1573486328125,297.1499938964844,293.1499938964844,0.0706532374024391,-1748.103271484375,304.1504211425781,0.6821267604827881,0.1228966414928436,0.1119056269526481,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4932041466236114,0.050000000745058,0.0488903634250164,293.3039245605469,297.1499938964844,293.1499938964844,0.1174499988555908,-2024.976806640625,304.1662902832031,0.7779573798179626,0.1826492249965667,0.1294706165790558,293.1517028808594,297.1499938964844,293.1499938964844,0.3031201958656311,-5829.2783203125,304.1741638183594,0.9990000128746032,0.4849556684494018,0.3724859952926636,293.3104858398437,297.1499938964844,293.1499938964844,0.0071563669480383,-2473.42138671875,300.0586853027344,0.4932041466236114,0.050000000745058,0.2319148480892181,291.2256774902344,291.1499938964844,263.4700012207031,261.4105834960937,283.8509216308594,294.0400390625,291.22412109375,1.0,0.245795801281929,0.7202067971229553,0.7202067971229553,1.0,1.0,-1.0737051963806152,0.4283091723918915,0.6453959941864014,0.2258674502372741,0.0,0.0,0.4597047567367553,46.84998321533203,49.0,-13.970364570617676,-10109.2724609375,155.8281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,307.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.763671875,18000.0,0.0,0.0,0.2437570989131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941655158996582,0.3941705822944641,-5.059026989329141e-06,0.0,0.0002473824715707,0.0,0.0,20.29990577697754,0.0,0.0,0.0,0.3358114659786224,4.0,0.0,1.0
657120,293.1573486328125,297.1499938964844,293.1499938964844,0.0706532374024391,-1748.103271484375,304.1504211425781,0.6821267604827881,0.1228966414928436,0.1119056269526481,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4932041466236114,0.050000000745058,0.0488903634250164,293.3039245605469,297.1499938964844,293.1499938964844,0.1174499988555908,-2024.976806640625,304.1662902832031,0.7779573798179626,0.1826492249965667,0.1294706165790558,293.1517028808594,297.1499938964844,293.1499938964844,0.3031201958656311,-5829.2783203125,304.1741638183594,0.9990000128746032,0.4849556684494018,0.3724859952926636,293.3104858398437,297.1499938964844,293.1499938964844,0.0071563669480383,-2473.42138671875,300.0586853027344,0.4932041466236114,0.050000000745058,0.2319148480892181,291.2256774902344,291.1499938964844,263.4700012207031,261.4105834960937,283.8509216308594,294.0400390625,291.22412109375,1.0,0.245795801281929,0.7202067971229553,0.7202067971229553,1.0,1.0,-1.0737051963806152,0.4283091723918915,0.6453959941864014,0.2258674502372741,0.0,0.0,0.4597047567367553,46.84998321533203,49.0,-13.970364570617676,-10109.2724609375,155.8281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,307.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.763671875,18000.0,0.0,0.0,0.2437570989131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941655158996582,0.3941705822944641,-5.059026989329141e-06,0.0,0.0002473824715707,0.0,0.0,20.29990577697754,0.0,0.0,0.0,0.3358114659786224,4.0,0.0,1.0
657180,293.1561889648437,297.1499938964844,293.1499938964844,0.0708147510886192,-1751.24169921875,304.1500244140625,0.6805700063705444,0.1229444742202758,0.1119796112179756,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.4920398294925689,0.050000000745058,0.048911266028881,293.30438232421875,297.1499938964844,293.1499938964844,0.1144890114665031,-1984.08349609375,304.1658020019531,0.7704632878303528,0.1786581128835678,0.1267134845256805,293.1505432128906,297.1499938964844,293.1499938964844,0.3056110441684723,-5872.01904296875,304.1619567871094,0.9990000128746032,0.4851632118225097,0.3751351833343506,293.3094482421875,297.1499938964844,293.1499938964844,0.0071077304892241,-2462.5625,300.0014953613281,0.4920398294925689,0.050000000745058,0.2320139855146408,291.2108154296875,291.1499938964844,263.489990234375,261.4281005859375,283.8603820800781,294.0451965332031,291.2089538574219,1.0,0.246609479188919,0.720154345035553,0.720154345035553,1.0,1.0,-1.0738073587417605,0.4284164309501648,0.6453908681869507,0.2256755828857422,0.0,0.0,0.4525619447231293,47.37568283081055,52.0,-20.369159698486328,-10076.255859375,156.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,307.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.796875,18000.0,0.0,0.0,0.2400974482297897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829005658626556,0.3829055726528168,-5.002964826417156e-06,0.0,0.000243668386247,0.0,0.0,19.403409957885746,0.0,0.0,0.0,0.3323018550872803,4.0,0.0,1.0
657240,293.1561889648437,297.1499938964844,293.1499938964844,0.0708147510886192,-1751.24169921875,304.1500244140625,0.6805700063705444,0.1229444742202758,0.1119796112179756,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.4920398294925689,0.050000000745058,0.048911266028881,293.30438232421875,297.1499938964844,293.1499938964844,0.1144890114665031,-1984.08349609375,304.1658020019531,0.7704632878303528,0.1786581128835678,0.1267134845256805,293.1505432128906,297.1499938964844,293.1499938964844,0.3056110441684723,-5872.01904296875,304.1619567871094,0.9990000128746032,0.4851632118225097,0.3751351833343506,293.3094482421875,297.1499938964844,293.1499938964844,0.0071077304892241,-2462.5625,300.0014953613281,0.4920398294925689,0.050000000745058,0.2320139855146408,291.2108154296875,291.1499938964844,263.489990234375,261.4281005859375,283.8603820800781,294.0451965332031,291.2089538574219,1.0,0.246609479188919,0.720154345035553,0.720154345035553,1.0,1.0,-1.0738073587417605,0.4284164309501648,0.6453908681869507,0.2256755828857422,0.0,0.0,0.4525619447231293,47.37568283081055,52.0,-20.369159698486328,-10076.255859375,156.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,307.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.796875,18000.0,0.0,0.0,0.2400974482297897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829005658626556,0.3829055726528168,-5.002964826417156e-06,0.0,0.000243668386247,0.0,0.0,19.403409957885746,0.0,0.0,0.0,0.3323018550872803,4.0,0.0,1.0
657300,293.1557922363281,297.1499938964844,293.1499938964844,0.0708925351500511,-1752.7640380859375,304.1498718261719,0.6792142391204834,0.1229473873972892,0.1120055988430976,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.4910807013511657,0.050000000745058,0.0489287227392196,293.3046569824219,297.1499938964844,293.1499938964844,0.113011784851551,-1963.598388671875,304.1656188964844,0.766124963760376,0.1766463369131088,0.1253259181976318,293.152099609375,297.1499938964844,293.1499938964844,0.3077864050865173,-5907.4833984375,304.15582275390625,0.9990000128746032,0.4848527014255523,0.3773347735404968,293.3091125488281,297.1499938964844,293.1499938964844,0.0070845759473741,-2457.507568359375,299.9721374511719,0.4910807013511657,0.050000000745058,0.232096791267395,291.2024841308594,291.1499938964844,263.5,261.4369506835937,283.8662109375,294.051513671875,291.2005310058594,1.0,0.2473912537097931,0.7201281785964966,0.7201281785964966,1.0,1.0,-1.0749330520629885,0.4289385080337524,0.6459945440292358,0.2258368581533432,0.0,0.0,0.4498966336250305,47.83082962036133,52.0,-22.26788330078125,-10069.4306640625,157.9613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,307.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.390625,18000.0,0.0,0.0,0.238101989030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37860968708992,0.3786146640777588,-4.981358415534487e-06,0.0,0.0002416432398604,0.0,0.0,19.066879272460938,0.0,0.0,0.0,0.3309669494628906,4.0,0.0,1.0
657360,293.1554870605469,297.1499938964844,293.1499938964844,0.0709642022848129,-1754.1768798828125,304.1497497558594,0.677537202835083,0.1229346990585327,0.1120218709111213,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.4899139404296875,0.050000000745058,0.0489502437412738,293.3049621582031,297.1499938964844,293.1499938964844,0.1115373447537422,-1943.0928955078125,304.1654663085937,0.7614942193031311,0.1746285855770111,0.1239359229803085,293.15496826171875,297.1499938964844,293.1499938964844,0.3104931116104126,-5950.89892578125,304.1498413085937,0.9990000128746032,0.4842635691165924,0.3800290524959564,293.3089599609375,297.1499938964844,293.1499938964844,0.007061923854053,-2452.60302734375,299.9422912597656,0.4899139404296875,0.050000000745058,0.232198879122734,291.1938781738281,291.1499938964844,263.510009765625,261.4458312988281,283.8728942871094,294.05987548828125,291.19189453125,1.0,0.2483858913183212,0.7200438976287842,0.7200438976287842,1.0,1.0,-1.076665997505188,0.4297148883342743,0.6469510793685913,0.2261354029178619,0.0,0.0,0.4478352665901184,48.39729690551758,55.0,-23.420759201049805,-10068.166015625,159.48158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309875488281,307.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.263671875,18000.0,0.0,0.0,0.2360658198595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751969337463379,0.3752019107341766,-4.963796527590603e-06,0.0,0.0002395768096903,0.0,0.0,18.800222396850582,0.0,0.0,0.0,0.3299039602279663,4.0,0.0,1.0
657420,293.1551818847656,297.1499938964844,293.1499938964844,0.0710794702172279,-1756.489013671875,304.149658203125,0.6733852624893188,0.1228591352701187,0.1120206490159034,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4870567917823791,0.050000000745058,0.0490040965378284,293.3055419921875,297.1499938964844,293.1499938964844,0.1085952967405319,-1901.9901123046875,304.16522216796875,0.7516112327575684,0.1705830693244934,0.1211547926068306,293.164306640625,297.1499938964844,293.1499938964844,0.3172856867313385,-6058.06103515625,304.1386108398437,0.9990000128746032,0.4822496771812439,0.386690080165863,293.30908203125,297.1499938964844,293.1499938964844,0.0070173442363739,-2442.965087890625,299.88134765625,0.4870567917823791,0.050000000745058,0.2324543297290802,291.17657470703125,291.1499938964844,263.5299987792969,261.4637451171875,283.88800048828125,294.0820617675781,291.17462158203125,1.0,0.2509251534938812,0.7198754549026489,0.7198754549026489,1.0,1.0,-1.0816919803619385,0.4319463968276977,0.6497456431388855,0.2271076887845993,0.0,0.0,0.4454559981822967,49.825904846191406,58.0,-24.035558700561523,-10080.080078125,163.52122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689270019531,307.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.888671875,18000.0,0.0,0.0,0.2320625483989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708792924880981,0.3708842396736145,-4.940047347190557e-06,0.0,0.0002355139877181,0.0,0.0,18.460636138916016,0.0,0.0,0.0,0.3285417556762695,4.0,0.0,1.0
657480,293.1551818847656,297.1499938964844,293.1499938964844,0.0710794702172279,-1756.489013671875,304.149658203125,0.6733852624893188,0.1228591352701187,0.1120206490159034,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4870567917823791,0.050000000745058,0.0490040965378284,293.3055419921875,297.1499938964844,293.1499938964844,0.1085952967405319,-1901.9901123046875,304.16522216796875,0.7516112327575684,0.1705830693244934,0.1211547926068306,293.164306640625,297.1499938964844,293.1499938964844,0.3172856867313385,-6058.06103515625,304.1386108398437,0.9990000128746032,0.4822496771812439,0.386690080165863,293.30908203125,297.1499938964844,293.1499938964844,0.0070173442363739,-2442.965087890625,299.88134765625,0.4870567917823791,0.050000000745058,0.2324543297290802,291.17657470703125,291.1499938964844,263.5299987792969,261.4637451171875,283.88800048828125,294.0820617675781,291.17462158203125,1.0,0.2509251534938812,0.7198754549026489,0.7198754549026489,1.0,1.0,-1.0816919803619385,0.4319463968276977,0.6497456431388855,0.2271076887845993,0.0,0.0,0.4454559981822967,49.825904846191406,58.0,-24.035558700561523,-10080.080078125,163.52122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689270019531,307.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.888671875,18000.0,0.0,0.0,0.2320625483989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708792924880981,0.3708842396736145,-4.940047347190557e-06,0.0,0.0002355139877181,0.0,0.0,18.460636138916016,0.0,0.0,0.0,0.3285417556762695,4.0,0.0,1.0
657540,293.1552429199219,297.1499938964844,293.1499938964844,0.0711482539772987,-1757.9459228515625,304.149658203125,0.6684306263923645,0.1227146834135055,0.1119697168469429,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4836280047893524,0.050000000745058,0.0490703321993351,293.3061218261719,297.1499938964844,293.1499938964844,0.1056613847613334,-1860.74169921875,304.1650390625,0.7412495613098145,0.1665297895669937,0.118377111852169,293.1778259277344,297.1499938964844,293.1499938964844,0.3256014287471771,-6187.18359375,304.12860107421875,0.9990000128746032,0.4791553914546966,0.3947290778160095,293.3097839355469,297.1499938964844,293.1499938964844,0.0069729732349514,-2433.28759765625,299.8187866210937,0.4836280047893524,0.050000000745058,0.2327685356140136,291.1598815917969,291.1499938964844,263.54998779296875,261.4818725585937,283.90533447265625,294.1109313964844,291.1581115722656,1.0,0.2540638446807861,0.7197070121765137,0.7197070121765137,1.0,1.0,-1.0884020328521729,0.4349155724048614,0.6534864902496338,0.2284815609455108,0.0,0.0,0.4452677369117737,51.5917854309082,61.0,-23.13191604614257,-10107.7236328125,168.7051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,307.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.2284312397241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696549534797668,0.3696598708629608,-4.929979240841931e-06,0.0,0.0002318286715308,0.0,0.0,18.3537826538086,0.0,0.0,0.0,0.3281069695949554,4.0,0.0,1.0
657600,293.1552429199219,297.1499938964844,293.1499938964844,0.0711482539772987,-1757.9459228515625,304.149658203125,0.6684306263923645,0.1227146834135055,0.1119697168469429,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4836280047893524,0.050000000745058,0.0490703321993351,293.3061218261719,297.1499938964844,293.1499938964844,0.1056613847613334,-1860.74169921875,304.1650390625,0.7412495613098145,0.1665297895669937,0.118377111852169,293.1778259277344,297.1499938964844,293.1499938964844,0.3256014287471771,-6187.18359375,304.12860107421875,0.9990000128746032,0.4791553914546966,0.3947290778160095,293.3097839355469,297.1499938964844,293.1499938964844,0.0069729732349514,-2433.28759765625,299.8187866210937,0.4836280047893524,0.050000000745058,0.2327685356140136,291.1598815917969,291.1499938964844,263.54998779296875,261.4818725585937,283.90533447265625,294.1109313964844,291.1581115722656,1.0,0.2540638446807861,0.7197070121765137,0.7197070121765137,1.0,1.0,-1.0884020328521729,0.4349155724048614,0.6534864902496338,0.2284815609455108,0.0,0.0,0.4452677369117737,51.5917854309082,61.0,-23.13191604614257,-10107.7236328125,168.7051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,307.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.2284312397241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696549534797668,0.3696598708629608,-4.929979240841931e-06,0.0,0.0002318286715308,0.0,0.0,18.3537826538086,0.0,0.0,0.0,0.3281069695949554,4.0,0.0,1.0
657660,293.1556396484375,297.1499938964844,293.1499938964844,0.0711610317230224,-1758.3629150390625,304.1497497558594,0.6629418730735779,0.1225023567676544,0.1118672415614128,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4797052145004272,0.050000000745058,0.0491470173001289,293.30712890625,297.1499938964844,293.1499938964844,0.102676086127758,-1818.4710693359373,304.1650085449219,0.7305490374565125,0.1623698770999908,0.1155558601021766,293.1942749023437,297.1499938964844,293.1499938964844,0.3351150155067444,-6332.98095703125,304.1199035644531,0.9990000128746032,0.47512087225914,0.4038365483283996,293.3110046386719,297.1499938964844,293.1499938964844,0.0069280341267585,-2423.255859375,299.7549743652344,0.4797052145004272,0.050000000745058,0.2331322878599167,291.1449279785156,291.1499938964844,263.57000732421875,261.50018310546875,283.926513671875,294.147705078125,291.1434020996094,1.0,0.2576645314693451,0.719453752040863,0.719453752040863,1.0,1.0,-1.0963525772094729,0.4384160041809082,0.6579365730285645,0.2301345318555832,0.0,0.0,0.4469727873802185,53.64005279541016,64.0,-20.63462448120117,-10146.5361328125,174.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9171142578125,307.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.2254450619220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711602091789245,0.3711651265621185,-4.931985131406691e-06,0.0,0.0002287980751134,0.0,0.0,18.45030403137207,0.0,0.0,0.0,0.3284865021705627,4.0,0.0,1.0
657720,293.1556396484375,297.1499938964844,293.1499938964844,0.0711610317230224,-1758.3629150390625,304.1497497558594,0.6629418730735779,0.1225023567676544,0.1118672415614128,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4797052145004272,0.050000000745058,0.0491470173001289,293.30712890625,297.1499938964844,293.1499938964844,0.102676086127758,-1818.4710693359373,304.1650085449219,0.7305490374565125,0.1623698770999908,0.1155558601021766,293.1942749023437,297.1499938964844,293.1499938964844,0.3351150155067444,-6332.98095703125,304.1199035644531,0.9990000128746032,0.47512087225914,0.4038365483283996,293.3110046386719,297.1499938964844,293.1499938964844,0.0069280341267585,-2423.255859375,299.7549743652344,0.4797052145004272,0.050000000745058,0.2331322878599167,291.1449279785156,291.1499938964844,263.57000732421875,261.50018310546875,283.926513671875,294.147705078125,291.1434020996094,1.0,0.2576645314693451,0.719453752040863,0.719453752040863,1.0,1.0,-1.0963525772094729,0.4384160041809082,0.6579365730285645,0.2301345318555832,0.0,0.0,0.4469727873802185,53.64005279541016,64.0,-20.63462448120117,-10146.5361328125,174.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9171142578125,307.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.2254450619220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711602091789245,0.3711651265621185,-4.931985131406691e-06,0.0,0.0002287980751134,0.0,0.0,18.45030403137207,0.0,0.0,0.0,0.3284865021705627,4.0,0.0,1.0
657780,293.1562805175781,297.1499938964844,293.1499938964844,0.0711137056350708,-1757.658935546875,304.14990234375,0.6571487784385681,0.1222263574600219,0.1117147654294967,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4752915203571319,0.050000000745058,0.0492324903607368,293.3085021972656,297.1499938964844,293.1499938964844,0.0996024906635284,-1774.6209716796875,304.1651306152344,0.7193703055381775,0.1581129729747772,0.1126612424850463,293.2127990722656,297.1499938964844,293.1499938964844,0.3455499708652496,-6491.01708984375,304.1125793457031,0.9990000128746032,0.4702435731887817,0.4137521088123321,293.3126525878906,297.1499938964844,293.1499938964844,0.0068820724263787,-2412.671875,299.6903076171875,0.4752915203571319,0.050000000745058,0.2335377484560012,291.1324462890625,291.1499938964844,263.5899963378906,261.5187072753906,283.9512939453125,294.192138671875,291.1312561035156,1.0,0.2616130113601684,0.7192004919052124,0.7192004919052124,1.0,1.0,-1.1051857471466064,0.4423085451126098,0.6628771424293518,0.2319924384355545,0.0,0.0,0.4501722753047943,55.9239616394043,52.0,-17.37306785583496,-10192.13671875,181.7619781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.839599609375,307.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.392578125,18000.0,0.0,0.0,0.2232909500598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748868107795715,0.3748917579650879,-4.94418873131508e-06,0.0,0.0002266119263367,0.0,0.0,18.71488571166992,0.0,0.0,0.0,0.3295396864414215,4.0,0.0,1.0
657840,293.1562805175781,297.1499938964844,293.1499938964844,0.0711137056350708,-1757.658935546875,304.14990234375,0.6571487784385681,0.1222263574600219,0.1117147654294967,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4752915203571319,0.050000000745058,0.0492324903607368,293.3085021972656,297.1499938964844,293.1499938964844,0.0996024906635284,-1774.6209716796875,304.1651306152344,0.7193703055381775,0.1581129729747772,0.1126612424850463,293.2127990722656,297.1499938964844,293.1499938964844,0.3455499708652496,-6491.01708984375,304.1125793457031,0.9990000128746032,0.4702435731887817,0.4137521088123321,293.3126525878906,297.1499938964844,293.1499938964844,0.0068820724263787,-2412.671875,299.6903076171875,0.4752915203571319,0.050000000745058,0.2335377484560012,291.1324462890625,291.1499938964844,263.5899963378906,261.5187072753906,283.9512939453125,294.192138671875,291.1312561035156,1.0,0.2616130113601684,0.7192004919052124,0.7192004919052124,1.0,1.0,-1.1051857471466064,0.4423085451126098,0.6628771424293518,0.2319924384355545,0.0,0.0,0.4501722753047943,55.9239616394043,52.0,-17.37306785583496,-10192.13671875,181.7619781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.839599609375,307.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.392578125,18000.0,0.0,0.0,0.2232909500598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748868107795715,0.3748917579650879,-4.94418873131508e-06,0.0,0.0002266119263367,0.0,0.0,18.71488571166992,0.0,0.0,0.0,0.3295396864414215,4.0,0.0,1.0
