time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657900,293.1566162109375,297.1499938964844,293.1499938964844,0.0710281059145927,-1756.141845703125,304.15008544921875,0.6565300822257996,0.1220843940973281,0.1115896925330162,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4749779999256134,0.050000000745058,0.0492384731769561,293.30914306640625,297.1499938964844,293.1499938964844,0.0980031266808509,-1751.6441650390625,304.165283203125,0.7159374356269836,0.1559795290231704,0.1111741885542869,293.2211303710937,297.1499938964844,293.1499938964844,0.3467154800891876,-6505.978515625,304.1174011230469,0.9990000128746032,0.4678100943565368,0.4144376218318939,293.31353759765625,297.1499938964844,293.1499938964844,0.00685211783275,-2405.054443359375,299.658447265625,0.4749779999256134,0.050000000745058,0.2335661202669143,291.1286926269531,291.1499938964844,263.6000061035156,261.5280456542969,283.96826171875,294.2133483886719,291.12896728515625,1.0,0.2613135576248169,0.7190738916397095,0.7190738916397095,1.0,1.0,-1.104120850563049,0.441841721534729,0.6622791290283203,0.2316455245018005,0.0,0.0,0.452002078294754,56.059112548828125,52.0,-7.976434707641602,-10191.2841796875,181.6923675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,307.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.609375,18000.0,0.0,0.0,0.2225436866283416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773911893367767,0.3773961365222931,-4.953564257448306e-06,0.0,0.0002258535532746,0.0,0.0,18.89780616760254,0.0,0.0,0.0,0.3302633762359619,4.0,0.0,1.0
657960,293.1568298339844,297.1499938964844,293.1499938964844,0.0708560720086097,-1752.91552734375,304.150390625,0.6576073169708252,0.1219582632184028,0.1114481389522552,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4761241674423218,0.050000000745058,0.0492165386676788,293.3096618652344,297.1499938964844,293.1499938964844,0.0963024348020553,-1727.0052490234375,304.16558837890625,0.7141869068145752,0.1538572907447815,0.1096726283431053,293.2256164550781,297.1499938964844,293.1499938964844,0.3444338142871856,-6467.6982421875,304.1275329589844,0.9990000128746032,0.4660232365131378,0.4119186103343963,293.3143310546875,297.1499938964844,293.1499938964844,0.0068141347728669,-2394.17529296875,299.6302185058594,0.4761241674423218,0.050000000745058,0.2334620654582977,291.1353454589844,291.1499938964844,263.6099853515625,261.5374450683594,283.98297119140625,294.2237548828125,291.13787841796875,1.0,0.2598029971122741,0.718929648399353,0.718929648399353,1.0,1.0,-1.0989763736724854,0.439604252576828,0.6593720316886902,0.2302656918764114,0.0,0.0,0.4523684680461883,55.42837905883789,40.0,10.458576202392578,-10163.9853515625,178.95919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201232910156,307.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.384765625,18000.0,0.0,0.0,0.2219610065221786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791206479072571,0.3791255950927734,-4.962976163369604e-06,0.0,0.0002252622070955,0.0,0.0,19.034772872924805,0.0,0.0,0.0,0.3307799696922302,4.0,0.0,1.0
658020,293.1568298339844,297.1499938964844,293.1499938964844,0.0704349353909492,-1744.93896484375,304.15093994140625,0.6638928651809692,0.1217853724956512,0.1111669689416885,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.481519490480423,0.050000000745058,0.0491115897893905,293.31036376953125,297.1499938964844,293.1499938964844,0.0928071662783622,-1676.1092529296875,304.1662292480469,0.7147390246391296,0.1496693640947342,0.1066566109657287,293.22222900390625,297.1499938964844,293.1499938964844,0.3323029279708862,-6275.53662109375,304.1554260253906,0.9990000128746032,0.4647619724273681,0.3996481001377105,293.31549072265625,297.1499938964844,293.1499938964844,0.0067245354875922,-2367.3466796875,299.57940673828125,0.481519490480423,0.050000000745058,0.2329642325639724,291.1620788574219,291.1499938964844,263.6300048828125,261.5564270019531,283.99932861328125,294.2082214355469,291.16510009765625,1.0,0.2536255121231079,0.7186411619186401,0.7186411619186401,1.0,1.0,-1.07957124710083,0.4311861991882324,0.6483850479125977,0.2252470552921295,0.0,0.0,0.4490072131156921,52.49258804321289,28.0,31.20895767211914,-10015.9462890625,167.8163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,307.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.884765625,18000.0,0.0,0.0,0.2209847867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766878545284271,0.3766928017139435,-4.96305619890336e-06,0.0,0.000224271469051,0.0,0.0,18.887739181518555,0.0,0.0,0.0,0.3301940560340881,4.0,0.0,1.0
658080,293.1568298339844,297.1499938964844,293.1499938964844,0.0704349353909492,-1744.93896484375,304.15093994140625,0.6638928651809692,0.1217853724956512,0.1111669689416885,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.481519490480423,0.050000000745058,0.0491115897893905,293.31036376953125,297.1499938964844,293.1499938964844,0.0928071662783622,-1676.1092529296875,304.1662292480469,0.7147390246391296,0.1496693640947342,0.1066566109657287,293.22222900390625,297.1499938964844,293.1499938964844,0.3323029279708862,-6275.53662109375,304.1554260253906,0.9990000128746032,0.4647619724273681,0.3996481001377105,293.31549072265625,297.1499938964844,293.1499938964844,0.0067245354875922,-2367.3466796875,299.57940673828125,0.481519490480423,0.050000000745058,0.2329642325639724,291.1620788574219,291.1499938964844,263.6300048828125,261.5564270019531,283.99932861328125,294.2082214355469,291.16510009765625,1.0,0.2536255121231079,0.7186411619186401,0.7186411619186401,1.0,1.0,-1.07957124710083,0.4311861991882324,0.6483850479125977,0.2252470552921295,0.0,0.0,0.4490072131156921,52.49258804321289,28.0,31.20895767211914,-10015.9462890625,167.8163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,307.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.884765625,18000.0,0.0,0.0,0.2209847867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766878545284271,0.3766928017139435,-4.96305619890336e-06,0.0,0.000224271469051,0.0,0.0,18.887739181518555,0.0,0.0,0.0,0.3301940560340881,4.0,0.0,1.0
658140,293.15606689453125,297.1499938964844,293.1499938964844,0.0700518786907196,-1737.653076171875,304.1512756347656,0.6757879853248596,0.1217620745301246,0.1109491437673568,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4902951717376709,0.050000000745058,0.0489433296024799,293.31036376953125,297.1499938964844,293.1499938964844,0.0893433839082717,-1625.6004638671875,304.16656494140625,0.7203225493431091,0.1456096172332763,0.1036720871925354,293.20245361328125,297.1499938964844,293.1499938964844,0.3118032813072204,-5955.17236328125,304.1878356933594,0.9990000128746032,0.4669057726860046,0.3791481256484985,293.315673828125,297.1499938964844,293.1499938964844,0.0066277296282351,-2337.913330078125,299.53192138671875,0.4902951717376709,0.050000000745058,0.2321660816669464,291.19097900390625,291.1499938964844,263.6499938964844,261.5756530761719,283.9991149902344,294.150390625,291.1944885253906,1.0,0.2438991069793701,0.7183526158332825,0.7183526158332825,1.0,1.0,-1.0499647855758667,0.4184228181838989,0.6315419673919678,0.2176626622676849,0.0,0.0,0.4416537582874298,47.81656646728516,31.0,40.14970397949219,-9785.708984375,151.10427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,307.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.416015625,18000.0,0.0,0.0,0.2197650074958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684977293014526,0.368502676486969,-4.937452104059048e-06,0.0,0.0002230335376225,0.0,0.0,18.309852600097656,0.0,0.0,0.0,0.3278992474079132,4.0,0.0,1.0
658200,293.15606689453125,297.1499938964844,293.1499938964844,0.0700518786907196,-1737.653076171875,304.1512756347656,0.6757879853248596,0.1217620745301246,0.1109491437673568,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4902951717376709,0.050000000745058,0.0489433296024799,293.31036376953125,297.1499938964844,293.1499938964844,0.0893433839082717,-1625.6004638671875,304.16656494140625,0.7203225493431091,0.1456096172332763,0.1036720871925354,293.20245361328125,297.1499938964844,293.1499938964844,0.3118032813072204,-5955.17236328125,304.1878356933594,0.9990000128746032,0.4669057726860046,0.3791481256484985,293.315673828125,297.1499938964844,293.1499938964844,0.0066277296282351,-2337.913330078125,299.53192138671875,0.4902951717376709,0.050000000745058,0.2321660816669464,291.19097900390625,291.1499938964844,263.6499938964844,261.5756530761719,283.9991149902344,294.150390625,291.1944885253906,1.0,0.2438991069793701,0.7183526158332825,0.7183526158332825,1.0,1.0,-1.0499647855758667,0.4184228181838989,0.6315419673919678,0.2176626622676849,0.0,0.0,0.4416537582874298,47.81656646728516,31.0,40.14970397949219,-9785.708984375,151.10427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,307.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.416015625,18000.0,0.0,0.0,0.2197650074958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684977293014526,0.368502676486969,-4.937452104059048e-06,0.0,0.0002230335376225,0.0,0.0,18.309852600097656,0.0,0.0,0.0,0.3278992474079132,4.0,0.0,1.0
658260,293.15484619140625,297.1499938964844,293.1499938964844,0.0698867589235305,-1734.470947265625,304.1510925292969,0.6852866411209106,0.1218586266040802,0.1109048053622245,294.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4968394637107849,0.050000000745058,0.0488277412950992,293.3097229003906,297.1499938964844,293.1499938964844,0.0861077085137367,-1578.6148681640625,304.1664123535156,0.7229888439178467,0.1416750401258468,0.1008197218179702,293.1745300292969,297.1499938964844,293.1499938964844,0.2966031432151794,-5720.4072265625,304.199951171875,0.9990000128746032,0.4712428748607635,0.364393413066864,293.3148193359375,297.1499938964844,293.1499938964844,0.0065461075864732,-2313.569091796875,299.48419189453125,0.4968394637107849,0.050000000745058,0.2316177785396576,291.2109069824219,291.1499938964844,263.6700134277344,261.5950927734375,283.98358154296875,294.0827941894531,291.2109069824219,1.0,0.2373505532741546,0.7184123992919922,0.7184123992919922,1.0,1.0,-1.0279749631881714,0.4091150164604187,0.6188600063323975,0.2118755280971527,0.0,0.0,0.431818813085556,44.58245849609375,34.0,19.715028762817383,-9564.318359375,139.61911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,307.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9375,18000.0,0.0,0.0,0.2179103195667266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557418286800384,0.35574671626091,-4.890993750450434e-06,0.0,0.0002211512764915,0.0,0.0,17.406843185424805,0.0,0.0,0.0,0.3243173658847809,4.0,0.0,1.0
658320,293.15484619140625,297.1499938964844,293.1499938964844,0.0698867589235305,-1734.470947265625,304.1510925292969,0.6852866411209106,0.1218586266040802,0.1109048053622245,294.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4968394637107849,0.050000000745058,0.0488277412950992,293.3097229003906,297.1499938964844,293.1499938964844,0.0861077085137367,-1578.6148681640625,304.1664123535156,0.7229888439178467,0.1416750401258468,0.1008197218179702,293.1745300292969,297.1499938964844,293.1499938964844,0.2966031432151794,-5720.4072265625,304.199951171875,0.9990000128746032,0.4712428748607635,0.364393413066864,293.3148193359375,297.1499938964844,293.1499938964844,0.0065461075864732,-2313.569091796875,299.48419189453125,0.4968394637107849,0.050000000745058,0.2316177785396576,291.2109069824219,291.1499938964844,263.6700134277344,261.5950927734375,283.98358154296875,294.0827941894531,291.2109069824219,1.0,0.2373505532741546,0.7184123992919922,0.7184123992919922,1.0,1.0,-1.0279749631881714,0.4091150164604187,0.6188600063323975,0.2118755280971527,0.0,0.0,0.431818813085556,44.58245849609375,34.0,19.715028762817383,-9564.318359375,139.61911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,307.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9375,18000.0,0.0,0.0,0.2179103195667266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557418286800384,0.35574671626091,-4.890993750450434e-06,0.0,0.0002211512764915,0.0,0.0,17.406843185424805,0.0,0.0,0.0,0.3243173658847809,4.0,0.0,1.0
658380,293.1534423828125,297.1499938964844,293.1499938964844,0.0699796751141548,-1736.263427734375,304.15057373046875,0.6915332078933716,0.1220191195607185,0.1109730452299118,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5010284781455994,0.050000000745058,0.0487599186599254,293.3086242675781,297.1499938964844,293.1499938964844,0.0831703096628189,-1536.3663330078125,304.16583251953125,0.7223819494247437,0.13785120844841,0.09808100014925,293.15106201171875,297.1499938964844,293.1499938964844,0.2874718010425567,-5581.76123046875,304.1982727050781,0.9990000128746032,0.475392073392868,0.3554502725601196,293.3132629394531,297.1499938964844,293.1499938964844,0.0064837629906833,-2296.638427734375,299.4296264648437,0.5010284781455994,0.050000000745058,0.2312960624694824,291.2055053710937,291.1499938964844,263.69000244140625,261.6147766113281,283.974365234375,294.0388488769531,291.2044982910156,1.0,0.233167290687561,0.7184721231460571,0.7184721231460571,1.0,1.0,-1.0135654211044312,0.4030864834785461,0.6104789972305298,0.2079734057188034,0.0,0.0,0.4246962964534759,42.66439056396485,37.0,-2.257538318634033,-9410.8828125,132.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64166259765625,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76171875,18000.0,0.0,0.0,0.215463787317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455113768577575,0.3455162346363067,-4.846510819334071e-06,0.0,0.0002186683414038,0.0,0.0,16.676898956298828,0.0,0.0,0.0,0.321372389793396,4.0,0.0,1.0
658440,293.1534423828125,297.1499938964844,293.1499938964844,0.0699796751141548,-1736.263427734375,304.15057373046875,0.6915332078933716,0.1220191195607185,0.1109730452299118,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5010284781455994,0.050000000745058,0.0487599186599254,293.3086242675781,297.1499938964844,293.1499938964844,0.0831703096628189,-1536.3663330078125,304.16583251953125,0.7223819494247437,0.13785120844841,0.09808100014925,293.15106201171875,297.1499938964844,293.1499938964844,0.2874718010425567,-5581.76123046875,304.1982727050781,0.9990000128746032,0.475392073392868,0.3554502725601196,293.3132629394531,297.1499938964844,293.1499938964844,0.0064837629906833,-2296.638427734375,299.4296264648437,0.5010284781455994,0.050000000745058,0.2312960624694824,291.2055053710937,291.1499938964844,263.69000244140625,261.6147766113281,283.974365234375,294.0388488769531,291.2044982910156,1.0,0.233167290687561,0.7184721231460571,0.7184721231460571,1.0,1.0,-1.0135654211044312,0.4030864834785461,0.6104789972305298,0.2079734057188034,0.0,0.0,0.4246962964534759,42.66439056396485,37.0,-2.257538318634033,-9410.8828125,132.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64166259765625,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76171875,18000.0,0.0,0.0,0.215463787317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455113768577575,0.3455162346363067,-4.846510819334071e-06,0.0,0.0002186683414038,0.0,0.0,16.676898956298828,0.0,0.0,0.0,0.321372389793396,4.0,0.0,1.0
658500,293.1527709960937,297.1499938964844,293.1499938964844,0.0700588896870613,-1737.7655029296875,304.1503295898437,0.6935840249061584,0.1221090033650398,0.1110325530171394,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5023621320724487,0.050000000745058,0.0487393774092197,293.3079528808594,297.1499938964844,293.1499938964844,0.0817452222108841,-1515.9483642578125,304.1655578613281,0.7210428714752197,0.1359703093767166,0.096746064722538,293.1418151855469,297.1499938964844,293.1499938964844,0.2845871448516845,-5538.89013671875,304.1947326660156,0.9990000128746032,0.4771941602230072,0.3526959717273712,293.3123779296875,297.1499938964844,293.1499938964844,0.0064559807069599,-2289.24658203125,299.4022216796875,0.5023621320724487,0.050000000745058,0.2311986237764358,291.2011108398437,291.1499938964844,263.70001220703125,261.62469482421875,283.97247314453125,294.0249328613281,291.1998596191406,1.0,0.2318264693021774,0.7185020446777344,0.7185020446777344,1.0,1.0,-1.0085861682891846,0.4010296761989593,0.6075565218925476,0.2065705209970474,0.0,0.0,0.4217225611209869,42.07415771484375,37.0,-8.240370750427246,-9354.3291015625,130.42251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763000488281,307.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.099609375,18000.0,0.0,0.0,0.2140989750623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413960635662079,0.3414008915424347,-4.8287897698173765e-06,0.0,0.0002172832464566,0.0,0.0,16.388364791870117,0.0,0.0,0.0,0.3201951086521148,4.0,0.0,1.0
658560,293.1521301269531,297.1499938964844,293.1499938964844,0.0701546072959899,-1739.5792236328125,304.15008544921875,0.6949700117111206,0.1221982687711715,0.1111008673906326,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.503224790096283,0.050000000745058,0.0487263612449169,293.3072814941406,297.1499938964844,293.1499938964844,0.0803431570529937,-1495.9224853515625,304.165283203125,0.7190596461296082,0.1341023594141006,0.0954275727272033,293.1343994140625,297.1499938964844,293.1499938964844,0.2827023267745971,-5511.72802734375,304.1900329589844,0.9990000128746032,0.4787593185901642,0.3509388566017151,293.3114929199219,297.1499938964844,293.1499938964844,0.0064299684017896,-2282.455810546875,299.3744506835937,0.503224790096283,0.050000000745058,0.2311368733644485,291.19549560546875,291.1499938964844,263.7099914550781,261.6347045898437,283.9720764160156,294.0154724121094,291.1939392089844,1.0,0.2309190183877945,0.7185373902320862,0.7185373902320862,1.0,1.0,-1.004886031150818,0.3995213210582733,0.6053646802902222,0.2054848968982696,0.0,0.0,0.4192473292350769,41.69166564941406,40.0,-13.076454162597656,-9308.447265625,128.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094116210937,307.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.568359375,18000.0,0.0,0.0,0.212681159377098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378665149211883,0.3378713428974151,-4.8135175347852055e-06,0.0,0.0002158443385269,0.0,0.0,16.142736434936523,0.0,0.0,0.0,0.319192498922348,4.0,0.0,1.0
658620,293.15106201171875,297.1499938964844,293.1499938964844,0.0703699737787246,-1743.662109375,304.14971923828125,0.6959267258644104,0.1223582327365875,0.1112448573112487,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5036712884902954,0.050000000745058,0.048719722777605,293.30596923828125,297.1499938964844,293.1499938964844,0.0775773599743843,-1456.606689453125,304.164794921875,0.7132394313812256,0.1303845793008804,0.0928228870034217,293.1248779296875,297.1499938964844,293.1499938964844,0.2815642356872558,-5498.60009765625,304.17852783203125,0.9990000128746032,0.4810964167118072,0.3500370383262634,293.3099365234375,297.1499938964844,293.1499938964844,0.0063818600028753,-2270.169189453125,299.3177795410156,0.5036712884902954,0.050000000745058,0.2311053872108459,291.1816711425781,291.1499938964844,263.7300109863281,261.6548767089844,283.9751281738281,294.0079345703125,291.17987060546875,1.0,0.230234295129776,0.7186081409454346,0.7186081409454346,1.0,1.0,-1.000802755355835,0.3979201316833496,0.6028826832771301,0.2041361033916473,0.0,0.0,0.4159306287765503,41.46199035644531,43.0,-18.68073081970215,-9247.8828125,127.48596954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.2098142057657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33287313580513,0.3328779339790344,-4.790775165020023e-06,0.0,0.0002129347412846,0.0,0.0,15.795040130615234,0.0,0.0,0.0,0.3177643120288849,4.0,0.0,1.0
658680,293.15106201171875,297.1499938964844,293.1499938964844,0.0703699737787246,-1743.662109375,304.14971923828125,0.6959267258644104,0.1223582327365875,0.1112448573112487,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5036712884902954,0.050000000745058,0.048719722777605,293.30596923828125,297.1499938964844,293.1499938964844,0.0775773599743843,-1456.606689453125,304.164794921875,0.7132394313812256,0.1303845793008804,0.0928228870034217,293.1248779296875,297.1499938964844,293.1499938964844,0.2815642356872558,-5498.60009765625,304.17852783203125,0.9990000128746032,0.4810964167118072,0.3500370383262634,293.3099365234375,297.1499938964844,293.1499938964844,0.0063818600028753,-2270.169189453125,299.3177795410156,0.5036712884902954,0.050000000745058,0.2311053872108459,291.1816711425781,291.1499938964844,263.7300109863281,261.6548767089844,283.9751281738281,294.0079345703125,291.17987060546875,1.0,0.230234295129776,0.7186081409454346,0.7186081409454346,1.0,1.0,-1.000802755355835,0.3979201316833496,0.6028826832771301,0.2041361033916473,0.0,0.0,0.4159306287765503,41.46199035644531,43.0,-18.68073081970215,-9247.8828125,127.48596954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.2098142057657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33287313580513,0.3328779339790344,-4.790775165020023e-06,0.0,0.0002129347412846,0.0,0.0,15.795040130615234,0.0,0.0,0.0,0.3177643120288849,4.0,0.0,1.0
658740,293.150390625,297.1499938964844,293.1499938964844,0.0705778896808624,-1747.6080322265625,304.14947509765625,0.6947625279426575,0.122471883893013,0.1113736778497695,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5026558637619019,0.050000000745058,0.0487349852919578,293.3048400878906,297.1499938964844,293.1499938964844,0.0748149752616882,-1417.59375,304.1644592285156,0.7048965692520142,0.1266641467809677,0.0902378261089325,293.1221008300781,297.1499938964844,293.1499938964844,0.2834046483039856,-5531.7802734375,304.1659545898437,0.9990000128746032,0.4823067188262939,0.3520959615707397,293.308837890625,297.1499938964844,293.1499938964844,0.006336657796055,-2258.7333984375,299.2599792480469,0.5026558637619019,0.050000000745058,0.2311777770519256,291.1671447753906,291.1499938964844,263.75,261.6753234863281,283.9823608398437,294.0126953125,291.1653747558594,1.0,0.2308252900838852,0.718678891658783,0.718678891658783,1.0,1.0,-1.0004299879074097,0.3978986740112304,0.6025312542915344,0.2037075757980346,0.0,0.0,0.4146186709403991,41.83578109741211,46.0,-20.128597259521484,-9221.8017578125,128.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78131103515625,307.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.2071166336536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304821848869324,0.3304869830608368,-4.7781663852219936e-06,0.0,0.0002101970603689,0.0,0.0,15.62477684020996,0.0,0.0,0.0,0.3170555830001831,4.0,0.0,1.0
658800,293.150390625,297.1499938964844,293.1499938964844,0.0705778896808624,-1747.6080322265625,304.14947509765625,0.6947625279426575,0.122471883893013,0.1113736778497695,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5026558637619019,0.050000000745058,0.0487349852919578,293.3048400878906,297.1499938964844,293.1499938964844,0.0748149752616882,-1417.59375,304.1644592285156,0.7048965692520142,0.1266641467809677,0.0902378261089325,293.1221008300781,297.1499938964844,293.1499938964844,0.2834046483039856,-5531.7802734375,304.1659545898437,0.9990000128746032,0.4823067188262939,0.3520959615707397,293.308837890625,297.1499938964844,293.1499938964844,0.006336657796055,-2258.7333984375,299.2599792480469,0.5026558637619019,0.050000000745058,0.2311777770519256,291.1671447753906,291.1499938964844,263.75,261.6753234863281,283.9823608398437,294.0126953125,291.1653747558594,1.0,0.2308252900838852,0.718678891658783,0.718678891658783,1.0,1.0,-1.0004299879074097,0.3978986740112304,0.6025312542915344,0.2037075757980346,0.0,0.0,0.4146186709403991,41.83578109741211,46.0,-20.128597259521484,-9221.8017578125,128.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78131103515625,307.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.2071166336536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304821848869324,0.3304869830608368,-4.7781663852219936e-06,0.0,0.0002101970603689,0.0,0.0,15.62477684020996,0.0,0.0,0.0,0.3170555830001831,4.0,0.0,1.0
658860,293.1501159667969,297.1499938964844,293.1499938964844,0.070750705897808,-1750.904296875,304.1493530273437,0.6918591260910034,0.1225204244256019,0.1114650219678878,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5005003809928894,0.050000000745058,0.0487683042883873,293.303955078125,297.1499938964844,293.1499938964844,0.0720215961337089,-1378.4326171875,304.164306640625,0.6945690512657166,0.1229196935892105,0.0876521468162536,293.1253356933594,297.1499938964844,293.1499938964844,0.2876864969730377,-5602.47021484375,304.1535339355469,0.9990000128746032,0.4823712408542633,0.3565540909767151,293.3083801269531,297.1499938964844,293.1499938964844,0.0062928232364356,-2247.607177734375,299.2009582519531,0.5005003809928894,0.050000000745058,0.2313358336687088,291.1531982421875,291.1499938964844,263.7690124511719,261.69512939453125,283.99365234375,294.02734375,291.1515808105469,1.0,0.2324487864971161,0.7186177968978882,0.7186177968978882,1.0,1.0,-1.0030157566070557,0.3991013467311859,0.6039144396781921,0.2040254175662994,0.0,0.0,0.4151347875595093,42.70659255981445,49.0,-19.390947341918945,-9222.26953125,130.1443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618408203125,307.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.2048131823539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304204642772674,0.3304252624511719,-4.774534772877814e-06,0.0,0.0002078593388432,0.0,0.0,15.610491752624512,0.0,0.0,0.0,0.3169848918914795,4.0,0.0,1.0
658920,293.1501159667969,297.1499938964844,293.1499938964844,0.070750705897808,-1750.904296875,304.1493530273437,0.6918591260910034,0.1225204244256019,0.1114650219678878,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5005003809928894,0.050000000745058,0.0487683042883873,293.303955078125,297.1499938964844,293.1499938964844,0.0720215961337089,-1378.4326171875,304.164306640625,0.6945690512657166,0.1229196935892105,0.0876521468162536,293.1253356933594,297.1499938964844,293.1499938964844,0.2876864969730377,-5602.47021484375,304.1535339355469,0.9990000128746032,0.4823712408542633,0.3565540909767151,293.3083801269531,297.1499938964844,293.1499938964844,0.0062928232364356,-2247.607177734375,299.2009582519531,0.5005003809928894,0.050000000745058,0.2313358336687088,291.1531982421875,291.1499938964844,263.7690124511719,261.69512939453125,283.99365234375,294.02734375,291.1515808105469,1.0,0.2324487864971161,0.7186177968978882,0.7186177968978882,1.0,1.0,-1.0030157566070557,0.3991013467311859,0.6039144396781921,0.2040254175662994,0.0,0.0,0.4151347875595093,42.70659255981445,49.0,-19.390947341918945,-9222.26953125,130.1443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618408203125,307.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.2048131823539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304204642772674,0.3304252624511719,-4.774534772877814e-06,0.0,0.0002078593388432,0.0,0.0,15.610491752624512,0.0,0.0,0.0,0.3169848918914795,4.0,0.0,1.0
658980,293.1502380371094,297.1499938964844,293.1499938964844,0.0708688199520111,-1753.18896484375,304.1493835449219,0.6875730752944946,0.1224894672632217,0.1115024387836456,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4975034296512604,0.050000000745058,0.0488168150186538,293.3033447265625,297.1499938964844,293.1499938964844,0.0691770687699318,-1338.8895263671875,304.1642761230469,0.6828318238258362,0.119142048060894,0.0850556492805481,293.1337280273437,297.1499938964844,293.1499938964844,0.2939690053462982,-5703.37158203125,304.14190673828125,0.9990000128746032,0.4813031554222107,0.3629481792449951,293.3086242675781,297.1499938964844,293.1499938964844,0.0062492075376212,-2236.394775390625,299.1405944824219,0.4975034296512604,0.050000000745058,0.2315659523010254,291.1405944824219,291.1499938964844,263.7861022949219,261.71337890625,284.008056640625,294.05059814453125,291.13916015625,1.0,0.2349068373441696,0.7185567021369934,0.7185567021369934,1.0,1.0,-1.0079524517059326,0.4012855589389801,0.6066668033599854,0.2049797177314758,0.0,0.0,0.4172495603561401,43.99435806274414,52.0,-17.56768035888672,-9243.546875,133.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,307.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.06640625,18000.0,0.0,0.0,0.203082874417305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324222266674042,0.3324269950389862,-4.778890343004605e-06,0.0,0.0002061033010249,0.0,0.0,15.734210014343262,0.0,0.0,0.0,0.3174801468849182,4.0,0.0,1.0
659040,293.1502380371094,297.1499938964844,293.1499938964844,0.0708688199520111,-1753.18896484375,304.1493835449219,0.6875730752944946,0.1224894672632217,0.1115024387836456,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4975034296512604,0.050000000745058,0.0488168150186538,293.3033447265625,297.1499938964844,293.1499938964844,0.0691770687699318,-1338.8895263671875,304.1642761230469,0.6828318238258362,0.119142048060894,0.0850556492805481,293.1337280273437,297.1499938964844,293.1499938964844,0.2939690053462982,-5703.37158203125,304.14190673828125,0.9990000128746032,0.4813031554222107,0.3629481792449951,293.3086242675781,297.1499938964844,293.1499938964844,0.0062492075376212,-2236.394775390625,299.1405944824219,0.4975034296512604,0.050000000745058,0.2315659523010254,291.1405944824219,291.1499938964844,263.7861022949219,261.71337890625,284.008056640625,294.05059814453125,291.13916015625,1.0,0.2349068373441696,0.7185567021369934,0.7185567021369934,1.0,1.0,-1.0079524517059326,0.4012855589389801,0.6066668033599854,0.2049797177314758,0.0,0.0,0.4172495603561401,43.99435806274414,52.0,-17.56768035888672,-9243.546875,133.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,307.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.06640625,18000.0,0.0,0.0,0.203082874417305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324222266674042,0.3324269950389862,-4.778890343004605e-06,0.0,0.0002061033010249,0.0,0.0,15.734210014343262,0.0,0.0,0.0,0.3174801468849182,4.0,0.0,1.0
659100,293.1504821777344,297.1499938964844,293.1499938964844,0.0709031075239181,-1753.8746337890625,304.1494140625,0.6850152611732483,0.1224408447742462,0.1114968657493591,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4957698285579681,0.050000000745058,0.048846036195755,293.3031616210937,297.1499938964844,293.1499938964844,0.0677315294742584,-1318.935791015625,304.164306640625,0.6765896677970886,0.1172385811805725,0.083751268684864,293.1395874023437,297.1499938964844,293.1499938964844,0.2977431118488312,-5763.19775390625,304.13653564453125,0.9990000128746032,0.4803549349308014,0.3667462170124054,293.3089904785156,297.1499938964844,293.1499938964844,0.0062272679060697,-2230.684814453125,299.10986328125,0.4957698285579681,0.050000000745058,0.2317045629024505,291.1348876953125,291.1499938964844,263.7939147949219,261.7219543457031,284.0162658691406,294.06524658203125,291.1335754394531,1.0,0.2363952994346618,0.7185261249542236,0.7185261249542236,1.0,1.0,-1.0111398696899414,0.4026809632778168,0.6084588766098022,0.205646276473999,0.0,0.0,0.4188361465930938,44.77384185791016,52.0,-16.434856414794922,-9260.560546875,135.69358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,307.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0,18000.0,0.0,0.0,0.2024745792150497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341175019741058,0.3341222703456878,-4.783788426721003e-06,0.0,0.0002054859651252,0.0,0.0,15.842998504638672,0.0,0.0,0.0,0.3179202377796173,4.0,0.0,1.0
659160,293.1508178710937,297.1499938964844,293.1499938964844,0.0709192901849746,-1754.2261962890625,304.1495056152344,0.6822383999824524,0.1223696246743202,0.1114739179611206,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.49391770362854,0.050000000745058,0.0488781742751598,293.3030090332031,297.1499938964844,293.1499938964844,0.0662683248519897,-1298.840576171875,304.16436767578125,0.670189619064331,0.1153249591588974,0.0824418812990188,293.1464538574219,297.1499938964844,293.1499938964844,0.3018742799758911,-5828.20849609375,304.1314697265625,0.9990000128746032,0.4791436791419983,0.3708783686161041,293.3095397949219,297.1499938964844,293.1499938964844,0.0062051368877291,-2224.8681640625,299.0787658691406,0.49391770362854,0.050000000745058,0.2318570166826248,291.129638671875,291.1499938964844,263.8013000488281,261.7301330566406,284.0253295898437,294.08172607421875,291.1284484863281,1.0,0.2380282580852508,0.7184497117996216,0.7184497117996216,1.0,1.0,-1.0147216320037842,0.4042370617389679,0.6104845404624939,0.2064051181077957,0.0,0.0,0.4207218587398529,45.63252639770508,55.0,-15.133907318115234,-9281.0244140625,138.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,307.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3359375,18000.0,0.0,0.0,0.2020497620105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362217545509338,0.3362265527248382,-4.790340881299926e-06,0.0,0.0002050548209808,0.0,0.0,15.979975700378418,0.0,0.0,0.0,0.318475604057312,4.0,0.0,1.0
659220,293.1517639160156,297.1499938964844,293.1499938964844,0.0708934590220451,-1753.8558349609375,304.14971923828125,0.6761627197265625,0.1221576333045959,0.1113734170794487,294.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4899269938468933,0.050000000745058,0.0489504039287567,293.3029479980469,297.1499938964844,293.1499938964844,0.0632846280932426,-1258.195556640625,304.16455078125,0.6571639776229858,0.1114662438631057,0.0798070579767227,293.1626281738281,297.1499938964844,293.1499938964844,0.3110677897930145,-5971.44873046875,304.12237548828125,0.9990000128746032,0.4759543240070343,0.380001962184906,293.3110656738281,297.1499938964844,293.1499938964844,0.0061600939370691,-2212.83154296875,299.0155944824219,0.4899269938468933,0.050000000745058,0.2321996390819549,291.12078857421875,291.1499938964844,263.814697265625,261.7454833984375,284.04547119140625,294.12042236328125,291.119873046875,1.0,0.2416666597127914,0.7182968854904175,0.7182968854904175,1.0,1.0,-1.0228866338729858,0.4077827334403991,0.6151039600372314,0.2081595659255981,0.0,0.0,0.4252347350120544,47.564918518066406,58.0,-12.222429275512695,-9330.61328125,143.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,306.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.453125,18000.0,0.0,0.0,0.2017782628536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414972722530365,0.3415020704269409,-4.807996901945444e-06,0.0,0.000204779280466,0.0,0.0,16.329715728759766,0.0,0.0,0.0,0.3198956847190857,4.0,0.0,1.0
659280,293.1517639160156,297.1499938964844,293.1499938964844,0.0708934590220451,-1753.8558349609375,304.14971923828125,0.6761627197265625,0.1221576333045959,0.1113734170794487,294.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4899269938468933,0.050000000745058,0.0489504039287567,293.3029479980469,297.1499938964844,293.1499938964844,0.0632846280932426,-1258.195556640625,304.16455078125,0.6571639776229858,0.1114662438631057,0.0798070579767227,293.1626281738281,297.1499938964844,293.1499938964844,0.3110677897930145,-5971.44873046875,304.12237548828125,0.9990000128746032,0.4759543240070343,0.380001962184906,293.3110656738281,297.1499938964844,293.1499938964844,0.0061600939370691,-2212.83154296875,299.0155944824219,0.4899269938468933,0.050000000745058,0.2321996390819549,291.12078857421875,291.1499938964844,263.814697265625,261.7454833984375,284.04547119140625,294.12042236328125,291.119873046875,1.0,0.2416666597127914,0.7182968854904175,0.7182968854904175,1.0,1.0,-1.0228866338729858,0.4077827334403991,0.6151039600372314,0.2081595659255981,0.0,0.0,0.4252347350120544,47.564918518066406,58.0,-12.222429275512695,-9330.61328125,143.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,306.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.453125,18000.0,0.0,0.0,0.2017782628536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414972722530365,0.3415020704269409,-4.807996901945444e-06,0.0,0.000204779280466,0.0,0.0,16.329715728759766,0.0,0.0,0.0,0.3198956847190857,4.0,0.0,1.0
659340,293.15301513671875,297.1499938964844,293.1499938964844,0.0707911178469657,-1752.0772705078125,304.1499938964844,0.6696195602416992,0.1218592822551727,0.1112012416124343,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4856316745281219,0.050000000745058,0.0490318574011325,293.30279541015625,297.1499938964844,293.1499938964844,0.0602439530193805,-1217.2562255859375,304.1647644042969,0.6442619562149048,0.1076222211122512,0.0771696045994758,293.1815185546875,297.1499938964844,293.1499938964844,0.3212762475013733,-6128.60302734375,304.1146240234375,0.9990000128746032,0.4718118011951446,0.3900344967842102,293.31317138671875,297.1499938964844,293.1499938964844,0.0061138123273849,-2200.196533203125,298.9511108398437,0.4856316745281219,0.050000000745058,0.2325860112905502,291.1140441894531,291.1499938964844,263.8263854980469,261.7594299316406,284.0672302246094,294.1653747558594,291.1134033203125,1.0,0.2457035630941391,0.7181440591812134,0.7181440591812134,1.0,1.0,-1.0321171283721924,0.4118059873580932,0.6203111410140991,0.2101317197084427,0.0,0.0,0.4305016100406647,49.74479675292969,61.0,-9.361278533935549,-9389.546875,149.7478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,306.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.392578125,18000.0,0.0,0.0,0.2022777497768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479222357273102,0.3479270935058594,-4.830887519347016e-06,0.0,0.000205286196433,0.0,0.0,16.765121459960938,0.0,0.0,0.0,0.3216634690761566,4.0,0.0,1.0
659400,293.15301513671875,297.1499938964844,293.1499938964844,0.0707911178469657,-1752.0772705078125,304.1499938964844,0.6696195602416992,0.1218592822551727,0.1112012416124343,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4856316745281219,0.050000000745058,0.0490318574011325,293.30279541015625,297.1499938964844,293.1499938964844,0.0602439530193805,-1217.2562255859375,304.1647644042969,0.6442619562149048,0.1076222211122512,0.0771696045994758,293.1815185546875,297.1499938964844,293.1499938964844,0.3212762475013733,-6128.60302734375,304.1146240234375,0.9990000128746032,0.4718118011951446,0.3900344967842102,293.31317138671875,297.1499938964844,293.1499938964844,0.0061138123273849,-2200.196533203125,298.9511108398437,0.4856316745281219,0.050000000745058,0.2325860112905502,291.1140441894531,291.1499938964844,263.8263854980469,261.7594299316406,284.0672302246094,294.1653747558594,291.1134033203125,1.0,0.2457035630941391,0.7181440591812134,0.7181440591812134,1.0,1.0,-1.0321171283721924,0.4118059873580932,0.6203111410140991,0.2101317197084427,0.0,0.0,0.4305016100406647,49.74479675292969,61.0,-9.361278533935549,-9389.546875,149.7478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,306.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.392578125,18000.0,0.0,0.0,0.2022777497768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479222357273102,0.3479270935058594,-4.830887519347016e-06,0.0,0.000205286196433,0.0,0.0,16.765121459960938,0.0,0.0,0.0,0.3216634690761566,4.0,0.0,1.0
659460,293.1544494628906,297.1499938964844,293.1499938964844,0.0706273391842842,-1749.1739501953125,304.1502685546875,0.6628737449645996,0.1214911565184593,0.1109713912010192,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4810575246810913,0.050000000745058,0.0491209588944911,293.3022155761719,297.1499938964844,293.1499938964844,0.0572321973741054,-1177.2059326171875,304.16485595703125,0.6318982839584351,0.1038643196225166,0.0746010169386863,293.20220947265625,297.1499938964844,293.1499938964844,0.332263708114624,-6295.86572265625,304.1081237792969,0.9990000128746032,0.4668178260326385,0.4007218480110168,293.3157043457031,297.1499938964844,293.1499938964844,0.0060664736665785,-2187.046875,298.8852844238281,0.4810575246810913,0.050000000745058,0.2330086827278137,291.10894775390625,291.1499938964844,263.8363952636719,261.7720642089844,284.0890197753906,294.2148742675781,291.1084899902344,1.0,0.2500394284725189,0.7179242372512817,0.7179242372512817,1.0,1.0,-1.042199969291687,0.4162483811378479,0.6259515285491943,0.2121360599994659,0.0,0.0,0.4363342523574829,52.12708282470703,49.0,-6.982098579406738,-9457.0029296875,156.67185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,306.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5234375,18000.0,0.0,0.0,0.2035107612609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552588224411011,0.3552636802196502,-4.858216925640591e-06,0.0,0.0002065375592792,0.0,0.0,17.273229598999023,0.0,0.0,0.0,0.323722630739212,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.0706273391842842,-1749.1739501953125,304.1502685546875,0.6628737449645996,0.1214911565184593,0.1109713912010192,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4810575246810913,0.050000000745058,0.0491209588944911,293.3022155761719,297.1499938964844,293.1499938964844,0.0572321973741054,-1177.2059326171875,304.16485595703125,0.6318982839584351,0.1038643196225166,0.0746010169386863,293.20220947265625,297.1499938964844,293.1499938964844,0.332263708114624,-6295.86572265625,304.1081237792969,0.9990000128746032,0.4668178260326385,0.4007218480110168,293.3157043457031,297.1499938964844,293.1499938964844,0.0060664736665785,-2187.046875,298.8852844238281,0.4810575246810913,0.050000000745058,0.2330086827278137,291.10894775390625,291.1499938964844,263.8363952636719,261.7720642089844,284.0890197753906,294.2148742675781,291.1084899902344,1.0,0.2500394284725189,0.7179242372512817,0.7179242372512817,1.0,1.0,-1.042199969291687,0.4162483811378479,0.6259515285491943,0.2121360599994659,0.0,0.0,0.4363342523574829,52.12708282470703,49.0,-6.982098579406738,-9457.0029296875,156.67185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,306.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5234375,18000.0,0.0,0.0,0.2035107612609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552588224411011,0.3552636802196502,-4.858216925640591e-06,0.0,0.0002065375592792,0.0,0.0,17.273229598999023,0.0,0.0,0.0,0.323722630739212,4.0,0.0,1.0
659580,293.1557922363281,297.1499938964844,293.1499938964844,0.070246934890747,-1742.143310546875,304.1508178710937,0.6628127098083496,0.1211070790886879,0.1106129065155983,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4815697968006134,0.050000000745058,0.0491109453141689,293.3015441894531,297.1499938964844,293.1499938964844,0.0540341585874557,-1135.036865234375,304.1652526855469,0.6254635453224182,0.100148007273674,0.0719865337014198,293.2169189453125,297.1499938964844,293.1499938964844,0.3316504955291748,-6279.74755859375,304.12371826171875,0.9990000128746032,0.4624858796596527,0.3995339870452881,293.3182983398437,297.1499938964844,293.1499938964844,0.0060011306777596,-2166.901611328125,298.82421875,0.4815697968006134,0.050000000745058,0.2329611778259277,291.1180725097656,291.1499938964844,263.8448181152344,261.783447265625,284.1156616210937,294.25299072265625,291.1216125488281,1.0,0.2485468834638595,0.7177044153213501,0.7177044153213501,1.0,1.0,-1.037144899368286,0.414167046546936,0.6229778528213501,0.2104857861995697,0.0,0.0,0.4404089450836181,51.7974853515625,37.0,20.53460693359375,-9454.9892578125,154.7106170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,306.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34375,18000.0,0.0,0.0,0.2053064107894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621130585670471,0.3621179461479187,-4.887840987066738e-06,0.0,0.0002083599101752,0.0,0.0,17.768409729003906,0.0,0.0,0.0,0.3256943523883819,4.0,0.0,1.0
659640,293.1557922363281,297.1499938964844,293.1499938964844,0.070246934890747,-1742.143310546875,304.1508178710937,0.6628127098083496,0.1211070790886879,0.1106129065155983,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4815697968006134,0.050000000745058,0.0491109453141689,293.3015441894531,297.1499938964844,293.1499938964844,0.0540341585874557,-1135.036865234375,304.1652526855469,0.6254635453224182,0.100148007273674,0.0719865337014198,293.2169189453125,297.1499938964844,293.1499938964844,0.3316504955291748,-6279.74755859375,304.12371826171875,0.9990000128746032,0.4624858796596527,0.3995339870452881,293.3182983398437,297.1499938964844,293.1499938964844,0.0060011306777596,-2166.901611328125,298.82421875,0.4815697968006134,0.050000000745058,0.2329611778259277,291.1180725097656,291.1499938964844,263.8448181152344,261.783447265625,284.1156616210937,294.25299072265625,291.1216125488281,1.0,0.2485468834638595,0.7177044153213501,0.7177044153213501,1.0,1.0,-1.037144899368286,0.414167046546936,0.6229778528213501,0.2104857861995697,0.0,0.0,0.4404089450836181,51.7974853515625,37.0,20.53460693359375,-9454.9892578125,154.7106170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,306.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34375,18000.0,0.0,0.0,0.2053064107894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621130585670471,0.3621179461479187,-4.887840987066738e-06,0.0,0.0002083599101752,0.0,0.0,17.768409729003906,0.0,0.0,0.0,0.3256943523883819,4.0,0.0,1.0
