time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659700,293.1562805175781,297.1499938964844,293.1499938964844,0.0699611082673072,-1736.7559814453125,304.15118408203125,0.6651591062545776,0.1209364905953407,0.1104134023189544,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4836150407791137,0.050000000745058,0.0490710064768791,293.3010559082031,297.1499938964844,293.1499938964844,0.0523451678454875,-1112.8634033203125,304.1655578613281,0.6242034435272217,0.0983204096555709,0.070671759545803,293.21807861328125,297.1499938964844,293.1499938964844,0.326904296875,-6203.0107421875,304.1371459960937,0.9990000128746032,0.4614055454730987,0.3947629928588867,293.3194580078125,297.1499938964844,293.1499938964844,0.0059602446854114,-2153.304931640625,298.7987976074219,0.4836150407791137,0.050000000745058,0.2327717244625091,291.1348876953125,291.1499938964844,263.84844970703125,261.7886657714844,284.12310791015625,294.2538757324219,291.13916015625,1.0,0.2460651397705078,0.7175945043563843,0.7175945043563843,1.0,1.0,-1.0293277502059937,0.4108425676822662,0.6184852123260498,0.2084102630615234,0.0,0.0,0.4397464096546173,50.678409576416016,37.0,34.94001007080078,-9408.392578125,150.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,306.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.255859375,18000.0,0.0,0.0,0.2062430083751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627153038978576,0.3627201914787292,-4.896158316114452e-06,0.0,0.0002093104412779,0.0,0.0,17.831058502197266,0.0,0.0,0.0,0.3259415030479431,4.0,0.0,1.0
659760,293.1566162109375,297.1499938964844,293.1499938964844,0.0696698576211929,-1731.270751953125,304.1514892578125,0.6689518094062805,0.1207926347851753,0.1102160513401031,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.4866349995136261,0.050000000745058,0.0490126125514507,293.30047607421875,297.1499938964844,293.1499938964844,0.0506497882306575,-1090.7364501953125,304.1658020019531,0.6240843534469604,0.0965247005224227,0.0693620592355728,293.2149963378906,297.1499938964844,293.1499938964844,0.3198200166225433,-6090.39306640625,304.1523742675781,0.9990000128746032,0.4611420631408691,0.3876820802688598,293.3204345703125,297.1499938964844,293.1499938964844,0.0059169610030949,-2138.82470703125,298.7743225097656,0.4866349995136261,0.050000000745058,0.2324947267770767,291.1530456542969,291.1499938964844,263.8516845703125,261.7935791015625,284.12548828125,294.2418518066406,291.1573486328125,1.0,0.2425772994756698,0.7175269722938538,0.7175269722938538,1.0,1.0,-1.018619179725647,0.4062741696834564,0.6123450398445129,0.2056903392076492,0.0,0.0,0.437722384929657,49.05565643310547,40.0,43.07242965698242,-9334.9140625,144.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,306.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.2070831954479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612007200717926,0.3612056076526642,-4.896184236713452e-06,0.0,0.0002101631107507,0.0,0.0,17.742300033569336,0.0,0.0,0.0,0.3255964517593384,4.0,0.0,1.0
659820,293.156982421875,297.1499938964844,293.1499938964844,0.0692577958106994,-1723.5721435546875,304.15167236328125,0.6730480194091797,0.1205503717064857,0.1099280938506126,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4899255037307739,0.050000000745058,0.0489505380392074,293.29901123046875,297.1499938964844,293.1499938964844,0.047429084777832,-1049.1646728515625,304.1658935546875,0.620728611946106,0.0930087491869926,0.0668416917324066,293.2040100097656,297.1499938964844,293.1499938964844,0.3117564022541046,-5964.0947265625,304.1644897460937,0.9990000128746032,0.4617250859737396,0.3800063729286194,293.32183837890625,297.1499938964844,293.1499938964844,0.0058417790569365,-2114.27099609375,298.7220153808594,0.4899255037307739,0.050000000745058,0.2322002798318863,291.1786499023437,291.1499938964844,263.8570861816406,261.80255126953125,284.11334228515625,294.2054748535156,291.1794738769531,1.0,0.2390777766704559,0.7173917889595032,0.7173917889595032,1.0,1.0,-1.0056023597717283,0.400865375995636,0.6047369837760925,0.201987624168396,0.0,0.0,0.4318353831768036,47.30137252807617,43.0,26.92241859436035,-9205.87890625,138.63697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6953125,18000.0,0.0,0.0,0.2082633227109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541593849658966,0.3541642725467682,-4.875819286098704e-06,0.0,0.0002113607915816,0.0,0.0,17.266246795654297,0.0,0.0,0.0,0.3237249255180359,4.0,0.0,1.0
659880,293.156982421875,297.1499938964844,293.1499938964844,0.0692577958106994,-1723.5721435546875,304.15167236328125,0.6730480194091797,0.1205503717064857,0.1099280938506126,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4899255037307739,0.050000000745058,0.0489505380392074,293.29901123046875,297.1499938964844,293.1499938964844,0.047429084777832,-1049.1646728515625,304.1658935546875,0.620728611946106,0.0930087491869926,0.0668416917324066,293.2040100097656,297.1499938964844,293.1499938964844,0.3117564022541046,-5964.0947265625,304.1644897460937,0.9990000128746032,0.4617250859737396,0.3800063729286194,293.32183837890625,297.1499938964844,293.1499938964844,0.0058417790569365,-2114.27099609375,298.7220153808594,0.4899255037307739,0.050000000745058,0.2322002798318863,291.1786499023437,291.1499938964844,263.8570861816406,261.80255126953125,284.11334228515625,294.2054748535156,291.1794738769531,1.0,0.2390777766704559,0.7173917889595032,0.7173917889595032,1.0,1.0,-1.0056023597717283,0.400865375995636,0.6047369837760925,0.201987624168396,0.0,0.0,0.4318353831768036,47.30137252807617,43.0,26.92241859436035,-9205.87890625,138.63697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6953125,18000.0,0.0,0.0,0.2082633227109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541593849658966,0.3541642725467682,-4.875819286098704e-06,0.0,0.0002113607915816,0.0,0.0,17.266246795654297,0.0,0.0,0.0,0.3237249255180359,4.0,0.0,1.0
659940,293.1572265625,297.1499938964844,293.1499938964844,0.0690520405769348,-1719.9111328125,304.1514587402344,0.6745311617851257,0.1203231960535049,0.1097006052732467,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912886023521423,0.050000000745058,0.0489254780113697,293.2972412109375,297.1499938964844,293.1499938964844,0.0444344393908977,-1011.06591796875,304.16558837890625,0.6149581074714661,0.0895910635590553,0.0644184648990631,293.19610595703125,297.1499938964844,293.1499938964844,0.3084875345230102,-5914.6259765625,304.1649169921875,0.9990000128746032,0.4619691669940948,0.3768610954284668,293.3227844238281,297.1499938964844,293.1499938964844,0.0057800379581749,-2095.556884765625,298.66046142578125,0.4912886023521423,0.050000000745058,0.2320813983678817,291.1797180175781,291.1499938964844,263.8611145019531,261.8104248046875,284.1027526855469,294.1872253417969,291.1794738769531,1.0,0.2373784780502319,0.7172566056251526,0.7172566056251526,1.0,1.0,-0.9984710812568665,0.3980839550495147,0.6003870964050293,0.1994307041168213,0.0,0.0,0.4277117252349853,46.55648422241211,46.0,6.184652805328369,-9129.5205078125,135.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,306.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.580078125,18000.0,0.0,0.0,0.2087680995464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481967747211456,0.3482016324996948,-4.85054215459968e-06,0.0,0.0002118730772053,0.0,0.0,16.842802047729492,0.0,0.0,0.0,0.3220226168632507,4.0,0.0,1.0
660000,293.1572265625,297.1499938964844,293.1499938964844,0.0690520405769348,-1719.9111328125,304.1514587402344,0.6745311617851257,0.1203231960535049,0.1097006052732467,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912886023521423,0.050000000745058,0.0489254780113697,293.2972412109375,297.1499938964844,293.1499938964844,0.0444344393908977,-1011.06591796875,304.16558837890625,0.6149581074714661,0.0895910635590553,0.0644184648990631,293.19610595703125,297.1499938964844,293.1499938964844,0.3084875345230102,-5914.6259765625,304.1649169921875,0.9990000128746032,0.4619691669940948,0.3768610954284668,293.3227844238281,297.1499938964844,293.1499938964844,0.0057800379581749,-2095.556884765625,298.66046142578125,0.4912886023521423,0.050000000745058,0.2320813983678817,291.1797180175781,291.1499938964844,263.8611145019531,261.8104248046875,284.1027526855469,294.1872253417969,291.1794738769531,1.0,0.2373784780502319,0.7172566056251526,0.7172566056251526,1.0,1.0,-0.9984710812568665,0.3980839550495147,0.6003870964050293,0.1994307041168213,0.0,0.0,0.4277117252349853,46.55648422241211,46.0,6.184652805328369,-9129.5205078125,135.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,306.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.580078125,18000.0,0.0,0.0,0.2087680995464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481967747211456,0.3482016324996948,-4.85054215459968e-06,0.0,0.0002118730772053,0.0,0.0,16.842802047729492,0.0,0.0,0.0,0.3220226168632507,4.0,0.0,1.0
660060,293.1576232910156,297.1499938964844,293.1499938964844,0.0688810124993324,-1716.9334716796875,304.1512451171875,0.6739099025726318,0.1200572848320007,0.1094759851694107,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4911967515945434,0.050000000745058,0.048927191644907,293.29541015625,297.1499938964844,293.1499938964844,0.0415358357131481,-974.4281616210938,304.16522216796875,0.6068844199180603,0.0862335562705993,0.0620653107762336,293.19317626953125,297.1499938964844,293.1499938964844,0.3085384368896484,-5917.517578125,304.1597595214844,0.9990000128746032,0.4614045023918152,0.3770725131034851,293.3236389160156,297.1499938964844,293.1499938964844,0.0057236733846366,-2078.785400390625,298.5965576171875,0.4911967515945434,0.050000000745058,0.2320895344018936,291.1757202148437,291.1499938964844,263.8638000488281,261.8172302246094,284.0952453613281,294.1899108886719,291.17486572265625,1.0,0.2371421754360199,0.717287003993988,0.717287003993988,1.0,1.0,-0.995640993118286,0.397314578294754,0.5983264446258545,0.1975390017032623,0.0,0.0,0.4245025217533111,46.53700256347656,49.0,-4.666449069976807,-9093.0966796875,134.84341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,306.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62890625,18000.0,0.0,0.0,0.2087419033050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436726331710815,0.3436774611473083,-4.831043042941019e-06,0.0,0.0002118465054081,0.0,0.0,16.524141311645508,0.0,0.0,0.0,0.3207248747348785,4.0,0.0,1.0
660120,293.1576232910156,297.1499938964844,293.1499938964844,0.0688810124993324,-1716.9334716796875,304.1512451171875,0.6739099025726318,0.1200572848320007,0.1094759851694107,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4911967515945434,0.050000000745058,0.048927191644907,293.29541015625,297.1499938964844,293.1499938964844,0.0415358357131481,-974.4281616210938,304.16522216796875,0.6068844199180603,0.0862335562705993,0.0620653107762336,293.19317626953125,297.1499938964844,293.1499938964844,0.3085384368896484,-5917.517578125,304.1597595214844,0.9990000128746032,0.4614045023918152,0.3770725131034851,293.3236389160156,297.1499938964844,293.1499938964844,0.0057236733846366,-2078.785400390625,298.5965576171875,0.4911967515945434,0.050000000745058,0.2320895344018936,291.1757202148437,291.1499938964844,263.8638000488281,261.8172302246094,284.0952453613281,294.1899108886719,291.17486572265625,1.0,0.2371421754360199,0.717287003993988,0.717287003993988,1.0,1.0,-0.995640993118286,0.397314578294754,0.5983264446258545,0.1975390017032623,0.0,0.0,0.4245025217533111,46.53700256347656,49.0,-4.666449069976807,-9093.0966796875,134.84341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,306.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62890625,18000.0,0.0,0.0,0.2087419033050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436726331710815,0.3436774611473083,-4.831043042941019e-06,0.0,0.0002118465054081,0.0,0.0,16.524141311645508,0.0,0.0,0.0,0.3207248747348785,4.0,0.0,1.0
660180,293.1584167480469,297.1499938964844,293.1499938964844,0.0686967074871063,-1713.763671875,304.1511535644531,0.6714743375778198,0.1197058781981468,0.1092054098844528,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4899168312549591,0.050000000745058,0.0489508062601089,293.2937316894531,297.1499938964844,293.1499938964844,0.0386933796107769,-938.5679321289062,304.1648864746094,0.596713662147522,0.0828876346349716,0.0597448609769344,293.1954650878906,297.1499938964844,293.1499938964844,0.311392605304718,-5963.95556640625,304.1517028808594,0.9990000128746032,0.4598578512668609,0.3800272047519684,293.3248291015625,297.1499938964844,293.1499938964844,0.0056704995222389,-2063.224853515625,298.5296630859375,0.4899168312549591,0.050000000745058,0.2322015464305877,291.1676330566406,291.1499938964844,263.8652038574219,261.82305908203125,284.09100341796875,294.2123718261719,291.1665344238281,1.0,0.2380888015031814,0.7173174619674683,0.7173174619674683,1.0,1.0,-0.9962389469146729,0.3981752693653106,0.5980637073516846,0.1960090547800064,0.0,0.0,0.4226675033569336,47.10638046264648,52.0,-10.605541229248049,-9088.5234375,135.95709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,306.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.20834381878376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407727777957916,0.3407776057720184,-4.81740835311939e-06,0.0,0.0002114424860337,0.0,0.0,16.318025588989258,0.0,0.0,0.0,0.3198820352554321,4.0,0.0,1.0
660240,293.1584167480469,297.1499938964844,293.1499938964844,0.0686967074871063,-1713.763671875,304.1511535644531,0.6714743375778198,0.1197058781981468,0.1092054098844528,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4899168312549591,0.050000000745058,0.0489508062601089,293.2937316894531,297.1499938964844,293.1499938964844,0.0386933796107769,-938.5679321289062,304.1648864746094,0.596713662147522,0.0828876346349716,0.0597448609769344,293.1954650878906,297.1499938964844,293.1499938964844,0.311392605304718,-5963.95556640625,304.1517028808594,0.9990000128746032,0.4598578512668609,0.3800272047519684,293.3248291015625,297.1499938964844,293.1499938964844,0.0056704995222389,-2063.224853515625,298.5296630859375,0.4899168312549591,0.050000000745058,0.2322015464305877,291.1676330566406,291.1499938964844,263.8652038574219,261.82305908203125,284.09100341796875,294.2123718261719,291.1665344238281,1.0,0.2380888015031814,0.7173174619674683,0.7173174619674683,1.0,1.0,-0.9962389469146729,0.3981752693653106,0.5980637073516846,0.1960090547800064,0.0,0.0,0.4226675033569336,47.10638046264648,52.0,-10.605541229248049,-9088.5234375,135.95709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,306.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.20834381878376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407727777957916,0.3407776057720184,-4.81740835311939e-06,0.0,0.0002114424860337,0.0,0.0,16.318025588989258,0.0,0.0,0.0,0.3198820352554321,4.0,0.0,1.0
660300,293.15899658203125,297.1499938964844,293.1499938964844,0.0685818493366241,-1711.7752685546875,304.1511535644531,0.6696727275848389,0.119486354291439,0.1090404689311981,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4889087080955505,0.050000000745058,0.0489696450531482,293.29302978515625,297.1499938964844,293.1499938964844,0.0372792184352874,-920.6790771484376,304.1647644042969,0.5909003615379333,0.0812055319547653,0.058586236089468,293.19842529296875,297.1499938964844,293.1499938964844,0.3137059807777405,-6000.72119140625,304.147216796875,0.9990000128746032,0.4586976170539856,0.3823690116405487,293.3256225585937,297.1499938964844,293.1499938964844,0.0056442893110215,-2055.56640625,298.49530029296875,0.4889087080955505,0.050000000745058,0.2322909086942672,291.1631164550781,291.1499938964844,263.8654479980469,261.8255920410156,284.0900573730469,294.23052978515625,291.1620178222656,1.0,0.2389317601919174,0.717332661151886,0.717332661151886,1.0,1.0,-0.9975903630256652,0.3991181850433349,0.5984721779823303,0.1953180879354477,0.0,0.0,0.4222475588321686,47.57878494262695,52.0,-11.868450164794922,-9096.2607421875,137.0959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,306.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.2080630511045456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339981734752655,0.3399865329265594,-4.813115992874373e-06,0.0,0.0002111575449816,0.0,0.0,16.260269165039062,0.0,0.0,0.0,0.3196429908275604,4.0,0.0,1.0
660360,293.1596984863281,297.1499938964844,293.1499938964844,0.0684454292058944,-1709.39990234375,304.15118408203125,0.6675399541854858,0.1192331463098526,0.1088506206870079,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4876952469348907,0.050000000745058,0.0489925779402256,293.2924499511719,297.1499938964844,293.1499938964844,0.0358652472496032,-902.7164306640624,304.1646423339844,0.5846322178840637,0.0795112922787666,0.0574235618114471,293.2025146484375,297.1499938964844,293.1499938964844,0.3165270388126373,-6045.13427734375,304.142578125,0.9990000128746032,0.4572827517986297,0.3852009773254394,293.3265991210937,297.1499938964844,293.1499938964844,0.0056182164698839,-2047.9315185546875,298.4603271484375,0.4876952469348907,0.050000000745058,0.2323997020721435,291.1585998535156,291.1499938964844,263.86541748046875,261.8279113769531,284.0902099609375,294.2530822753906,291.1575012207031,1.0,0.239982932806015,0.7172807455062866,0.7172807455062866,1.0,1.0,-0.9995235204696656,0.4003391861915588,0.5991843342781067,0.1946394294500351,0.0,0.0,0.422130286693573,48.15983581542969,55.0,-12.41291618347168,-9109.0390625,138.56890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585693359375,306.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.2077598869800567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395859897136688,0.3395908176898956,-4.810395239474019e-06,0.0,0.000210849873838,0.0,0.0,16.22964859008789,0.0,0.0,0.0,0.3195145428180694,4.0,0.0,1.0
660420,293.1615600585937,297.1499938964844,293.1499938964844,0.0680942088365554,-1703.242431640625,304.1513671875,0.6624276041984558,0.1186147332191467,0.1083840951323509,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847336709499359,0.050000000745058,0.0490495078265666,293.2916259765625,297.1499938964844,293.1499938964844,0.033033400774002,-866.3524780273438,304.1644897460937,0.5708363056182861,0.0760709270834922,0.0550740770995616,293.2136535644531,297.1499938964844,293.1499938964844,0.3235129714012146,-6153.88525390625,304.1334228515625,0.9990000128746032,0.4536994099617004,0.3921434581279754,293.3290405273437,297.1499938964844,293.1499938964844,0.0055656833574175,-2032.449951171875,298.3885192871094,0.4847336709499359,0.050000000745058,0.2326697558164596,291.1498718261719,291.1499938964844,263.864501953125,261.83184814453125,284.09332275390625,294.3107604980469,291.1488647460937,1.0,0.2426257580518722,0.7171769738197327,0.7171769738197327,1.0,1.0,-1.004867672920227,0.4035236537456512,0.6013439893722534,0.1933116167783737,0.0,0.0,0.4227390587329864,49.61412048339844,43.0,-12.18909740447998,-9146.8447265625,142.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,306.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.2071705758571624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399024307727813,0.3399072289466858,-4.809355232282542e-06,0.0,0.000210251804674,0.0,0.0,16.24422264099121,0.0,0.0,0.0,0.3195669651031494,4.0,0.0,1.0
660480,293.1615600585937,297.1499938964844,293.1499938964844,0.0680942088365554,-1703.242431640625,304.1513671875,0.6624276041984558,0.1186147332191467,0.1083840951323509,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847336709499359,0.050000000745058,0.0490495078265666,293.2916259765625,297.1499938964844,293.1499938964844,0.033033400774002,-866.3524780273438,304.1644897460937,0.5708363056182861,0.0760709270834922,0.0550740770995616,293.2136535644531,297.1499938964844,293.1499938964844,0.3235129714012146,-6153.88525390625,304.1334228515625,0.9990000128746032,0.4536994099617004,0.3921434581279754,293.3290405273437,297.1499938964844,293.1499938964844,0.0055656833574175,-2032.449951171875,298.3885192871094,0.4847336709499359,0.050000000745058,0.2326697558164596,291.1498718261719,291.1499938964844,263.864501953125,261.83184814453125,284.09332275390625,294.3107604980469,291.1488647460937,1.0,0.2426257580518722,0.7171769738197327,0.7171769738197327,1.0,1.0,-1.004867672920227,0.4035236537456512,0.6013439893722534,0.1933116167783737,0.0,0.0,0.4227390587329864,49.61412048339844,43.0,-12.18909740447998,-9146.8447265625,142.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,306.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.2071705758571624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399024307727813,0.3399072289466858,-4.809355232282542e-06,0.0,0.000210251804674,0.0,0.0,16.24422264099121,0.0,0.0,0.0,0.3195669651031494,4.0,0.0,1.0
660540,293.16357421875,297.1499938964844,293.1499938964844,0.0674787834286689,-1692.1591796875,304.1519470214844,0.6634844541549683,0.1179128587245941,0.107729248702526,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.48650923371315,0.050000000745058,0.0490152835845947,293.2909851074219,297.1499938964844,293.1499938964844,0.0300867315381765,-827.4421997070312,304.1645812988281,0.5627579092979431,0.072610355913639,0.0526271611452102,293.2209167480469,297.1499938964844,293.1499938964844,0.3197178244590759,-6091.5166015625,304.1459045410156,0.9990000128746032,0.4505876898765564,0.3879789113998413,293.3319396972656,297.1499938964844,293.1499938964844,0.0054976483806967,-2010.65673828125,298.3205871582031,0.48650923371315,0.050000000745058,0.2325073927640915,291.1546936035156,291.1499938964844,263.86248779296875,261.8349609375,284.1088256835937,294.3573608398437,291.1579284667969,1.0,0.2397758960723877,0.7170732021331787,0.7170732021331787,1.0,1.0,-0.9959176182746888,0.4002331495285034,0.5956844687461853,0.189614862203598,0.0,0.0,0.4222286343574524,48.600807189941406,31.0,15.465417861938477,-9118.5751953125,138.40919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.2066236436367035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340424507856369,0.3404293060302734,-4.8122960834007245e-06,0.0,0.0002096967218676,0.0,0.0,16.28264045715332,0.0,0.0,0.0,0.3196947574615478,4.0,0.0,1.0
660600,293.16357421875,297.1499938964844,293.1499938964844,0.0674787834286689,-1692.1591796875,304.1519470214844,0.6634844541549683,0.1179128587245941,0.107729248702526,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.48650923371315,0.050000000745058,0.0490152835845947,293.2909851074219,297.1499938964844,293.1499938964844,0.0300867315381765,-827.4421997070312,304.1645812988281,0.5627579092979431,0.072610355913639,0.0526271611452102,293.2209167480469,297.1499938964844,293.1499938964844,0.3197178244590759,-6091.5166015625,304.1459045410156,0.9990000128746032,0.4505876898765564,0.3879789113998413,293.3319396972656,297.1499938964844,293.1499938964844,0.0054976483806967,-2010.65673828125,298.3205871582031,0.48650923371315,0.050000000745058,0.2325073927640915,291.1546936035156,291.1499938964844,263.86248779296875,261.8349609375,284.1088256835937,294.3573608398437,291.1579284667969,1.0,0.2397758960723877,0.7170732021331787,0.7170732021331787,1.0,1.0,-0.9959176182746888,0.4002331495285034,0.5956844687461853,0.189614862203598,0.0,0.0,0.4222286343574524,48.600807189941406,31.0,15.465417861938477,-9118.5751953125,138.40919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.2066236436367035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340424507856369,0.3404293060302734,-4.8122960834007245e-06,0.0,0.0002096967218676,0.0,0.0,16.28264045715332,0.0,0.0,0.0,0.3196947574615478,4.0,0.0,1.0
660660,293.1649780273437,297.1499938964844,293.1499938964844,0.0666517540812492,-1677.0137939453125,304.1526794433594,0.6707345247268677,0.1172787621617317,0.1070257201790809,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927103817462921,0.050000000745058,0.0488999709486961,293.2899780273437,297.1499938964844,293.1499938964844,0.0270205251872539,-785.5335693359375,304.16473388671875,0.5603876709938049,0.0692390948534011,0.0501631721854209,293.2134094238281,297.1499938964844,293.1499938964844,0.3052754402160644,-5862.99951171875,304.1715087890625,0.9990000128746032,0.4502838850021362,0.373612642288208,293.3345947265625,297.1499938964844,293.1499938964844,0.0054129469208419,-1981.412353515625,298.26470947265625,0.4927103817462921,0.050000000745058,0.2319604009389877,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,284.1110534667969,294.344482421875,291.190673828125,1.0,0.2326776683330536,0.7169507741928101,0.7169507741928101,1.0,1.0,-0.9740816354751588,0.3910488486289978,0.5830327868461609,0.1840371191501617,0.0,0.0,0.4152761399745941,45.39939880371094,34.0,38.55731964111328,-8970.2197265625,127.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2578125,18000.0,0.0,0.0,0.2057505697011947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340432047843933,0.3340480029582977,-4.798497229785426e-06,0.0,0.0002088106703013,0.0,0.0,15.883411407470703,0.0,0.0,0.0,0.3180886209011078,4.0,0.0,1.0
660720,293.1649780273437,297.1499938964844,293.1499938964844,0.0666517540812492,-1677.0137939453125,304.1526794433594,0.6707345247268677,0.1172787621617317,0.1070257201790809,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927103817462921,0.050000000745058,0.0488999709486961,293.2899780273437,297.1499938964844,293.1499938964844,0.0270205251872539,-785.5335693359375,304.16473388671875,0.5603876709938049,0.0692390948534011,0.0501631721854209,293.2134094238281,297.1499938964844,293.1499938964844,0.3052754402160644,-5862.99951171875,304.1715087890625,0.9990000128746032,0.4502838850021362,0.373612642288208,293.3345947265625,297.1499938964844,293.1499938964844,0.0054129469208419,-1981.412353515625,298.26470947265625,0.4927103817462921,0.050000000745058,0.2319604009389877,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,284.1110534667969,294.344482421875,291.190673828125,1.0,0.2326776683330536,0.7169507741928101,0.7169507741928101,1.0,1.0,-0.9740816354751588,0.3910488486289978,0.5830327868461609,0.1840371191501617,0.0,0.0,0.4152761399745941,45.39939880371094,34.0,38.55731964111328,-8970.2197265625,127.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2578125,18000.0,0.0,0.0,0.2057505697011947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340432047843933,0.3340480029582977,-4.798497229785426e-06,0.0,0.0002088106703013,0.0,0.0,15.883411407470703,0.0,0.0,0.0,0.3180886209011078,4.0,0.0,1.0
660780,293.1657409667969,297.1499938964844,293.1499938964844,0.0660240948200225,-1665.6649169921875,304.1528015136719,0.6757880449295044,0.1167483106255531,0.1064587160944938,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.4971120357513428,0.050000000745058,0.0488237589597702,293.2884216308594,297.1499938964844,293.1499938964844,0.0245100390166044,-748.7842407226562,304.1640319824219,0.5555036067962646,0.0660081133246421,0.0478251092135906,293.1979064941406,297.1499938964844,293.1499938964844,0.295083075761795,-5704.4375,304.1808166503906,0.9990000128746032,0.451824277639389,0.3638027608394623,293.33648681640625,297.1499938964844,293.1499938964844,0.0053368243388831,-1955.7603759765625,298.205322265625,0.4971120357513428,0.050000000745058,0.2315988838672638,291.20770263671875,291.1499938964844,263.8555908203125,261.8388366699219,284.0884704589844,294.3023681640625,291.2076416015625,1.0,0.2282253354787826,0.7168283462524414,0.7168283462524414,1.0,1.0,-0.9582898616790771,0.384623110294342,0.5736667513847351,0.1794644743204116,0.0,0.0,0.4057798683643341,43.25771331787109,37.0,19.076221466064453,-8811.2646484375,120.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,306.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.244140625,18000.0,0.0,0.0,0.2041445225477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227207362651825,0.3227254748344421,-4.762753178511048e-06,0.0,0.0002071807393804,0.0,0.0,15.153302192687988,0.0,0.0,0.0,0.3151619434356689,4.0,0.0,1.0
660840,293.1657409667969,297.1499938964844,293.1499938964844,0.0660240948200225,-1665.6649169921875,304.1528015136719,0.6757880449295044,0.1167483106255531,0.1064587160944938,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.4971120357513428,0.050000000745058,0.0488237589597702,293.2884216308594,297.1499938964844,293.1499938964844,0.0245100390166044,-748.7842407226562,304.1640319824219,0.5555036067962646,0.0660081133246421,0.0478251092135906,293.1979064941406,297.1499938964844,293.1499938964844,0.295083075761795,-5704.4375,304.1808166503906,0.9990000128746032,0.451824277639389,0.3638027608394623,293.33648681640625,297.1499938964844,293.1499938964844,0.0053368243388831,-1955.7603759765625,298.205322265625,0.4971120357513428,0.050000000745058,0.2315988838672638,291.20770263671875,291.1499938964844,263.8555908203125,261.8388366699219,284.0884704589844,294.3023681640625,291.2076416015625,1.0,0.2282253354787826,0.7168283462524414,0.7168283462524414,1.0,1.0,-0.9582898616790771,0.384623110294342,0.5736667513847351,0.1794644743204116,0.0,0.0,0.4057798683643341,43.25771331787109,37.0,19.076221466064453,-8811.2646484375,120.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,306.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.244140625,18000.0,0.0,0.0,0.2041445225477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227207362651825,0.3227254748344421,-4.762753178511048e-06,0.0,0.0002071807393804,0.0,0.0,15.153302192687988,0.0,0.0,0.0,0.3151619434356689,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0658204331994056,-1662.125732421875,304.1526794433594,0.6771803498268127,0.1164960414171218,0.1062088385224342,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.498479425907135,0.050000000745058,0.0488011837005615,293.2875061035156,297.1499938964844,293.1499938964844,0.0233597997575998,-731.4519653320312,304.16357421875,0.5519067049026489,0.0644374638795852,0.0467003062367439,293.1913757324219,297.1499938964844,293.1499938964844,0.2921124994754791,-5659.23828125,304.1806030273437,0.9990000128746032,0.4524969756603241,0.3608447909355163,293.33721923828125,297.1499938964844,293.1499938964844,0.0053044031374156,-1945.61767578125,298.1700744628906,0.498479425907135,0.050000000745058,0.2314918041229248,291.20526123046875,291.1499938964844,263.8533020019531,261.83935546875,284.0771484375,294.28912353515625,291.2040405273437,1.0,0.2267593592405319,0.7167671322822571,0.7167671322822571,1.0,1.0,-0.9529330134391784,0.3825632929801941,0.5703697204589844,0.1775865703821182,0.0,0.0,0.4023167788982391,42.60823440551758,37.0,4.208193302154541,-8753.5224609375,118.19149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,306.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.271484375,18000.0,0.0,0.0,0.2030791789293289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179166615009308,0.3179214000701904,-4.7439730224141385e-06,0.0,0.0002060995466308,0.0,0.0,14.838064193725586,0.0,0.0,0.0,0.3138806819915771,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0656380355358123,-1658.99267578125,304.15252685546875,0.6779282689094543,0.1162406578660011,0.1059672981500625,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.4993880987167358,0.050000000745058,0.0487864799797534,293.2864990234375,297.1499938964844,293.1499938964844,0.0222607161849737,-714.4735717773438,304.1631164550781,0.5476882457733154,0.0628901347517967,0.0455996841192245,293.1861572265625,297.1499938964844,293.1499938964844,0.2901562452316284,-5630.16064453125,304.1785583496094,0.9990000128746032,0.4529992341995239,0.3589045405387878,293.3378295898437,297.1499938964844,293.1499938964844,0.0052739814855158,-1936.247802734375,298.1337280273437,0.4993880987167358,0.050000000745058,0.2314220517873764,291.2001953125,291.1499938964844,263.8507995605469,261.8397216796875,284.06646728515625,294.2818908691406,291.19873046875,1.0,0.22573883831501,0.7168275117874146,0.7168275117874146,1.0,1.0,-0.9488910436630248,0.3811231255531311,0.5677679181098938,0.1759258657693863,0.0,0.0,0.3994715809822082,42.17217254638672,40.0,-5.466547966003418,-8711.9033203125,116.57258605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.529296875,18000.0,0.0,0.0,0.2018900662660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141063451766968,0.314111053943634,-4.728283329313854e-06,0.0,0.000204892741749,0.0,0.0,14.588077545166016,0.0,0.0,0.0,0.3128465712070465,4.0,0.0,1.0
661020,293.1669006347656,297.1499938964844,293.1499938964844,0.0652910247445106,-1653.0797119140625,304.1522521972656,0.6776329874992371,0.1157026812434196,0.1054831445217132,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4999553561210632,0.050000000745058,0.04877744987607,293.28448486328125,297.1499938964844,293.1499938964844,0.0202229972928762,-681.4483032226562,304.1621398925781,0.537594199180603,0.0598392970860004,0.0434505380690097,293.17999267578125,297.1499938964844,293.1499938964844,0.2888922691345215,-5613.81103515625,304.1710510253906,0.9990000128746032,0.4533421099185943,0.3577040433883667,293.339111328125,297.1499938964844,293.1499938964844,0.005216262768954,-1918.654052734375,298.0592346191406,0.4999553561210632,0.050000000745058,0.2313792109489441,291.1871643066406,291.1499938964844,263.84521484375,261.8399658203125,284.0468139648437,294.2816772460937,291.1851501464844,1.0,0.2248648256063461,0.7169482707977295,0.7169482707977295,1.0,1.0,-0.9442256093025208,0.3798041939735412,0.5644214153289795,0.173109158873558,0.0,0.0,0.3953436613082886,41.85169219970703,43.0,-17.228988647460938,-8660.7451171875,115.01185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,306.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.642578125,18000.0,0.0,0.0,0.1993032544851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084910213947296,0.3084957301616668,-4.705024366558064e-06,0.0,0.0002022674598265,0.0,0.0,14.223068237304688,0.0,0.0,0.0,0.3113294541835785,4.0,0.0,1.0
661080,293.1669006347656,297.1499938964844,293.1499938964844,0.0652910247445106,-1653.0797119140625,304.1522521972656,0.6776329874992371,0.1157026812434196,0.1054831445217132,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4999553561210632,0.050000000745058,0.04877744987607,293.28448486328125,297.1499938964844,293.1499938964844,0.0202229972928762,-681.4483032226562,304.1621398925781,0.537594199180603,0.0598392970860004,0.0434505380690097,293.17999267578125,297.1499938964844,293.1499938964844,0.2888922691345215,-5613.81103515625,304.1710510253906,0.9990000128746032,0.4533421099185943,0.3577040433883667,293.339111328125,297.1499938964844,293.1499938964844,0.005216262768954,-1918.654052734375,298.0592346191406,0.4999553561210632,0.050000000745058,0.2313792109489441,291.1871643066406,291.1499938964844,263.84521484375,261.8399658203125,284.0468139648437,294.2816772460937,291.1851501464844,1.0,0.2248648256063461,0.7169482707977295,0.7169482707977295,1.0,1.0,-0.9442256093025208,0.3798041939735412,0.5644214153289795,0.173109158873558,0.0,0.0,0.3953436613082886,41.85169219970703,43.0,-17.228988647460938,-8660.7451171875,115.01185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,306.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.642578125,18000.0,0.0,0.0,0.1993032544851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084910213947296,0.3084957301616668,-4.705024366558064e-06,0.0,0.0002022674598265,0.0,0.0,14.223068237304688,0.0,0.0,0.0,0.3113294541835785,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.065023124217987,-1648.6427001953125,304.1519470214844,0.675447404384613,0.1152401566505432,0.1050500273704528,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4991080164909363,0.050000000745058,0.0487910695374012,293.28228759765625,297.1499938964844,293.1499938964844,0.0183918811380863,-649.6943359375,304.1611328125,0.5258933901786804,0.0568765401840209,0.0413690060377121,293.1792907714844,297.1499938964844,293.1499938964844,0.2907136678695678,-5645.79833984375,304.1609802246094,0.9990000128746032,0.4527400434017181,0.3595010042190552,293.3402404785156,297.1499938964844,293.1499938964844,0.0051628183573484,-1902.739990234375,297.9819641113281,0.4991080164909363,0.050000000745058,0.2314438372850418,291.1687316894531,291.1499938964844,263.8388977050781,261.8396301269531,284.0162048339844,294.2751770019531,291.1659545898437,1.0,0.225306436419487,0.7170690298080444,0.7170690298080444,1.0,1.0,-0.9434566497802734,0.3802530765533447,0.5632035732269287,0.1708739250898361,0.0,0.0,0.3940178751945495,42.14530944824219,46.0,-26.11878967285156,-8653.9521484375,115.31214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,306.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1966922283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058827817440033,0.3058874905109405,-4.691795311373426e-06,0.0,0.0001996176142711,0.0,0.0,14.048328399658203,0.0,0.0,0.0,0.3105947077274322,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.065023124217987,-1648.6427001953125,304.1519470214844,0.675447404384613,0.1152401566505432,0.1050500273704528,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4991080164909363,0.050000000745058,0.0487910695374012,293.28228759765625,297.1499938964844,293.1499938964844,0.0183918811380863,-649.6943359375,304.1611328125,0.5258933901786804,0.0568765401840209,0.0413690060377121,293.1792907714844,297.1499938964844,293.1499938964844,0.2907136678695678,-5645.79833984375,304.1609802246094,0.9990000128746032,0.4527400434017181,0.3595010042190552,293.3402404785156,297.1499938964844,293.1499938964844,0.0051628183573484,-1902.739990234375,297.9819641113281,0.4991080164909363,0.050000000745058,0.2314438372850418,291.1687316894531,291.1499938964844,263.8388977050781,261.8396301269531,284.0162048339844,294.2751770019531,291.1659545898437,1.0,0.225306436419487,0.7170690298080444,0.7170690298080444,1.0,1.0,-0.9434566497802734,0.3802530765533447,0.5632035732269287,0.1708739250898361,0.0,0.0,0.3940178751945495,42.14530944824219,46.0,-26.11878967285156,-8653.9521484375,115.31214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,306.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1966922283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058827817440033,0.3058874905109405,-4.691795311373426e-06,0.0,0.0001996176142711,0.0,0.0,14.048328399658203,0.0,0.0,0.0,0.3105947077274322,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0649018138647079,-1646.830322265625,304.1514892578125,0.6720588803291321,0.1149227172136306,0.1047651916742324,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4971712827682495,0.050000000745058,0.0488229244947433,293.2796936035156,297.1499938964844,293.1499938964844,0.0167772956192493,-619.639892578125,304.1601257324219,0.5135868787765503,0.0540531575679779,0.0393934473395347,293.18310546875,297.1499938964844,293.1499938964844,0.2950134575366974,-5716.01318359375,304.150146484375,0.9990000128746032,0.4512294828891754,0.3636746704578399,293.3409729003906,297.1499938964844,293.1499938964844,0.0051130554638803,-1888.1138916015625,297.9036865234375,0.4971712827682495,0.050000000745058,0.2315949350595474,291.14727783203125,291.1499938964844,263.8319091796875,261.8387756347656,283.9804382324219,294.2671203613281,291.1446228027344,1.0,0.2268187552690506,0.7170483469963074,0.7170483469963074,1.0,1.0,-0.9459711909294128,0.3821485042572021,0.5638226866722107,0.1691484451293945,0.0,0.0,0.3958191573619842,42.93518829345703,49.0,-28.89968490600586,-8691.017578125,117.14606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792297363281,306.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1943926811218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068926930427551,0.30689737200737,-4.690263267548289e-06,0.0,0.0001972838508663,0.0,0.0,14.0973482131958,0.0,0.0,0.0,0.3107730150222778,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0649018138647079,-1646.830322265625,304.1514892578125,0.6720588803291321,0.1149227172136306,0.1047651916742324,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4971712827682495,0.050000000745058,0.0488229244947433,293.2796936035156,297.1499938964844,293.1499938964844,0.0167772956192493,-619.639892578125,304.1601257324219,0.5135868787765503,0.0540531575679779,0.0393934473395347,293.18310546875,297.1499938964844,293.1499938964844,0.2950134575366974,-5716.01318359375,304.150146484375,0.9990000128746032,0.4512294828891754,0.3636746704578399,293.3409729003906,297.1499938964844,293.1499938964844,0.0051130554638803,-1888.1138916015625,297.9036865234375,0.4971712827682495,0.050000000745058,0.2315949350595474,291.14727783203125,291.1499938964844,263.8319091796875,261.8387756347656,283.9804382324219,294.2671203613281,291.1446228027344,1.0,0.2268187552690506,0.7170483469963074,0.7170483469963074,1.0,1.0,-0.9459711909294128,0.3821485042572021,0.5638226866722107,0.1691484451293945,0.0,0.0,0.3958191573619842,42.93518829345703,49.0,-28.89968490600586,-8691.017578125,117.14606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792297363281,306.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1943926811218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068926930427551,0.30689737200737,-4.690263267548289e-06,0.0,0.0001972838508663,0.0,0.0,14.0973482131958,0.0,0.0,0.0,0.3107730150222778,4.0,0.0,1.0
661380,293.1655578613281,297.1499938964844,293.1499938964844,0.0648612156510353,-1646.4033203125,304.15106201171875,0.6677581071853638,0.1146941110491752,0.1045878380537033,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944135844707489,0.050000000745058,0.0488700792193412,293.2767639160156,297.1499938964844,293.1499938964844,0.0153490798547863,-591.0415649414062,304.1591186523437,0.5013096928596497,0.0513596646487712,0.0375230908393859,293.1908264160156,297.1499938964844,293.1499938964844,0.3012664318084717,-5815.68359375,304.13970947265625,0.9990000128746032,0.4488324224948883,0.3697695136070251,293.3414611816406,297.1499938964844,293.1499938964844,0.0050649656914174,-1873.7838134765625,297.8267822265625,0.4944135844707489,0.050000000745058,0.2318186163902282,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,283.9454650878906,294.26519775390625,291.1257629394531,1.0,0.2292042225599289,0.7170276045799255,0.7170276045799255,1.0,1.0,-0.9511524438858032,0.3852095901966095,0.5659428834915161,0.1679273843765258,0.0,0.0,0.4000670909881592,44.14209747314453,52.0,-26.536890029907227,-8759.3447265625,120.27153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,306.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.67578125,18000.0,0.0,0.0,0.192706286907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109758496284485,0.3109805583953857,-4.699917553807609e-06,0.0,0.0001955723855644,0.0,0.0,14.340624809265137,0.0,0.0,0.0,0.3117533028125763,4.0,0.0,1.0
661440,293.1655578613281,297.1499938964844,293.1499938964844,0.0648612156510353,-1646.4033203125,304.15106201171875,0.6677581071853638,0.1146941110491752,0.1045878380537033,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944135844707489,0.050000000745058,0.0488700792193412,293.2767639160156,297.1499938964844,293.1499938964844,0.0153490798547863,-591.0415649414062,304.1591186523437,0.5013096928596497,0.0513596646487712,0.0375230908393859,293.1908264160156,297.1499938964844,293.1499938964844,0.3012664318084717,-5815.68359375,304.13970947265625,0.9990000128746032,0.4488324224948883,0.3697695136070251,293.3414611816406,297.1499938964844,293.1499938964844,0.0050649656914174,-1873.7838134765625,297.8267822265625,0.4944135844707489,0.050000000745058,0.2318186163902282,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,283.9454650878906,294.26519775390625,291.1257629394531,1.0,0.2292042225599289,0.7170276045799255,0.7170276045799255,1.0,1.0,-0.9511524438858032,0.3852095901966095,0.5659428834915161,0.1679273843765258,0.0,0.0,0.4000670909881592,44.14209747314453,52.0,-26.536890029907227,-8759.3447265625,120.27153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,306.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.67578125,18000.0,0.0,0.0,0.192706286907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109758496284485,0.3109805583953857,-4.699917553807609e-06,0.0,0.0001955723855644,0.0,0.0,14.340624809265137,0.0,0.0,0.0,0.3117533028125763,4.0,0.0,1.0
