time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661500,293.1650390625,297.1499938964844,293.1499938964844,0.0648567304015159,-1646.4495849609375,304.15087890625,0.6653411984443665,0.1145997494459152,0.1045249849557876,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4927979409694671,0.050000000745058,0.048898659646511,293.2752380371094,297.1499938964844,293.1499938964844,0.0147509276866912,-578.0708618164062,304.1585388183594,0.4952402114868164,0.0500554479658603,0.0366231724619865,293.1959533691406,297.1499938964844,293.1499938964844,0.3050072789192199,-5874.5947265625,304.1347961425781,0.9990000128746032,0.4473081231117248,0.3734154105186462,293.3416442871094,297.1499938964844,293.1499938964844,0.0050413506105542,-1866.6468505859373,297.7889099121094,0.4927979409694671,0.050000000745058,0.2319541871547699,291.1195678710937,291.1499938964844,263.8203125,261.8366394042969,283.9292297363281,294.2672119140625,291.1175231933594,1.0,0.2306706309318542,0.7170172333717346,0.7170172333717346,1.0,1.0,-0.9545692205429076,0.3870913088321686,0.5674778819084167,0.1675015985965728,0.0,0.0,0.4029517769813537,44.88191986083984,52.0,-24.537919998168945,-8801.8759765625,122.25788879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60162353515625,306.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44140625,18000.0,0.0,0.0,0.1921645998954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139886856079101,0.3139933943748474,-4.70840814159601e-06,0.0,0.0001950226433109,0.0,0.0,14.525202751159668,0.0,0.0,0.0,0.3125045299530029,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0648572593927383,-1646.571533203125,304.1507263183594,0.6628625392913818,0.1145137622952461,0.1044730246067047,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4911103546619415,0.050000000745058,0.048929214477539,293.2738037109375,297.1499938964844,293.1499938964844,0.0143105704337358,-569.29052734375,304.140625,0.4912514686584472,0.050000000745058,0.0361681506037712,293.2017822265625,297.1499938964844,293.1499938964844,0.308984100818634,-5936.75732421875,304.1303405761719,0.9990000128746032,0.4455804526805877,0.3772744834423065,293.3418273925781,297.1499938964844,293.1499938964844,0.005017758347094,-1859.441650390625,297.7513732910156,0.4911103546619415,0.050000000745058,0.2320991158485412,291.1119079589844,291.1499938964844,263.8161926269531,261.835693359375,283.9142150878906,294.2716979980469,291.11004638671875,1.0,0.232298731803894,0.7169522643089294,0.7169522643089294,1.0,1.0,-0.9588021636009216,0.3893164098262787,0.5694857835769653,0.1672356724739074,0.0,0.0,0.4062646329402923,45.68105697631836,55.0,-22.5998592376709,-8850.130859375,124.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.73828125,18000.0,0.0,0.0,0.1918491721153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175712823867798,0.317575991153717,-4.719123353424948e-06,0.0,0.0001947025302797,0.0,0.0,14.747880935668944,0.0,0.0,0.0,0.3134132325649261,4.0,0.0,1.0
661620,293.1634521484375,297.1499938964844,293.1499938964844,0.0648736804723739,-1647.065673828125,304.15045166015625,0.6577177047729492,0.1143601983785629,0.1043936088681221,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4875027239322662,0.050000000745058,0.04899662733078,293.27264404296875,297.1499938964844,293.1499938964844,0.0142299653962254,-568.388427734375,304.098388671875,0.4875038564205169,0.050000000745058,0.0361889712512493,293.2150573730469,297.1499938964844,293.1499938964844,0.3176844418048858,-6071.509765625,304.1224060058594,0.9990000128746032,0.4415858685970306,0.3856543004512787,293.3421630859375,297.1499938964844,293.1499938964844,0.004970951937139,-1845.0150146484373,297.6766662597656,0.4875027239322662,0.050000000745058,0.2324189096689224,291.09771728515625,291.1499938964844,263.8075866699219,261.8335876464844,283.8921203613281,294.2949523925781,291.09619140625,1.0,0.2359875291585922,0.7168222665786743,0.7168222665786743,1.0,1.0,-0.9692531824111938,0.394595593214035,0.5746575593948364,0.1671917736530304,0.0,0.0,0.4142065048217773,47.46372222900391,43.0,-19.23828125,-8960.80859375,129.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,306.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.130859375,18000.0,0.0,0.0,0.1919617801904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264432251453399,0.3264479637145996,-4.747135335492203e-06,0.0,0.00019481680647,0.0,0.0,15.310532569885254,0.0,0.0,0.0,0.3157137036323547,4.0,0.0,1.0
661680,293.1634521484375,297.1499938964844,293.1499938964844,0.0648736804723739,-1647.065673828125,304.15045166015625,0.6577177047729492,0.1143601983785629,0.1043936088681221,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4875027239322662,0.050000000745058,0.04899662733078,293.27264404296875,297.1499938964844,293.1499938964844,0.0142299653962254,-568.388427734375,304.098388671875,0.4875038564205169,0.050000000745058,0.0361889712512493,293.2150573730469,297.1499938964844,293.1499938964844,0.3176844418048858,-6071.509765625,304.1224060058594,0.9990000128746032,0.4415858685970306,0.3856543004512787,293.3421630859375,297.1499938964844,293.1499938964844,0.004970951937139,-1845.0150146484373,297.6766662597656,0.4875027239322662,0.050000000745058,0.2324189096689224,291.09771728515625,291.1499938964844,263.8075866699219,261.8335876464844,283.8921203613281,294.2949523925781,291.09619140625,1.0,0.2359875291585922,0.7168222665786743,0.7168222665786743,1.0,1.0,-0.9692531824111938,0.394595593214035,0.5746575593948364,0.1671917736530304,0.0,0.0,0.4142065048217773,47.46372222900391,43.0,-19.23828125,-8960.80859375,129.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,306.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.130859375,18000.0,0.0,0.0,0.1919617801904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264432251453399,0.3264479637145996,-4.747135335492203e-06,0.0,0.00019481680647,0.0,0.0,15.310532569885254,0.0,0.0,0.0,0.3157137036323547,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.064737394452095,-1644.600830078125,304.1505432128906,0.659277081489563,0.1142741665244102,0.1042713820934295,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4888376593589782,0.050000000745058,0.0489713847637176,293.2716369628906,297.1499938964844,293.1499938964844,0.0141005059704184,-566.116455078125,304.0569763183594,0.4888376593589782,0.050000000745058,0.0361700989305973,293.2231140136719,297.1499938964844,293.1499938964844,0.3151406049728393,-6027.20166015625,304.136474609375,0.9990000128746032,0.4382708072662353,0.3825377225875854,293.34234619140625,297.1499938964844,293.1499938964844,0.0049119880422949,-1825.06640625,297.61041259765625,0.4888376593589782,0.050000000745058,0.2322991639375686,291.0999755859375,291.1499938964844,263.7986145019531,261.8311462402344,283.8837890625,294.3052673339844,291.10321044921875,1.0,0.234036698937416,0.7166922688484192,0.7166922688484192,1.0,1.0,-0.965176522731781,0.3932037055492401,0.5719728469848633,0.1652202904224395,0.0,0.0,0.4211938381195068,46.755802154541016,31.0,12.725987434387209,-9004.2802734375,127.80843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,306.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.49609375,18000.0,0.0,0.0,0.1930063217878341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361473977565765,0.3361521959304809,-4.782636551681208e-06,0.0,0.0001958768698386,0.0,0.0,15.952356338500977,0.0,0.0,0.0,0.3183120489120483,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.064737394452095,-1644.600830078125,304.1505432128906,0.659277081489563,0.1142741665244102,0.1042713820934295,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4888376593589782,0.050000000745058,0.0489713847637176,293.2716369628906,297.1499938964844,293.1499938964844,0.0141005059704184,-566.116455078125,304.0569763183594,0.4888376593589782,0.050000000745058,0.0361700989305973,293.2231140136719,297.1499938964844,293.1499938964844,0.3151406049728393,-6027.20166015625,304.136474609375,0.9990000128746032,0.4382708072662353,0.3825377225875854,293.34234619140625,297.1499938964844,293.1499938964844,0.0049119880422949,-1825.06640625,297.61041259765625,0.4888376593589782,0.050000000745058,0.2322991639375686,291.0999755859375,291.1499938964844,263.7986145019531,261.8311462402344,283.8837890625,294.3052673339844,291.10321044921875,1.0,0.234036698937416,0.7166922688484192,0.7166922688484192,1.0,1.0,-0.965176522731781,0.3932037055492401,0.5719728469848633,0.1652202904224395,0.0,0.0,0.4211938381195068,46.755802154541016,31.0,12.725987434387209,-9004.2802734375,127.80843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,306.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.49609375,18000.0,0.0,0.0,0.1930063217878341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361473977565765,0.3361521959304809,-4.782636551681208e-06,0.0,0.0001958768698386,0.0,0.0,15.952356338500977,0.0,0.0,0.0,0.3183120489120483,4.0,0.0,1.0
661860,293.1605834960937,297.1499938964844,293.1499938964844,0.0644259303808212,-1638.6685791015625,304.15087890625,0.6673243045806885,0.1142908185720443,0.1041595190763473,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4947839975357055,0.050000000745058,0.0488636791706085,293.2695617675781,297.1499938964844,293.1499938964844,0.0139027768746018,-561.8200073242188,304.019775390625,0.4947839975357055,0.050000000745058,0.0360905453562736,293.2157287597656,297.1499938964844,293.1499938964844,0.301558643579483,-5810.3466796875,304.163818359375,0.9990000128746032,0.4378860592842102,0.3689416348934173,293.342041015625,297.1499938964844,293.1499938964844,0.0048387814313173,-1798.19970703125,297.5609436035156,0.4947839975357055,0.050000000745058,0.2317882478237152,291.1327514648437,291.1499938964844,263.7892761230469,261.8284606933594,283.8624267578125,294.2607727050781,291.1372985839844,1.0,0.2277043014764785,0.7165419459342957,0.7165419459342957,1.0,1.0,-0.9478898644447328,0.3858405947685241,0.5620492696762085,0.1612752974033355,0.0,0.0,0.4214024841785431,43.82535171508789,34.0,40.21215438842773,-8923.55078125,119.01467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,306.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.009765625,18000.0,0.0,0.0,0.1944550424814224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389042615890503,0.3389090597629547,-4.8032761696958914e-06,0.0,0.0001973471371456,0.0,0.0,16.16950225830078,0.0,0.0,0.0,0.3192128241062164,4.0,0.0,1.0
661920,293.1605834960937,297.1499938964844,293.1499938964844,0.0644259303808212,-1638.6685791015625,304.15087890625,0.6673243045806885,0.1142908185720443,0.1041595190763473,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4947839975357055,0.050000000745058,0.0488636791706085,293.2695617675781,297.1499938964844,293.1499938964844,0.0139027768746018,-561.8200073242188,304.019775390625,0.4947839975357055,0.050000000745058,0.0360905453562736,293.2157287597656,297.1499938964844,293.1499938964844,0.301558643579483,-5810.3466796875,304.163818359375,0.9990000128746032,0.4378860592842102,0.3689416348934173,293.342041015625,297.1499938964844,293.1499938964844,0.0048387814313173,-1798.19970703125,297.5609436035156,0.4947839975357055,0.050000000745058,0.2317882478237152,291.1327514648437,291.1499938964844,263.7892761230469,261.8284606933594,283.8624267578125,294.2607727050781,291.1372985839844,1.0,0.2277043014764785,0.7165419459342957,0.7165419459342957,1.0,1.0,-0.9478898644447328,0.3858405947685241,0.5620492696762085,0.1612752974033355,0.0,0.0,0.4214024841785431,43.82535171508789,34.0,40.21215438842773,-8923.55078125,119.01467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,306.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.009765625,18000.0,0.0,0.0,0.1944550424814224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389042615890503,0.3389090597629547,-4.8032761696958914e-06,0.0,0.0001973471371456,0.0,0.0,16.16950225830078,0.0,0.0,0.0,0.3192128241062164,4.0,0.0,1.0
661980,293.1587829589844,297.1499938964844,293.1499938964844,0.0642746910452842,-1635.71533203125,304.1508178710937,0.6732991933822632,0.114387109875679,0.1041633039712905,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4990164339542389,0.050000000745058,0.048792690038681,293.2668151855469,297.1499938964844,293.1499938964844,0.013746497221291,-558.4864501953125,303.9855041503906,0.4990164339542389,0.050000000745058,0.0360381156206131,293.1998596191406,297.1499938964844,293.1499938964844,0.2919089496135711,-5658.9150390625,304.1747741699219,0.9990000128746032,0.4394392073154449,0.3596973121166229,293.3410949707031,297.1499938964844,293.1499938964844,0.0047722556628286,-1774.16552734375,297.50994873046875,0.4990164339542389,0.050000000745058,0.2314515113830566,291.15826416015625,291.1499938964844,263.7796936035156,261.8255615234375,283.8208923339844,294.191650390625,291.1590576171875,1.0,0.2239194959402084,0.7163916230201721,0.7163916230201721,1.0,1.0,-0.936241865158081,0.3810315728187561,0.555210292339325,0.1582081466913223,0.0,0.0,0.418246328830719,41.884239196777344,37.0,25.32169532775879,-8827.681640625,113.2953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,306.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98046875,18000.0,0.0,0.0,0.1957097798585891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356540203094482,0.3356588184833526,-4.798544523509918e-06,0.0,0.0001986205461435,0.0,0.0,15.97330093383789,0.0,0.0,0.0,0.3184634149074554,4.0,0.0,1.0
662040,293.1587829589844,297.1499938964844,293.1499938964844,0.0642746910452842,-1635.71533203125,304.1508178710937,0.6732991933822632,0.114387109875679,0.1041633039712905,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4990164339542389,0.050000000745058,0.048792690038681,293.2668151855469,297.1499938964844,293.1499938964844,0.013746497221291,-558.4864501953125,303.9855041503906,0.4990164339542389,0.050000000745058,0.0360381156206131,293.1998596191406,297.1499938964844,293.1499938964844,0.2919089496135711,-5658.9150390625,304.1747741699219,0.9990000128746032,0.4394392073154449,0.3596973121166229,293.3410949707031,297.1499938964844,293.1499938964844,0.0047722556628286,-1774.16552734375,297.50994873046875,0.4990164339542389,0.050000000745058,0.2314515113830566,291.15826416015625,291.1499938964844,263.7796936035156,261.8255615234375,283.8208923339844,294.191650390625,291.1590576171875,1.0,0.2239194959402084,0.7163916230201721,0.7163916230201721,1.0,1.0,-0.936241865158081,0.3810315728187561,0.555210292339325,0.1582081466913223,0.0,0.0,0.418246328830719,41.884239196777344,37.0,25.32169532775879,-8827.681640625,113.2953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,306.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98046875,18000.0,0.0,0.0,0.1957097798585891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356540203094482,0.3356588184833526,-4.798544523509918e-06,0.0,0.0001986205461435,0.0,0.0,15.97330093383789,0.0,0.0,0.0,0.3184634149074554,4.0,0.0,1.0
662100,293.1578369140625,297.1499938964844,293.1499938964844,0.0643070936203002,-1636.3011474609375,304.1506042480469,0.6752063632011414,0.1144629046320915,0.1042030379176139,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5003081560134888,0.050000000745058,0.0487720370292663,293.26531982421875,297.1499938964844,293.1499938964844,0.0136940171942114,-557.53271484375,303.9690246582031,0.5003081560134888,0.050000000745058,0.0360228605568409,293.1929931640625,297.1499938964844,293.1499938964844,0.2891204357147217,-5616.044921875,304.17529296875,0.9990000128746032,0.4401572346687317,0.3569626808166504,293.34039306640625,297.1499938964844,293.1499938964844,0.0047437017783522,-1764.495849609375,297.4790954589844,0.5003081560134888,0.050000000745058,0.2313535511493683,291.1589660644531,291.1499938964844,263.7748413085937,261.8240661621094,283.8005676269531,294.1632995605469,291.1585693359375,1.0,0.2227610051631927,0.7163164615631104,0.7163164615631104,1.0,1.0,-0.9328457713127136,0.3797054290771484,0.5531403422355652,0.1570910960435867,0.0,0.0,0.4175552129745483,41.31541442871094,37.0,11.681976318359377,-8799.041015625,111.64590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,306.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21484375,18000.0,0.0,0.0,0.1962159276008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343079686164856,0.33431276679039,-4.792911113327136e-06,0.0,0.000199134228751,0.0,0.0,15.88122272491455,0.0,0.0,0.0,0.3181014358997345,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643754079937934,-1637.548583984375,304.150390625,0.6765349507331848,0.1145565435290336,0.1042664274573326,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5011513233184814,0.050000000745058,0.0487588159739971,293.26373291015625,297.1499938964844,293.1499938964844,0.0136498743668198,-556.7874145507812,303.9529724121094,0.5011513233184814,0.050000000745058,0.0360130928456783,293.1872863769531,297.1499938964844,293.1499938964844,0.2873017489910126,-5588.68701171875,304.1739807128906,0.9990000128746032,0.4407370388507843,0.3552004694938659,293.339599609375,297.1499938964844,293.1499938964844,0.0047173043712973,-1755.69189453125,297.4471740722656,0.5011513233184814,0.050000000745058,0.2312908172607422,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,283.781005859375,294.1396484375,291.1561889648437,1.0,0.2220301926136016,0.7163600325584412,0.7163600325584412,1.0,1.0,-0.930703103542328,0.3789523839950561,0.5517507791519165,0.1562124490737915,0.0,0.0,0.4172961711883545,40.94801330566406,40.0,2.4622795581817627,-8785.64453125,110.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,306.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5703125,18000.0,0.0,0.0,0.1966587901115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336667716503143,0.3336715400218963,-4.789031208929373e-06,0.0,0.0001995836792048,0.0,0.0,15.83383560180664,0.0,0.0,0.0,0.3179045915603637,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645843148231506,-1641.348876953125,304.14990234375,0.6776096224784851,0.1147864460945129,0.1044538468122482,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5016106963157654,0.050000000745058,0.0487517043948173,293.26043701171875,297.1499938964844,293.1499938964844,0.0135783273726701,-555.6908569335938,303.9221496582031,0.5016106963157654,0.050000000745058,0.0360078401863575,293.1797180175781,297.1499938964844,293.1499938964844,0.2861934602260589,-5574.10107421875,304.1677551269531,0.9990000128746032,0.4413365125656128,0.3542480170726776,293.3378295898437,297.1499938964844,293.1499938964844,0.0046679442748427,-1739.3856201171875,297.3826904296875,0.5016106963157654,0.050000000745058,0.2312570959329605,291.14990234375,291.1499938964844,263.7599792480469,261.81939697265625,283.7457275390625,294.1051940917969,291.1487121582031,1.0,0.2216984033584594,0.7164472341537476,0.7164472341537476,1.0,1.0,-0.929728090763092,0.3789007663726806,0.5508273243904114,0.1550565063953399,0.0,0.0,0.4177412688732147,40.738037109375,43.0,-8.436039924621582,-8790.0986328125,110.0536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.1974250376224517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336843848228454,0.3336891531944275,-4.786496447195532e-06,0.0,0.0002003613044507,0.0,0.0,15.82714557647705,0.0,0.0,0.0,0.3178681135177612,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645843148231506,-1641.348876953125,304.14990234375,0.6776096224784851,0.1147864460945129,0.1044538468122482,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5016106963157654,0.050000000745058,0.0487517043948173,293.26043701171875,297.1499938964844,293.1499938964844,0.0135783273726701,-555.6908569335938,303.9221496582031,0.5016106963157654,0.050000000745058,0.0360078401863575,293.1797180175781,297.1499938964844,293.1499938964844,0.2861934602260589,-5574.10107421875,304.1677551269531,0.9990000128746032,0.4413365125656128,0.3542480170726776,293.3378295898437,297.1499938964844,293.1499938964844,0.0046679442748427,-1739.3856201171875,297.3826904296875,0.5016106963157654,0.050000000745058,0.2312570959329605,291.14990234375,291.1499938964844,263.7599792480469,261.81939697265625,283.7457275390625,294.1051940917969,291.1487121582031,1.0,0.2216984033584594,0.7164472341537476,0.7164472341537476,1.0,1.0,-0.929728090763092,0.3789007663726806,0.5508273243904114,0.1550565063953399,0.0,0.0,0.4177412688732147,40.738037109375,43.0,-8.436039924621582,-8790.0986328125,110.0536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.1974250376224517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336843848228454,0.3336891531944275,-4.786496447195532e-06,0.0,0.0002003613044507,0.0,0.0,15.82714557647705,0.0,0.0,0.0,0.3178681135177612,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648651719093322,-1646.4493408203125,304.14947509765625,0.6768603920936584,0.1150537356734275,0.1047006621956825,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5006741881370544,0.050000000745058,0.0487663000822067,293.2571105957031,297.1499938964844,293.1499938964844,0.0135246468707919,-555.0177612304688,303.8926086425781,0.5006741881370544,0.050000000745058,0.0360186211764812,293.1773376464844,297.1499938964844,293.1499938964844,0.2879925668239593,-5605.22119140625,304.1588134765625,0.9990000128746032,0.4410746097564697,0.3561955988407135,293.3360900878906,297.1499938964844,293.1499938964844,0.0046220882795751,-1724.396240234375,297.3171691894531,0.5006741881370544,0.050000000745058,0.2313263267278671,291.13995361328125,291.1499938964844,263.75,261.81622314453125,283.7158203125,294.0856018066406,291.1385803222656,1.0,0.2226396799087524,0.7165343761444092,0.7165343761444092,1.0,1.0,-0.9324741959571838,0.3804673254489898,0.5520068407058716,0.154607281088829,0.0,0.0,0.4197344779968261,41.11782455444336,46.0,-13.3662748336792,-8830.28125,111.2519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69921875,18000.0,0.0,0.0,0.1981413662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355462253093719,0.3355510234832763,-4.790616003447212e-06,0.0,0.0002010883035836,0.0,0.0,15.943174362182615,0.0,0.0,0.0,0.3183346688747406,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648651719093322,-1646.4493408203125,304.14947509765625,0.6768603920936584,0.1150537356734275,0.1047006621956825,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5006741881370544,0.050000000745058,0.0487663000822067,293.2571105957031,297.1499938964844,293.1499938964844,0.0135246468707919,-555.0177612304688,303.8926086425781,0.5006741881370544,0.050000000745058,0.0360186211764812,293.1773376464844,297.1499938964844,293.1499938964844,0.2879925668239593,-5605.22119140625,304.1588134765625,0.9990000128746032,0.4410746097564697,0.3561955988407135,293.3360900878906,297.1499938964844,293.1499938964844,0.0046220882795751,-1724.396240234375,297.3171691894531,0.5006741881370544,0.050000000745058,0.2313263267278671,291.13995361328125,291.1499938964844,263.75,261.81622314453125,283.7158203125,294.0856018066406,291.1385803222656,1.0,0.2226396799087524,0.7165343761444092,0.7165343761444092,1.0,1.0,-0.9324741959571838,0.3804673254489898,0.5520068407058716,0.154607281088829,0.0,0.0,0.4197344779968261,41.11782455444336,46.0,-13.3662748336792,-8830.28125,111.2519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69921875,18000.0,0.0,0.0,0.1981413662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355462253093719,0.3355510234832763,-4.790616003447212e-06,0.0,0.0002010883035836,0.0,0.0,15.943174362182615,0.0,0.0,0.0,0.3183346688747406,4.0,0.0,1.0
662460,293.1511535644531,297.1499938964844,293.1499938964844,0.0651810318231582,-1652.1636962890625,304.14910888671875,0.6746390461921692,0.1153397411108017,0.1049851030111312,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986418783664703,0.050000000745058,0.0487988144159317,293.2538452148437,297.1499938964844,293.1499938964844,0.0134823909029364,-554.592041015625,303.86407470703125,0.4986418783664703,0.050000000745058,0.0360426381230354,293.17974853515625,297.1499938964844,293.1499938964844,0.2921621799468994,-5673.03271484375,304.14892578125,0.9990000128746032,0.4398983120918274,0.3604983389377594,293.3345031738281,297.1499938964844,293.1499938964844,0.0045781685039401,-1710.0142822265625,297.2515869140625,0.4986418783664703,0.050000000745058,0.2314805686473846,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,283.6910705566406,294.0780944824219,291.1285705566406,1.0,0.2246158272027969,0.7164842486381531,0.7164842486381531,1.0,1.0,-0.9382317066192628,0.3833098709583282,0.5549218058586121,0.1547368913888931,0.0,0.0,0.4231115281581878,41.98450469970703,49.0,-13.991388320922852,-8899.271484375,113.89586639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,306.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.736328125,18000.0,0.0,0.0,0.1989496350288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339246392250061,0.3392511904239654,-4.801791419595247e-06,0.0,0.000201908595045,0.0,0.0,16.184118270874023,0.0,0.0,0.0,0.3193096220493316,4.0,0.0,1.0
662520,293.1511535644531,297.1499938964844,293.1499938964844,0.0651810318231582,-1652.1636962890625,304.14910888671875,0.6746390461921692,0.1153397411108017,0.1049851030111312,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986418783664703,0.050000000745058,0.0487988144159317,293.2538452148437,297.1499938964844,293.1499938964844,0.0134823909029364,-554.592041015625,303.86407470703125,0.4986418783664703,0.050000000745058,0.0360426381230354,293.17974853515625,297.1499938964844,293.1499938964844,0.2921621799468994,-5673.03271484375,304.14892578125,0.9990000128746032,0.4398983120918274,0.3604983389377594,293.3345031738281,297.1499938964844,293.1499938964844,0.0045781685039401,-1710.0142822265625,297.2515869140625,0.4986418783664703,0.050000000745058,0.2314805686473846,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,283.6910705566406,294.0780944824219,291.1285705566406,1.0,0.2246158272027969,0.7164842486381531,0.7164842486381531,1.0,1.0,-0.9382317066192628,0.3833098709583282,0.5549218058586121,0.1547368913888931,0.0,0.0,0.4231115281581878,41.98450469970703,49.0,-13.991388320922852,-8899.271484375,113.89586639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,306.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.736328125,18000.0,0.0,0.0,0.1989496350288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339246392250061,0.3392511904239654,-4.801791419595247e-06,0.0,0.000201908595045,0.0,0.0,16.184118270874023,0.0,0.0,0.0,0.3193096220493316,4.0,0.0,1.0
662580,293.1495666503906,297.1499938964844,293.1499938964844,0.0655133351683616,-1658.1568603515625,304.1488647460937,0.671284556388855,0.1156329587101936,0.1052925586700439,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4957906901836395,0.050000000745058,0.0488464049994945,293.25067138671875,297.1499938964844,293.1499938964844,0.0134488334879279,-554.3428955078125,303.8364562988281,0.4957906901836395,0.050000000745058,0.0360777899622917,293.1864318847656,297.1499938964844,293.1499938964844,0.298284113407135,-5770.5,304.1390991210937,0.9990000128746032,0.4378018975257873,0.3667055666446686,293.33319091796875,297.1499938964844,293.1499938964844,0.0045355842448771,-1695.984130859375,297.1861877441406,0.4957906901836395,0.050000000745058,0.2317063212394714,291.1204833984375,291.1499938964844,263.7249450683594,261.8054504394531,283.669921875,294.0805053710937,291.1193542480469,1.0,0.2274317890405655,0.716434121131897,0.716434121131897,1.0,1.0,-0.9464199542999268,0.3871904015541076,0.5592295527458191,0.1553861498832702,0.0,0.0,0.4276810884475708,43.26057815551758,52.0,-13.12863826751709,-8990.0615234375,117.77338409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,306.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.748046875,18000.0,0.0,0.0,0.1999793797731399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445559740066528,0.3445608019828796,-4.819535661226837e-06,0.0,0.0002029536553891,0.0,0.0,16.538280487060547,0.0,0.0,0.0,0.3207467198371887,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0655133351683616,-1658.1568603515625,304.1488647460937,0.671284556388855,0.1156329587101936,0.1052925586700439,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4957906901836395,0.050000000745058,0.0488464049994945,293.25067138671875,297.1499938964844,293.1499938964844,0.0134488334879279,-554.3428955078125,303.8364562988281,0.4957906901836395,0.050000000745058,0.0360777899622917,293.1864318847656,297.1499938964844,293.1499938964844,0.298284113407135,-5770.5,304.1390991210937,0.9990000128746032,0.4378018975257873,0.3667055666446686,293.33319091796875,297.1499938964844,293.1499938964844,0.0045355842448771,-1695.984130859375,297.1861877441406,0.4957906901836395,0.050000000745058,0.2317063212394714,291.1204833984375,291.1499938964844,263.7249450683594,261.8054504394531,283.669921875,294.0805053710937,291.1193542480469,1.0,0.2274317890405655,0.716434121131897,0.716434121131897,1.0,1.0,-0.9464199542999268,0.3871904015541076,0.5592295527458191,0.1553861498832702,0.0,0.0,0.4276810884475708,43.26057815551758,52.0,-13.12863826751709,-8990.0615234375,117.77338409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,306.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.748046875,18000.0,0.0,0.0,0.1999793797731399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445559740066528,0.3445608019828796,-4.819535661226837e-06,0.0,0.0002029536553891,0.0,0.0,16.538280487060547,0.0,0.0,0.0,0.3207467198371887,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656825825572013,-1661.2037353515625,304.1487731933594,0.6692844033241272,0.115780085325241,0.1054519116878509,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4941338300704956,0.050000000745058,0.0488751009106636,293.2491149902344,297.1499938964844,293.1499938964844,0.0134347658604383,-554.2720947265625,303.822998046875,0.4941338300704956,0.050000000745058,0.0360989831387996,293.1911315917969,297.1499938964844,293.1499938964844,0.3019629120826721,-5828.435546875,304.1343994140625,0.9990000128746032,0.4364166855812073,0.3703979253768921,293.3326416015625,297.1499938964844,293.1499938964844,0.0045145899057388,-1689.029052734375,297.1535339355469,0.4941338300704956,0.050000000745058,0.231842428445816,291.1161499023437,291.1499938964844,263.7171936035156,261.8014831542969,283.6607360839844,294.0849609375,291.1151123046875,1.0,0.2291008532047271,0.7164090871810913,0.7164090871810913,1.0,1.0,-0.9512656927108764,0.3894472420215606,0.5618184208869934,0.1558878570795059,0.0,0.0,0.4303732216358185,44.031646728515625,52.0,-12.416186332702637,-9042.103515625,120.12067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,306.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.390625,18000.0,0.0,0.0,0.2006110399961471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477820754051208,0.3477869033813476,-4.830794750887435e-06,0.0,0.0002035947109106,0.0,0.0,16.7568416595459,0.0,0.0,0.0,0.3216332793235779,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658522024750709,-1664.25341796875,304.148681640625,0.6671196222305298,0.1159269362688064,0.105613924562931,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.4923558533191681,0.050000000745058,0.0489067025482654,293.24755859375,297.1499938964844,293.1499938964844,0.0134222088381648,-554.2289428710938,303.80975341796875,0.4923558533191681,0.050000000745058,0.0361223220825195,293.1966247558594,297.1499938964844,293.1499938964844,0.3059955537319183,-5891.53759765625,304.1299133300781,0.9990000128746032,0.4348144233226776,0.3744224011898041,293.3321533203125,297.1499938964844,293.1499938964844,0.0044937790371477,-1682.1026611328125,297.1209411621094,0.4923558533191681,0.050000000745058,0.2319923341274261,291.1121520996094,291.1499938964844,263.7088928222656,261.7970275878906,283.6527709960937,294.09149169921875,291.1112365722656,1.0,0.2309180945158004,0.7163310647010803,0.7163310647010803,1.0,1.0,-0.9565358757972716,0.391871303319931,0.5646645426750183,0.1564903706312179,0.0,0.0,0.4332987666130066,44.8817024230957,40.0,-11.499523162841797,-9097.6962890625,122.71526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,306.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.21875,18000.0,0.0,0.0,0.2013349384069442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351360023021698,0.3513648509979248,-4.843615442950977e-06,0.0,0.0002043293789029,0.0,0.0,17.001995086669922,0.0,0.0,0.0,0.3226267397403717,4.0,0.0,1.0
662820,293.146728515625,297.1499938964844,293.1499938964844,0.066045269370079,-1667.5570068359375,304.1488037109375,0.6699926257133484,0.1162655279040336,0.1058753058314323,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4939708411693573,0.050000000745058,0.0488779507577419,293.2442321777344,297.1499938964844,293.1499938964844,0.0133409788832068,-552.5762939453125,303.7852783203125,0.4939708411693573,0.050000000745058,0.0361010879278183,293.2024841308594,297.1499938964844,293.1499938964844,0.3027568161487579,-5837.02978515625,304.1426086425781,0.9990000128746032,0.4324201643466949,0.3707643151283264,293.3311767578125,297.1499938964844,293.1499938964844,0.0044422950595617,-1663.8050537109375,297.0628662109375,0.4939708411693573,0.050000000745058,0.23185595870018,291.1168212890625,291.1499938964844,263.6907958984375,261.78680419921875,283.63922119140625,294.0865478515625,291.1201477050781,1.0,0.2288044095039367,0.7161751389503479,0.7161751389503479,1.0,1.0,-0.95224267244339,0.3901617527008056,0.5620809197425842,0.1551119685173034,0.0,0.0,0.4378184378147125,44.09672927856445,28.0,15.712157249450684,-9138.224609375,120.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.2029847502708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584169149398803,0.3584218025207519,-4.872410499956459e-06,0.0,0.000206003722269,0.0,0.0,17.50223731994629,0.0,0.0,0.0,0.3246243000030517,4.0,0.0,1.0
662880,293.146728515625,297.1499938964844,293.1499938964844,0.066045269370079,-1667.5570068359375,304.1488037109375,0.6699926257133484,0.1162655279040336,0.1058753058314323,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4939708411693573,0.050000000745058,0.0488779507577419,293.2442321777344,297.1499938964844,293.1499938964844,0.0133409788832068,-552.5762939453125,303.7852783203125,0.4939708411693573,0.050000000745058,0.0361010879278183,293.2024841308594,297.1499938964844,293.1499938964844,0.3027568161487579,-5837.02978515625,304.1426086425781,0.9990000128746032,0.4324201643466949,0.3707643151283264,293.3311767578125,297.1499938964844,293.1499938964844,0.0044422950595617,-1663.8050537109375,297.0628662109375,0.4939708411693573,0.050000000745058,0.23185595870018,291.1168212890625,291.1499938964844,263.6907958984375,261.78680419921875,283.63922119140625,294.0865478515625,291.1201477050781,1.0,0.2288044095039367,0.7161751389503479,0.7161751389503479,1.0,1.0,-0.95224267244339,0.3901617527008056,0.5620809197425842,0.1551119685173034,0.0,0.0,0.4378184378147125,44.09672927856445,28.0,15.712157249450684,-9138.224609375,120.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.2029847502708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584169149398803,0.3584218025207519,-4.872410499956459e-06,0.0,0.000206003722269,0.0,0.0,17.50223731994629,0.0,0.0,0.0,0.3246243000030517,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660526677966117,-1667.20556640625,304.1492004394531,0.6798173785209656,0.1166813969612121,0.1061269417405128,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5004631876945496,0.050000000745058,0.0487696230411529,293.240234375,297.1499938964844,293.1499938964844,0.0131973819807171,-549.0007934570312,303.76470947265625,0.5004631876945496,0.050000000745058,0.0360210761427879,293.1928100585937,297.1499938964844,293.1499938964844,0.2886666357517242,-5611.3212890625,304.16876220703125,0.9990000128746032,0.4330180883407593,0.3566376268863678,293.32989501953125,297.1499938964844,293.1499938964844,0.0043787830509245,-1639.51416015625,297.0217590332031,0.5004631876945496,0.050000000745058,0.2313420921564102,291.150146484375,291.1499938964844,263.6708374023437,261.77496337890625,283.6071472167969,294.030517578125,291.15484619140625,1.0,0.2223127037286758,0.7160191535949707,0.7160191535949707,1.0,1.0,-0.9347507357597352,0.3826766312122345,0.552074134349823,0.1513272374868393,0.0,0.0,0.435687392950058,41.1562728881836,31.0,41.7602767944336,-9060.6396484375,111.80973815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,306.7779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.2044766098260879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583102226257324,0.358315110206604,-4.883386282017455e-06,0.0,0.0002075177617371,0.0,0.0,17.531681060791016,0.0,0.0,0.0,0.3247451186180115,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660526677966117,-1667.20556640625,304.1492004394531,0.6798173785209656,0.1166813969612121,0.1061269417405128,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5004631876945496,0.050000000745058,0.0487696230411529,293.240234375,297.1499938964844,293.1499938964844,0.0131973819807171,-549.0007934570312,303.76470947265625,0.5004631876945496,0.050000000745058,0.0360210761427879,293.1928100585937,297.1499938964844,293.1499938964844,0.2886666357517242,-5611.3212890625,304.16876220703125,0.9990000128746032,0.4330180883407593,0.3566376268863678,293.32989501953125,297.1499938964844,293.1499938964844,0.0043787830509245,-1639.51416015625,297.0217590332031,0.5004631876945496,0.050000000745058,0.2313420921564102,291.150146484375,291.1499938964844,263.6708374023437,261.77496337890625,283.6071472167969,294.030517578125,291.15484619140625,1.0,0.2223127037286758,0.7160191535949707,0.7160191535949707,1.0,1.0,-0.9347507357597352,0.3826766312122345,0.552074134349823,0.1513272374868393,0.0,0.0,0.435687392950058,41.1562728881836,31.0,41.7602767944336,-9060.6396484375,111.80973815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,306.7779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.2044766098260879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583102226257324,0.358315110206604,-4.883386282017455e-06,0.0,0.0002075177617371,0.0,0.0,17.531681060791016,0.0,0.0,0.0,0.3247451186180115,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661979764699935,-1669.4449462890625,304.1492004394531,0.6873592138290405,0.1171577051281929,0.1064746901392936,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5052546262741089,0.050000000745058,0.0486973114311695,293.2357482910156,297.1499938964844,293.1499938964844,0.0130891511216759,-546.3284301757812,303.7467041015625,0.5052546262741089,0.050000000745058,0.0359676703810691,293.17437744140625,297.1499938964844,293.1499938964844,0.2785332798957824,-5451.3857421875,304.17889404296875,0.9990000128746032,0.4356676638126373,0.3468852341175079,293.3280639648437,297.1499938964844,293.1499938964844,0.0043208030983805,-1617.680419921875,296.97918701171875,0.5052546262741089,0.050000000745058,0.230999082326889,291.1768493652344,291.1499938964844,263.6492004394531,261.7616271972656,283.5567932128906,293.9527282714844,291.17779541015625,1.0,0.2183784395456314,0.716014564037323,0.716014564037323,1.0,1.0,-0.9228956699371338,0.3777166903018951,0.5451789498329163,0.148558959364891,0.0,0.0,0.429983526468277,39.18830490112305,34.0,26.71909713745117,-8967.20703125,106.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,306.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.990234375,18000.0,0.0,0.0,0.2053204476833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516847491264343,0.3516896069049835,-4.865421487920685e-06,0.0,0.0002083741565002,0.0,0.0,17.090139389038086,0.0,0.0,0.0,0.3230102360248565,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661979764699935,-1669.4449462890625,304.1492004394531,0.6873592138290405,0.1171577051281929,0.1064746901392936,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5052546262741089,0.050000000745058,0.0486973114311695,293.2357482910156,297.1499938964844,293.1499938964844,0.0130891511216759,-546.3284301757812,303.7467041015625,0.5052546262741089,0.050000000745058,0.0359676703810691,293.17437744140625,297.1499938964844,293.1499938964844,0.2785332798957824,-5451.3857421875,304.17889404296875,0.9990000128746032,0.4356676638126373,0.3468852341175079,293.3280639648437,297.1499938964844,293.1499938964844,0.0043208030983805,-1617.680419921875,296.97918701171875,0.5052546262741089,0.050000000745058,0.230999082326889,291.1768493652344,291.1499938964844,263.6492004394531,261.7616271972656,283.5567932128906,293.9527282714844,291.17779541015625,1.0,0.2183784395456314,0.716014564037323,0.716014564037323,1.0,1.0,-0.9228956699371338,0.3777166903018951,0.5451789498329163,0.148558959364891,0.0,0.0,0.429983526468277,39.18830490112305,34.0,26.71909713745117,-8967.20703125,106.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,306.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.990234375,18000.0,0.0,0.0,0.2053204476833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516847491264343,0.3516896069049835,-4.865421487920685e-06,0.0,0.0002083741565002,0.0,0.0,17.090139389038086,0.0,0.0,0.0,0.3230102360248565,4.0,0.0,1.0
663180,293.1415405273437,297.1499938964844,293.1499938964844,0.066592551767826,-1676.484130859375,304.1488037109375,0.691889226436615,0.1176952049136161,0.106908768415451,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5078023672103882,0.050000000745058,0.048661395907402,293.2308654785156,297.1499938964844,293.1499938964844,0.0130373323336243,-545.326171875,303.7304077148437,0.5078023672103882,0.050000000745058,0.0359411425888538,293.15936279296875,297.1499938964844,293.1499938964844,0.2734924256801605,-5373.89208984375,304.1774597167969,0.9990000128746032,0.4381059110164642,0.3419378399848938,293.3257751464844,297.1499938964844,293.1499938964844,0.0042732865549623,-1601.11474609375,296.9232177734375,0.5078023672103882,0.050000000745058,0.2308287173509597,291.1755676269531,291.1499938964844,263.6260986328125,261.7470397949219,283.5104675292969,293.8924560546875,291.1746826171875,1.0,0.2163602113723755,0.7160100340843201,0.7160100340843201,1.0,1.0,-0.917197585105896,0.3754396140575409,0.5417580008506775,0.1469476222991943,0.0,0.0,0.4265131652355194,38.2081184387207,37.0,1.86159896850586,-8923.4873046875,103.4192123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.451171875,18000.0,0.0,0.0,0.2054995149374008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462855219841003,0.3462903797626495,-4.8419674385513645e-06,0.0,0.0002085558953694,0.0,0.0,16.70673942565918,0.0,0.0,0.0,0.3214731812477112,4.0,0.0,1.0
663240,293.1415405273437,297.1499938964844,293.1499938964844,0.066592551767826,-1676.484130859375,304.1488037109375,0.691889226436615,0.1176952049136161,0.106908768415451,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5078023672103882,0.050000000745058,0.048661395907402,293.2308654785156,297.1499938964844,293.1499938964844,0.0130373323336243,-545.326171875,303.7304077148437,0.5078023672103882,0.050000000745058,0.0359411425888538,293.15936279296875,297.1499938964844,293.1499938964844,0.2734924256801605,-5373.89208984375,304.1774597167969,0.9990000128746032,0.4381059110164642,0.3419378399848938,293.3257751464844,297.1499938964844,293.1499938964844,0.0042732865549623,-1601.11474609375,296.9232177734375,0.5078023672103882,0.050000000745058,0.2308287173509597,291.1755676269531,291.1499938964844,263.6260986328125,261.7470397949219,283.5104675292969,293.8924560546875,291.1746826171875,1.0,0.2163602113723755,0.7160100340843201,0.7160100340843201,1.0,1.0,-0.917197585105896,0.3754396140575409,0.5417580008506775,0.1469476222991943,0.0,0.0,0.4265131652355194,38.2081184387207,37.0,1.86159896850586,-8923.4873046875,103.4192123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.451171875,18000.0,0.0,0.0,0.2054995149374008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462855219841003,0.3462903797626495,-4.8419674385513645e-06,0.0,0.0002085558953694,0.0,0.0,16.70673942565918,0.0,0.0,0.0,0.3214731812477112,4.0,0.0,1.0
