time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668347477912902,-1680.842041015625,304.1485900878906,0.6932323575019836,0.1179852560162544,0.1071559265255928,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5083650350570679,0.050000000745058,0.0486536920070648,293.22833251953125,297.1499938964844,293.1499938964844,0.0130218472331762,-545.1008911132812,303.7230834960937,0.5083650350570679,0.050000000745058,0.0359354503452777,293.15380859375,297.1499938964844,293.1499938964844,0.2723621428012848,-5357.453125,304.1745300292969,0.9990000128746032,0.4390789568424225,0.3408670425415039,293.32452392578125,297.1499938964844,293.1499938964844,0.004251813981682,-1593.788330078125,296.8940124511719,0.5083650350570679,0.050000000745058,0.2307921648025512,291.1717834472656,291.1499938964844,263.61407470703125,261.73931884765625,283.4896240234375,293.86920166015625,291.1705627441406,1.0,0.2159657627344131,0.7160077691078186,0.7160077691078186,1.0,1.0,-0.9161483645439148,0.375082790851593,0.5410655736923218,0.1464791744947433,0.0,0.0,0.4254369139671325,37.99673461914063,37.0,-5.457329273223877,-8920.189453125,102.87158966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,306.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.70703125,18000.0,0.0,0.0,0.205407053232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445731401443481,0.3445779979228973,-4.833613274968229e-06,0.0,0.0002084620500681,0.0,0.0,16.58322525024414,0.0,0.0,0.0,0.3209666609764099,4.0,0.0,1.0
663360,293.1396789550781,297.1499938964844,293.1499938964844,0.0670995935797691,-1685.6220703125,304.1483459472656,0.6940225958824158,0.1182858943939209,0.1074194461107254,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5084988474845886,0.050000000745058,0.0486518740653991,293.2257385253906,297.1499938964844,293.1499938964844,0.0130118448287248,-545.0177612304688,303.7162780761719,0.5084988474845886,0.050000000745058,0.0359341092407703,293.149658203125,297.1499938964844,293.1499938964844,0.2720456123352051,-5353.99462890625,304.1706237792969,0.9990000128746032,0.4398470818996429,0.3406135141849518,293.3232727050781,297.1499938964844,293.1499938964844,0.004231278784573,-1586.8558349609375,296.8643798828125,0.5084988474845886,0.050000000745058,0.23078353703022,291.166748046875,291.1499938964844,263.60174560546875,261.7313232421875,283.4702453613281,293.8501281738281,291.1651916503906,1.0,0.21592877805233,0.7160307765007019,0.7160307765007019,1.0,1.0,-0.9161455631256104,0.3751822412014007,0.540963351726532,0.1462156474590301,0.0,0.0,0.4248195290565491,37.945499420166016,40.0,-11.053544044494627,-8926.3916015625,102.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,306.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.2052339911460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434058129787445,0.3434106409549713,-4.827418706554454e-06,0.0,0.0002082864084513,0.0,0.0,16.49774169921875,0.0,0.0,0.0,0.3206156194210052,4.0,0.0,1.0
663420,293.1379089355469,297.1499938964844,293.1499938964844,0.0676809847354888,-1696.1500244140625,304.14794921875,0.6941223740577698,0.1189079135656356,0.1079836264252662,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.507631778717041,0.050000000745058,0.0486637577414512,293.2204895019531,297.1499938964844,293.1499938964844,0.0130057036876678,-545.2071533203125,303.7040405273437,0.507631778717041,0.050000000745058,0.0359428860247135,293.1455078125,297.1499938964844,293.1499938964844,0.2735847234725952,-5381.48681640625,304.1611633300781,0.9990000128746032,0.4407070279121399,0.3422641456127167,293.32080078125,297.1499938964844,293.1499938964844,0.0041926857084035,-1574.001220703125,296.8038024902344,0.507631778717041,0.050000000745058,0.2308399230241775,291.1536865234375,291.1499938964844,263.5762939453125,261.71466064453125,283.435791015625,293.8231811523437,291.1518249511719,1.0,0.2167978882789611,0.7160767912864685,0.7160767912864685,1.0,1.0,-0.9188950657844543,0.3765650391578674,0.5423300266265869,0.1462368369102478,0.0,0.0,0.4251736998558044,38.26571273803711,43.0,-17.753541946411133,-8966.041015625,103.8635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,306.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2047689110040664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430026471614837,0.3430074751377105,-4.822031769435853e-06,0.0,0.000207814402529,0.0,0.0,16.45817756652832,0.0,0.0,0.0,0.3204466998577118,4.0,0.0,1.0
663480,293.1379089355469,297.1499938964844,293.1499938964844,0.0676809847354888,-1696.1500244140625,304.14794921875,0.6941223740577698,0.1189079135656356,0.1079836264252662,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.507631778717041,0.050000000745058,0.0486637577414512,293.2204895019531,297.1499938964844,293.1499938964844,0.0130057036876678,-545.2071533203125,303.7040405273437,0.507631778717041,0.050000000745058,0.0359428860247135,293.1455078125,297.1499938964844,293.1499938964844,0.2735847234725952,-5381.48681640625,304.1611633300781,0.9990000128746032,0.4407070279121399,0.3422641456127167,293.32080078125,297.1499938964844,293.1499938964844,0.0041926857084035,-1574.001220703125,296.8038024902344,0.507631778717041,0.050000000745058,0.2308399230241775,291.1536865234375,291.1499938964844,263.5762939453125,261.71466064453125,283.435791015625,293.8231811523437,291.1518249511719,1.0,0.2167978882789611,0.7160767912864685,0.7160767912864685,1.0,1.0,-0.9188950657844543,0.3765650391578674,0.5423300266265869,0.1462368369102478,0.0,0.0,0.4251736998558044,38.26571273803711,43.0,-17.753541946411133,-8966.041015625,103.8635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,306.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2047689110040664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430026471614837,0.3430074751377105,-4.822031769435853e-06,0.0,0.000207814402529,0.0,0.0,16.45817756652832,0.0,0.0,0.0,0.3204466998577118,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.068296730518341,-1707.31591796875,304.1476135253906,0.6925503611564636,0.1195419803261756,0.1085796356201171,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5055252909660339,0.050000000745058,0.0486934334039688,293.2153015136719,297.1499938964844,293.1499938964844,0.0130123980343341,-545.7000122070312,303.6933898925781,0.5055252909660339,0.050000000745058,0.0359648056328296,293.14654541015625,297.1499938964844,293.1499938964844,0.2775734364986419,-5447.3125,304.1507873535156,0.9990000128746032,0.440620094537735,0.3463519215583801,293.3185729980469,297.1499938964844,293.1499938964844,0.0041560432873666,-1561.84423828125,296.7427978515625,0.5055252909660339,0.050000000745058,0.2309806793928146,291.1396484375,291.1499938964844,263.54998779296875,261.6972351074219,283.406982421875,293.80914306640625,291.1378173828125,1.0,0.2187331467866897,0.7161228656768799,0.7161228656768799,1.0,1.0,-0.9247465133666992,0.3792681992053985,0.5454782843589783,0.1469120234251022,0.0,0.0,0.4274999797344208,39.07057571411133,46.0,-19.411739349365234,-9036.4755859375,106.35731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,306.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1015625,18000.0,0.0,0.0,0.2043537199497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451862931251526,0.3451911211013794,-4.826563781534787e-06,0.0,0.0002073930518236,0.0,0.0,16.595977783203125,0.0,0.0,0.0,0.320996880531311,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.068296730518341,-1707.31591796875,304.1476135253906,0.6925503611564636,0.1195419803261756,0.1085796356201171,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5055252909660339,0.050000000745058,0.0486934334039688,293.2153015136719,297.1499938964844,293.1499938964844,0.0130123980343341,-545.7000122070312,303.6933898925781,0.5055252909660339,0.050000000745058,0.0359648056328296,293.14654541015625,297.1499938964844,293.1499938964844,0.2775734364986419,-5447.3125,304.1507873535156,0.9990000128746032,0.440620094537735,0.3463519215583801,293.3185729980469,297.1499938964844,293.1499938964844,0.0041560432873666,-1561.84423828125,296.7427978515625,0.5055252909660339,0.050000000745058,0.2309806793928146,291.1396484375,291.1499938964844,263.54998779296875,261.6972351074219,283.406982421875,293.80914306640625,291.1378173828125,1.0,0.2187331467866897,0.7161228656768799,0.7161228656768799,1.0,1.0,-0.9247465133666992,0.3792681992053985,0.5454782843589783,0.1469120234251022,0.0,0.0,0.4274999797344208,39.07057571411133,46.0,-19.411739349365234,-9036.4755859375,106.35731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,306.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1015625,18000.0,0.0,0.0,0.2043537199497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451862931251526,0.3451911211013794,-4.826563781534787e-06,0.0,0.0002073930518236,0.0,0.0,16.595977783203125,0.0,0.0,0.0,0.320996880531311,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0689214318990707,-1718.6470947265625,304.1473693847656,0.6896606683731079,0.120175115764141,0.1091913506388664,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.50250244140625,0.050000000745058,0.048738095909357,293.2101745605469,297.1499938964844,293.1499938964844,0.0130287613719701,-546.3960571289062,303.68438720703125,0.50250244140625,0.050000000745058,0.0359977893531322,293.15216064453125,297.1499938964844,293.1499938964844,0.2835673391819,-5543.9423828125,304.1405639648437,0.9990000128746032,0.439575731754303,0.3524149656295776,293.316650390625,297.1499938964844,293.1499938964844,0.0041205203160643,-1549.994873046875,296.6820373535156,0.50250244140625,0.050000000745058,0.2311925292015075,291.1264038085937,291.1499938964844,263.5230407714844,261.67919921875,283.384033203125,293.8056335449219,291.1247863769531,1.0,0.2215355187654495,0.7160427570343018,0.7160427570343018,1.0,1.0,-0.9331042766571044,0.3830020427703857,0.5501022338867188,0.1481446176767349,0.0,0.0,0.4315450191497803,40.28385543823242,49.0,-18.45201873779297,-9129.7705078125,110.06674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,306.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.2042139917612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496907651424408,0.34969562292099,-4.840501787839457e-06,0.0,0.0002072512288577,0.0,0.0,16.896486282348633,0.0,0.0,0.0,0.3222092092037201,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0689214318990707,-1718.6470947265625,304.1473693847656,0.6896606683731079,0.120175115764141,0.1091913506388664,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.50250244140625,0.050000000745058,0.048738095909357,293.2101745605469,297.1499938964844,293.1499938964844,0.0130287613719701,-546.3960571289062,303.68438720703125,0.50250244140625,0.050000000745058,0.0359977893531322,293.15216064453125,297.1499938964844,293.1499938964844,0.2835673391819,-5543.9423828125,304.1405639648437,0.9990000128746032,0.439575731754303,0.3524149656295776,293.316650390625,297.1499938964844,293.1499938964844,0.0041205203160643,-1549.994873046875,296.6820373535156,0.50250244140625,0.050000000745058,0.2311925292015075,291.1264038085937,291.1499938964844,263.5230407714844,261.67919921875,283.384033203125,293.8056335449219,291.1247863769531,1.0,0.2215355187654495,0.7160427570343018,0.7160427570343018,1.0,1.0,-0.9331042766571044,0.3830020427703857,0.5501022338867188,0.1481446176767349,0.0,0.0,0.4315450191497803,40.28385543823242,49.0,-18.45201873779297,-9129.7705078125,110.06674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,306.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.2042139917612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496907651424408,0.34969562292099,-4.840501787839457e-06,0.0,0.0002072512288577,0.0,0.0,16.896486282348633,0.0,0.0,0.0,0.3222092092037201,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695444121956825,-1729.9478759765625,304.147216796875,0.6857837438583374,0.1208019405603408,0.1098106801509857,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.498844563961029,0.050000000745058,0.0487955473363399,293.2050476074219,297.1499938964844,293.1499938964844,0.0130535429343581,-547.2559814453125,303.67724609375,0.498844563961029,0.050000000745058,0.036040224134922,293.1617126464844,297.1499938964844,293.1499938964844,0.2912087440490722,-5665.29248046875,304.1310119628906,0.9990000128746032,0.4375908076763153,0.3600647747516632,293.3150939941406,297.1499938964844,293.1499938964844,0.0040856492705643,-1538.26123046875,296.6216735839844,0.498844563961029,0.050000000745058,0.231465071439743,291.114501953125,291.1499938964844,263.49560546875,261.6607360839844,283.3659362792969,293.8105163574219,291.11309814453125,1.0,0.2250390946865081,0.7159626483917236,0.7159626483917236,1.0,1.0,-0.9434751272201538,0.3875658512115478,0.555909276008606,0.1498950123786926,0.0,0.0,0.4370904266834259,41.84586334228516,52.0,-16.56359100341797,-9240.53125,114.83914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,306.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.728515625,18000.0,0.0,0.0,0.2045313417911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562950193881988,0.356299877166748,-4.863305093749659e-06,0.0,0.0002075733063975,0.0,0.0,17.349584579467773,0.0,0.0,0.0,0.3240397870540619,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695444121956825,-1729.9478759765625,304.147216796875,0.6857837438583374,0.1208019405603408,0.1098106801509857,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.498844563961029,0.050000000745058,0.0487955473363399,293.2050476074219,297.1499938964844,293.1499938964844,0.0130535429343581,-547.2559814453125,303.67724609375,0.498844563961029,0.050000000745058,0.036040224134922,293.1617126464844,297.1499938964844,293.1499938964844,0.2912087440490722,-5665.29248046875,304.1310119628906,0.9990000128746032,0.4375908076763153,0.3600647747516632,293.3150939941406,297.1499938964844,293.1499938964844,0.0040856492705643,-1538.26123046875,296.6216735839844,0.498844563961029,0.050000000745058,0.231465071439743,291.114501953125,291.1499938964844,263.49560546875,261.6607360839844,283.3659362792969,293.8105163574219,291.11309814453125,1.0,0.2250390946865081,0.7159626483917236,0.7159626483917236,1.0,1.0,-0.9434751272201538,0.3875658512115478,0.555909276008606,0.1498950123786926,0.0,0.0,0.4370904266834259,41.84586334228516,52.0,-16.56359100341797,-9240.53125,114.83914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,306.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.728515625,18000.0,0.0,0.0,0.2045313417911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562950193881988,0.356299877166748,-4.863305093749659e-06,0.0,0.0002075733063975,0.0,0.0,17.349584579467773,0.0,0.0,0.0,0.3240397870540619,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698524639010429,-1735.53564453125,304.14715576171875,0.6835690140724182,0.121110662817955,0.1101208254694938,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4968504011631012,0.050000000745058,0.0488284714519977,293.2025756835937,297.1499938964844,293.1499938964844,0.0130681730806827,-547.7267456054688,303.6741638183594,0.4968504011631012,0.050000000745058,0.0360645428299903,293.1677551269531,297.1499938964844,293.1499938964844,0.2955463230609894,-5733.53076171875,304.1265869140625,0.9990000128746032,0.4362562000751495,0.3643761575222015,293.3144226074219,297.1499938964844,293.1499938964844,0.0040683317929506,-1532.38818359375,296.5916442871094,0.4968504011631012,0.050000000745058,0.2316212505102157,291.109130859375,291.1499938964844,263.4817810058594,261.6513977050781,283.3589172363281,293.8162536621094,291.1078796386719,1.0,0.2270074635744094,0.7159225940704346,0.7159225940704346,1.0,1.0,-0.9492777585983276,0.3900980651378631,0.5591797232627869,0.150946706533432,0.0,0.0,0.440354585647583,42.74128341674805,52.0,-15.358325958251951,-9301.0595703125,117.58309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.669921875,18000.0,0.0,0.0,0.2049040794372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603253066539764,0.3603301644325256,-4.877934316027677e-06,0.0,0.0002079515979858,0.0,0.0,17.631423950195312,0.0,0.0,0.0,0.3251769244670868,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701561272144317,-1741.042236328125,304.1471252441406,0.6812148094177246,0.1214152872562408,0.1104299128055572,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4947762787342071,0.050000000745058,0.0488638989627361,293.2001647949219,297.1499938964844,293.1499938964844,0.0130838481709361,-548.2130737304688,303.6713256835937,0.4947762787342071,0.050000000745058,0.0360907092690467,293.1745300292969,297.1499938964844,293.1499938964844,0.3001764416694641,-5805.93798828125,304.1224365234375,0.9990000128746032,0.4347018897533417,0.3689592778682709,293.3138427734375,297.1499938964844,293.1499938964844,0.0040510748513042,-1526.497314453125,296.5617980957031,0.4947762787342071,0.050000000745058,0.2317893058061599,291.10430908203125,291.1499938964844,263.4678955078125,261.6420288085937,283.3536682128906,293.8243103027344,291.1031799316406,1.0,0.2290975749492645,0.7158343195915222,0.7158343195915222,1.0,1.0,-0.9554248452186584,0.392759621143341,0.5626652240753174,0.152098000049591,0.0,0.0,0.4438880681991577,43.70496368408203,55.0,-13.926145553588867,-9364.1806640625,120.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,306.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.951171875,18000.0,0.0,0.0,0.2054348140954971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647913932800293,0.3647963106632232,-4.894648554909509e-06,0.0,0.000208490222576,0.0,0.0,17.94814109802246,0.0,0.0,0.0,0.3264525234699249,4.0,0.0,1.0
664020,293.1319274902344,297.1499938964844,293.1499938964844,0.0707464814186096,-1751.7392578125,304.1470947265625,0.6762005686759949,0.1220107451081276,0.1110426038503646,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4904431998729706,0.050000000745058,0.0489415749907493,293.195556640625,297.1499938964844,293.1499938964844,0.0131175322458148,-549.2105102539062,303.66632080078125,0.4904431998729706,0.050000000745058,0.0361480787396431,293.1899719238281,297.1499938964844,293.1499938964844,0.3101881444454193,-5961.150390625,304.114990234375,0.9990000128746032,0.430955171585083,0.3788132965564728,293.3128967285156,297.1499938964844,293.1499938964844,0.0040165544487535,-1514.5831298828125,296.5028076171875,0.4904431998729706,0.050000000745058,0.232157751917839,291.0964660644531,291.1499938964844,263.44012451171875,261.6232604980469,283.3479919433594,293.8473815917969,291.0956726074219,1.0,0.233588233590126,0.7156577110290527,0.7156577110290527,1.0,1.0,-0.9685909748077391,0.3984249234199524,0.5701660513877869,0.1546946167945861,0.0,0.0,0.4515797197818756,45.81798553466797,43.0,-10.711463928222656,-9496.205078125,127.08099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,306.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.03515625,18000.0,0.0,0.0,0.2069993466138839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748387396335602,0.3748436570167541,-4.9339537326886784e-06,0.0,0.0002100780257023,0.0,0.0,18.677217483520508,0.0,0.0,0.0,0.3293781578540802,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0707464814186096,-1751.7392578125,304.1470947265625,0.6762005686759949,0.1220107451081276,0.1110426038503646,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4904431998729706,0.050000000745058,0.0489415749907493,293.195556640625,297.1499938964844,293.1499938964844,0.0131175322458148,-549.2105102539062,303.66632080078125,0.4904431998729706,0.050000000745058,0.0361480787396431,293.1899719238281,297.1499938964844,293.1499938964844,0.3101881444454193,-5961.150390625,304.114990234375,0.9990000128746032,0.430955171585083,0.3788132965564728,293.3128967285156,297.1499938964844,293.1499938964844,0.0040165544487535,-1514.5831298828125,296.5028076171875,0.4904431998729706,0.050000000745058,0.232157751917839,291.0964660644531,291.1499938964844,263.44012451171875,261.6232604980469,283.3479919433594,293.8473815917969,291.0956726074219,1.0,0.233588233590126,0.7156577110290527,0.7156577110290527,1.0,1.0,-0.9685909748077391,0.3984249234199524,0.5701660513877869,0.1546946167945861,0.0,0.0,0.4515797197818756,45.81798553466797,43.0,-10.711463928222656,-9496.205078125,127.08099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,306.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.03515625,18000.0,0.0,0.0,0.2069993466138839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748387396335602,0.3748436570167541,-4.9339537326886784e-06,0.0,0.0002100780257023,0.0,0.0,18.677217483520508,0.0,0.0,0.0,0.3293781578540802,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.0711715742945671,-1759.2532958984375,304.1473693847656,0.6785666942596436,0.1226358711719513,0.11157738417387,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.491271823644638,0.050000000745058,0.0489263422787189,293.1910400390625,297.1499938964844,293.1499938964844,0.0130957011133432,-548.6229248046875,303.66339111328125,0.491271823644638,0.050000000745058,0.0361368283629417,293.2000732421875,297.1499938964844,293.1499938964844,0.3088482320308685,-5934.75048828125,304.1294860839844,0.9990000128746032,0.4278632402420044,0.3769039213657379,293.31201171875,297.1499938964844,293.1499938964844,0.0039733182638883,-1498.6240234375,296.4517517089844,0.491271823644638,0.050000000745058,0.23208549618721,291.1018371582031,291.1499938964844,263.4125061035156,261.60455322265625,283.340087890625,293.8531799316406,291.1050720214844,1.0,0.2322917878627777,0.7154811024665833,0.7154811024665833,1.0,1.0,-0.966830313205719,0.397661417722702,0.5691688656806946,0.1542216092348098,0.0,0.0,0.4580357074737549,45.41135787963867,31.0,15.95974063873291,-9553.728515625,125.99327850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,306.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.47265625,18000.0,0.0,0.0,0.2091237306594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850332796573639,0.3850382566452026,-4.978746346750995e-06,0.0,0.0002122339938068,0.0,0.0,19.44986724853516,0.0,0.0,0.0,0.3324265778064728,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0711715742945671,-1759.2532958984375,304.1473693847656,0.6785666942596436,0.1226358711719513,0.11157738417387,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.491271823644638,0.050000000745058,0.0489263422787189,293.1910400390625,297.1499938964844,293.1499938964844,0.0130957011133432,-548.6229248046875,303.66339111328125,0.491271823644638,0.050000000745058,0.0361368283629417,293.2000732421875,297.1499938964844,293.1499938964844,0.3088482320308685,-5934.75048828125,304.1294860839844,0.9990000128746032,0.4278632402420044,0.3769039213657379,293.31201171875,297.1499938964844,293.1499938964844,0.0039733182638883,-1498.6240234375,296.4517517089844,0.491271823644638,0.050000000745058,0.23208549618721,291.1018371582031,291.1499938964844,263.4125061035156,261.60455322265625,283.340087890625,293.8531799316406,291.1050720214844,1.0,0.2322917878627777,0.7154811024665833,0.7154811024665833,1.0,1.0,-0.966830313205719,0.397661417722702,0.5691688656806946,0.1542216092348098,0.0,0.0,0.4580357074737549,45.41135787963867,31.0,15.95974063873291,-9553.728515625,125.99327850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,306.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.47265625,18000.0,0.0,0.0,0.2091237306594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850332796573639,0.3850382566452026,-4.978746346750995e-06,0.0,0.0002122339938068,0.0,0.0,19.44986724853516,0.0,0.0,0.0,0.3324265778064728,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713971927762031,-1762.818115234375,304.1478576660156,0.6879513263702393,0.1233216226100921,0.1120847314596176,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4968938529491424,0.050000000745058,0.0488277077674865,293.186279296875,297.1499938964844,293.1499938964844,0.0130102690309286,-546.0997314453125,303.66363525390625,0.4968938529491424,0.050000000745058,0.0360639803111553,293.19384765625,297.1499938964844,293.1499938964844,0.2963716983795166,-5733.6953125,304.1573181152344,0.9990000128746032,0.4278199374675751,0.3642810881137848,293.31085205078125,297.1499938964844,293.1499938964844,0.0039192358963191,-1477.254150390625,296.41802978515625,0.4968938529491424,0.050000000745058,0.2316176295280456,291.1344299316406,291.1499938964844,263.3851928710937,261.5861511230469,283.30712890625,293.8050231933594,291.1389465332031,1.0,0.2264878004789352,0.7153033018112183,0.7153033018112183,1.0,1.0,-0.9515257477760316,0.3911294341087341,0.5603963136672974,0.150802195072174,0.0,0.0,0.458043485879898,42.737918853759766,34.0,40.909664154052734,-9493.2509765625,118.08562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,306.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.81640625,18000.0,0.0,0.0,0.2112901955842971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879061639308929,0.3879111707210541,-5.003696514904732e-06,0.0,0.0002144326863344,0.0,0.0,19.71401023864746,0.0,0.0,0.0,0.3334542214870453,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713971927762031,-1762.818115234375,304.1478576660156,0.6879513263702393,0.1233216226100921,0.1120847314596176,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4968938529491424,0.050000000745058,0.0488277077674865,293.186279296875,297.1499938964844,293.1499938964844,0.0130102690309286,-546.0997314453125,303.66363525390625,0.4968938529491424,0.050000000745058,0.0360639803111553,293.19384765625,297.1499938964844,293.1499938964844,0.2963716983795166,-5733.6953125,304.1573181152344,0.9990000128746032,0.4278199374675751,0.3642810881137848,293.31085205078125,297.1499938964844,293.1499938964844,0.0039192358963191,-1477.254150390625,296.41802978515625,0.4968938529491424,0.050000000745058,0.2316176295280456,291.1344299316406,291.1499938964844,263.3851928710937,261.5861511230469,283.30712890625,293.8050231933594,291.1389465332031,1.0,0.2264878004789352,0.7153033018112183,0.7153033018112183,1.0,1.0,-0.9515257477760316,0.3911294341087341,0.5603963136672974,0.150802195072174,0.0,0.0,0.458043485879898,42.737918853759766,34.0,40.909664154052734,-9493.2509765625,118.08562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,306.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.81640625,18000.0,0.0,0.0,0.2112901955842971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879061639308929,0.3879111707210541,-5.003696514904732e-06,0.0,0.0002144326863344,0.0,0.0,19.71401023864746,0.0,0.0,0.0,0.3334542214870453,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716454312205314,-1766.968505859375,304.14801025390625,0.6938962936401367,0.1238973736763,0.1125456988811492,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5002663731575012,0.050000000745058,0.0487727373838424,293.182373046875,297.1499938964844,293.1499938964844,0.012960429303348,-544.5611572265625,303.66522216796875,0.5002663731575012,0.050000000745058,0.0360233783721923,293.1813659667969,297.1499938964844,293.1499938964844,0.2888454496860504,-5614.37255859375,304.16796875,0.9990000128746032,0.429429829120636,0.3570506870746612,293.3095703125,297.1499938964844,293.1499938964844,0.0038785585202276,-1461.2939453125,296.3912048339844,0.5002663731575012,0.050000000745058,0.2313568741083145,291.1584167480469,291.1499938964844,263.3637390136719,261.5717163085937,283.2681579589844,293.7471618652344,291.16046142578125,1.0,0.2236511707305908,0.7151610255241394,0.7151610255241394,1.0,1.0,-0.942968726158142,0.3875042498111725,0.555464506149292,0.1488133519887924,0.0,0.0,0.4550887644290924,41.24686813354492,34.0,33.41876602172852,-9431.814453125,113.76499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557067871094,306.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.400390625,18000.0,0.0,0.0,0.2126768827438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848991990089416,0.3849042057991028,-4.999174052500166e-06,0.0,0.0002158400020562,0.0,0.0,19.512922286987305,0.0,0.0,0.0,0.3326855301856994,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717353448271751,-1768.5601806640625,304.14801025390625,0.6950336694717407,0.1240443736314773,0.1126671135425567,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5008662343025208,0.050000000745058,0.0487633012235164,293.181396484375,297.1499938964844,293.1499938964844,0.0129545144736766,-544.3787841796875,303.66571044921875,0.5008662343025208,0.050000000745058,0.0360164083540439,293.17840576171875,297.1499938964844,293.1499938964844,0.2875519692897796,-5594.09228515625,304.1690673828125,0.9990000128746032,0.4298426508903503,0.3557945489883423,293.3092041015625,297.1499938964844,293.1499938964844,0.0038693661335855,-1457.8433837890625,296.3827209472656,0.5008662343025208,0.050000000745058,0.231312096118927,291.1611022949219,291.1499938964844,263.3584289550781,261.56817626953125,283.2590637207031,293.7343444824219,291.16229248046875,1.0,0.2231363505125045,0.7151254415512085,0.7151254415512085,1.0,1.0,-0.941533088684082,0.3868961334228515,0.5546369552612305,0.1484733968973159,0.0,0.0,0.4544663727283478,40.99124526977539,37.0,27.84261703491211,-9419.2578125,113.0378646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75836181640625,306.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2734375,18000.0,0.0,0.0,0.2129649668931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383908599615097,0.3839136064052582,-4.995712060917867e-06,0.0,0.000216132364585,0.0,0.0,19.440034866333008,0.0,0.0,0.0,0.332409918308258,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0719959065318107,-1773.244873046875,304.1478881835937,0.6974124312400818,0.1244190335273742,0.1129818484187126,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5020340085029602,0.050000000745058,0.0487452186644077,293.1788330078125,297.1499938964844,293.1499938964844,0.012947984971106,-544.1705932617188,303.66717529296875,0.5020340085029602,0.050000000745058,0.0360030531883239,293.171630859375,297.1499938964844,293.1499938964844,0.2850773930549621,-5555.69287109375,304.1700744628906,0.9990000128746032,0.4308132827281952,0.3533754348754883,293.3082275390625,297.1499938964844,293.1499938964844,0.0038478784263134,-1449.9666748046875,296.35919189453125,0.5020340085029602,0.050000000745058,0.2312263250350952,291.1634521484375,291.1499938964844,263.3453063964844,261.5594177246094,283.2380676269531,293.7057800292969,291.1634826660156,1.0,0.2221666425466537,0.7150365710258484,0.7150365710258484,1.0,1.0,-0.9388657808303832,0.3857686221599579,0.5530971884727478,0.1478215456008911,0.0,0.0,0.4533129036426544,40.50218200683594,37.0,15.147801399230955,-9398.4560546875,111.6694564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,306.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.83203125,18000.0,0.0,0.0,0.2135850042104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381890594959259,0.3818956017494201,-4.98681811222923e-06,0.0,0.0002167616330552,0.0,0.0,19.285621643066406,0.0,0.0,0.0,0.3318160772323608,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722866132855415,-1778.5146484375,304.1477355957031,0.699178159236908,0.1248033195734024,0.11331208050251,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5027584433555603,0.050000000745058,0.0487341918051242,293.1762084960937,297.1499938964844,293.1499938964844,0.0129491686820983,-544.1761474609375,303.6691589355469,0.5027584433555603,0.050000000745058,0.0359949097037315,293.1659851074219,297.1499938964844,293.1499938964844,0.2835355997085571,-5532.3076171875,304.1692199707031,0.9990000128746032,0.4316483438014984,0.3518922328948974,293.3071594238281,297.1499938964844,293.1499938964844,0.0038280896842479,-1442.8353271484375,296.3343200683594,0.5027584433555603,0.050000000745058,0.2311740219593048,291.1628723144531,291.1499938964844,263.3323974609375,261.5508117675781,283.21893310546875,293.6821594238281,291.1625061035156,1.0,0.2216082513332367,0.7150639295578003,0.7150639295578003,1.0,1.0,-0.937395453453064,0.3851698935031891,0.5522255897521973,0.1474465280771255,0.0,0.0,0.452504426240921,40.20527648925781,40.0,5.9922614097595215,-9390.8642578125,110.87445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,306.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.18359375,18000.0,0.0,0.0,0.2140816748142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804705440998077,0.3804755210876465,-4.9793857215263415e-06,0.0,0.0002172656968468,0.0,0.0,19.17331314086914,0.0,0.0,0.0,0.331372320652008,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729264840483665,-1790.17822265625,304.1474304199219,0.7010484933853149,0.1255931705236435,0.1140120178461074,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5029972195625305,0.050000000745058,0.0487305894494056,293.1708068847656,297.1499938964844,293.1499938964844,0.0129683874547481,-544.6248779296875,303.6748046875,0.5029972195625305,0.050000000745058,0.0359922498464584,293.1585998535156,297.1499938964844,293.1499938964844,0.2828964293003082,-5524.54736328125,304.1637878417969,0.9990000128746032,0.4327513873577118,0.3514063954353332,293.304931640625,297.1499938964844,293.1499938964844,0.003791385795921,-1429.7916259765625,296.2830810546875,0.5029972195625305,0.050000000745058,0.2311569452285766,291.157958984375,291.1499938964844,263.30731201171875,261.5342712402344,283.1874389648437,293.64874267578125,291.156982421875,1.0,0.2215798050165176,0.7151186466217041,0.7151186466217041,1.0,1.0,-0.937623143196106,0.3853194713592529,0.552303671836853,0.1473856270313263,0.0,0.0,0.4517273902893066,40.11423873901367,43.0,-5.637327194213867,-9403.7763671875,110.77904510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,306.9244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.2147883921861648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788470327854156,0.3788520097732544,-4.96977645525476e-06,0.0,0.0002179829170927,0.0,0.0,19.04153251647949,0.0,0.0,0.0,0.3308470845222473,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729264840483665,-1790.17822265625,304.1474304199219,0.7010484933853149,0.1255931705236435,0.1140120178461074,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5029972195625305,0.050000000745058,0.0487305894494056,293.1708068847656,297.1499938964844,293.1499938964844,0.0129683874547481,-544.6248779296875,303.6748046875,0.5029972195625305,0.050000000745058,0.0359922498464584,293.1585998535156,297.1499938964844,293.1499938964844,0.2828964293003082,-5524.54736328125,304.1637878417969,0.9990000128746032,0.4327513873577118,0.3514063954353332,293.304931640625,297.1499938964844,293.1499938964844,0.003791385795921,-1429.7916259765625,296.2830810546875,0.5029972195625305,0.050000000745058,0.2311569452285766,291.157958984375,291.1499938964844,263.30731201171875,261.5342712402344,283.1874389648437,293.64874267578125,291.156982421875,1.0,0.2215798050165176,0.7151186466217041,0.7151186466217041,1.0,1.0,-0.937623143196106,0.3853194713592529,0.552303671836853,0.1473856270313263,0.0,0.0,0.4517273902893066,40.11423873901367,43.0,-5.637327194213867,-9403.7763671875,110.77904510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,306.9244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.2147883921861648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788470327854156,0.3788520097732544,-4.96977645525476e-06,0.0,0.0002179829170927,0.0,0.0,19.04153251647949,0.0,0.0,0.0,0.3308470845222473,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736215189099311,-1802.9130859375,304.1471252441406,0.701015830039978,0.1263957470655441,0.1147473827004432,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.50186687707901,0.050000000745058,0.048747781664133,293.1653137207031,297.1499938964844,293.1499938964844,0.0130063081160187,-545.5496826171875,303.6824951171875,0.50186687707901,0.050000000745058,0.0360049456357955,293.156494140625,297.1499938964844,293.1499938964844,0.2850668132305145,-5561.16015625,304.155517578125,0.9990000128746032,0.4329695999622345,0.3537194430828094,293.302734375,297.1499938964844,293.1499938964844,0.0037575091701,-1417.941650390625,296.23016357421875,0.50186687707901,0.050000000745058,0.2312384843826294,291.1492614746094,291.1499938964844,263.2833251953125,261.5187072753906,283.1644592285156,293.6314697265625,291.14801025390625,1.0,0.2227777689695358,0.7151733636856079,0.7151733636856079,1.0,1.0,-0.9414145946502686,0.3869765996932983,0.5544379949569702,0.1481110006570816,0.0,0.0,0.4523835778236389,40.590030670166016,46.0,-11.66343116760254,-9448.755859375,112.36966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.2152561694383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790826797485351,0.3790876269340515,-4.967682798451278e-06,0.0,0.0002184576442232,0.0,0.0,19.048643112182617,0.0,0.0,0.0,0.3308752179145813,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736215189099311,-1802.9130859375,304.1471252441406,0.701015830039978,0.1263957470655441,0.1147473827004432,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.50186687707901,0.050000000745058,0.048747781664133,293.1653137207031,297.1499938964844,293.1499938964844,0.0130063081160187,-545.5496826171875,303.6824951171875,0.50186687707901,0.050000000745058,0.0360049456357955,293.156494140625,297.1499938964844,293.1499938964844,0.2850668132305145,-5561.16015625,304.155517578125,0.9990000128746032,0.4329695999622345,0.3537194430828094,293.302734375,297.1499938964844,293.1499938964844,0.0037575091701,-1417.941650390625,296.23016357421875,0.50186687707901,0.050000000745058,0.2312384843826294,291.1492614746094,291.1499938964844,263.2833251953125,261.5187072753906,283.1644592285156,293.6314697265625,291.14801025390625,1.0,0.2227777689695358,0.7151733636856079,0.7151733636856079,1.0,1.0,-0.9414145946502686,0.3869765996932983,0.5544379949569702,0.1481110006570816,0.0,0.0,0.4523835778236389,40.590030670166016,46.0,-11.66343116760254,-9448.755859375,112.36966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.2152561694383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790826797485351,0.3790876269340515,-4.967682798451278e-06,0.0,0.0002184576442232,0.0,0.0,19.048643112182617,0.0,0.0,0.0,0.3308752179145813,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743373185396194,-1816.0579833984373,304.1468811035156,0.6994389891624451,0.1271944344043731,0.115499161183834,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4996707141399383,0.050000000745058,0.0487822145223617,293.1598205566406,297.1499938964844,293.1499938964844,0.0130575355142354,-546.783935546875,303.6919250488281,0.4996707141399383,0.050000000745058,0.0360303744673728,293.1593322753906,297.1499938964844,293.1499938964844,0.2895365953445434,-5633.4921875,304.146240234375,0.9990000128746032,0.4322403073310852,0.3583071231842041,293.3007507324219,297.1499938964844,293.1499938964844,0.0037252800539135,-1406.713623046875,296.1767578125,0.4996707141399383,0.050000000745058,0.2314018160104751,291.1395263671875,291.1499938964844,263.2607116699219,261.5042724609375,283.149658203125,293.6277160644531,291.1383056640625,1.0,0.2249725461006164,0.7151005268096924,0.7151005268096924,1.0,1.0,-0.9480900168418884,0.3898278176784515,0.5582622289657593,0.149468645453453,0.0,0.0,0.4544322490692138,41.53563690185547,49.0,-13.404194831848145,-9519.568359375,115.37027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,306.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2156690210103988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813060820102691,0.3813110291957855,-4.974093371856725e-06,0.0,0.0002188766375184,0.0,0.0,19.20594024658203,0.0,0.0,0.0,0.3314986824989319,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743373185396194,-1816.0579833984373,304.1468811035156,0.6994389891624451,0.1271944344043731,0.115499161183834,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4996707141399383,0.050000000745058,0.0487822145223617,293.1598205566406,297.1499938964844,293.1499938964844,0.0130575355142354,-546.783935546875,303.6919250488281,0.4996707141399383,0.050000000745058,0.0360303744673728,293.1593322753906,297.1499938964844,293.1499938964844,0.2895365953445434,-5633.4921875,304.146240234375,0.9990000128746032,0.4322403073310852,0.3583071231842041,293.3007507324219,297.1499938964844,293.1499938964844,0.0037252800539135,-1406.713623046875,296.1767578125,0.4996707141399383,0.050000000745058,0.2314018160104751,291.1395263671875,291.1499938964844,263.2607116699219,261.5042724609375,283.149658203125,293.6277160644531,291.1383056640625,1.0,0.2249725461006164,0.7151005268096924,0.7151005268096924,1.0,1.0,-0.9480900168418884,0.3898278176784515,0.5582622289657593,0.149468645453453,0.0,0.0,0.4544322490692138,41.53563690185547,49.0,-13.404194831848145,-9519.568359375,115.37027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,306.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2156690210103988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813060820102691,0.3813110291957855,-4.974093371856725e-06,0.0,0.0002188766375184,0.0,0.0,19.20594024658203,0.0,0.0,0.0,0.3314986824989319,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750524923205375,-1829.2069091796875,304.146728515625,0.6966453790664673,0.1279769241809845,0.1162526831030845,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4966868758201599,0.050000000745058,0.0488311909139156,293.1545104980469,297.1499938964844,293.1499938964844,0.0131188342347741,-548.2322387695312,303.7029113769531,0.4966868758201599,0.050000000745058,0.0360665507614612,293.16650390625,297.1499938964844,293.1499938964844,0.2958953082561493,-5734.576171875,304.13690185546875,0.9990000128746032,0.4305531978607178,0.3647336959838867,293.2990417480469,297.1499938964844,293.1499938964844,0.0036940688733011,-1395.8123779296875,296.1233825683594,0.4966868758201599,0.050000000745058,0.2316341400146484,291.130126953125,291.1499938964844,263.2395935058594,261.4911804199219,283.1416931152344,293.6356201171875,291.1289978027344,1.0,0.22797492146492,0.7150276899337769,0.7150276899337769,1.0,1.0,-0.9570879936218262,0.393655776977539,0.5634322166442871,0.1513716578483581,0.0,0.0,0.4577167928218841,42.87726974487305,52.0,-13.175650596618652,-9609.478515625,119.58072662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.673828125,18000.0,0.0,0.0,0.2161987870931625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853349089622497,0.3853399157524109,-4.9887098612089176e-06,0.0,0.0002194142871303,0.0,0.0,19.503158569335938,0.0,0.0,0.0,0.3326757252216339,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750524923205375,-1829.2069091796875,304.146728515625,0.6966453790664673,0.1279769241809845,0.1162526831030845,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4966868758201599,0.050000000745058,0.0488311909139156,293.1545104980469,297.1499938964844,293.1499938964844,0.0131188342347741,-548.2322387695312,303.7029113769531,0.4966868758201599,0.050000000745058,0.0360665507614612,293.16650390625,297.1499938964844,293.1499938964844,0.2958953082561493,-5734.576171875,304.13690185546875,0.9990000128746032,0.4305531978607178,0.3647336959838867,293.2990417480469,297.1499938964844,293.1499938964844,0.0036940688733011,-1395.8123779296875,296.1233825683594,0.4966868758201599,0.050000000745058,0.2316341400146484,291.130126953125,291.1499938964844,263.2395935058594,261.4911804199219,283.1416931152344,293.6356201171875,291.1289978027344,1.0,0.22797492146492,0.7150276899337769,0.7150276899337769,1.0,1.0,-0.9570879936218262,0.393655776977539,0.5634322166442871,0.1513716578483581,0.0,0.0,0.4577167928218841,42.87726974487305,52.0,-13.175650596618652,-9609.478515625,119.58072662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.673828125,18000.0,0.0,0.0,0.2161987870931625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853349089622497,0.3853399157524109,-4.9887098612089176e-06,0.0,0.0002194142871303,0.0,0.0,19.503158569335938,0.0,0.0,0.0,0.3326757252216339,4.0,0.0,1.0
