time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0754061639308929,-1835.7139892578125,304.1466979980469,0.6948879957199097,0.1283595710992813,0.1166268289089202,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949748516082763,0.050000000745058,0.0488604232668876,293.15191650390625,297.1499938964844,293.1499938964844,0.013152708299458,-549.0214233398438,303.7089538574219,0.4949748516082763,0.050000000745058,0.0360881425440311,293.1715393066406,297.1499938964844,293.1499938964844,0.2996727526187897,-5794.03515625,304.1324157714844,0.9990000128746032,0.4293575286865234,0.3685161471366882,293.2983093261719,297.1499938964844,293.1499938964844,0.0036786801647394,-1390.4185791015625,296.0967102050781,0.4949748516082763,0.050000000745058,0.2317728251218795,291.12567138671875,291.1499938964844,263.22967529296875,261.4851989746094,283.14013671875,293.6435241699219,291.1246337890625,1.0,0.2297269254922866,0.7149912714958191,0.7149912714958191,1.0,1.0,-0.9623039364814758,0.3958708047866821,0.5664331316947937,0.1524989008903503,0.0,0.0,0.459785908460617,43.67710494995117,52.0,-12.682764053344728,-9660.0390625,122.08850860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,307.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.421875,18000.0,0.0,0.0,0.2165535390377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879876136779785,0.3879926204681396,-4.998993063054513e-06,0.0,0.000219774316065,0.0,0.0,19.70249938964844,0.0,0.0,0.0,0.3334608674049377,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757554471492767,-1842.1419677734373,304.14666748046875,0.6929378509521484,0.1287357360124588,0.1169980242848396,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4931489825248718,0.050000000745058,0.0488924793899059,293.1493835449219,297.1499938964844,293.1499938964844,0.0131884217262268,-549.8448486328125,303.7152709960937,0.4931489825248718,0.050000000745058,0.0361118204891681,293.1773986816406,297.1499938964844,293.1499938964844,0.3037931025028229,-5858.50146484375,304.1281433105469,0.9990000128746032,0.4279345273971557,0.3726195096969604,293.29766845703125,297.1499938964844,293.1499938964844,0.0036634127609431,-1385.049072265625,296.07012939453125,0.4931489825248718,0.050000000745058,0.2319248765707016,291.1214904785156,291.1499938964844,263.2202453613281,261.4796142578125,283.140380859375,293.6539306640625,291.1205444335937,1.0,0.2316209226846695,0.7149046659469604,0.7149046659469604,1.0,1.0,-0.9679235219955444,0.3982464671134949,0.5696770548820496,0.1537201106548309,0.0,0.0,0.4621065557003021,44.55357360839844,40.0,-11.954294204711914,-9713.51171875,124.84049987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,307.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.2169885486364364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910364806652069,0.391041487455368,-5.011204848415218e-06,0.0,0.0002202157920692,0.0,0.0,19.93434715270996,0.0,0.0,0.0,0.3343692421913147,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.076295331120491,-1851.89794921875,304.1468811035156,0.6966784596443176,0.1295156329870224,0.1176622882485389,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4947100579738617,0.050000000745058,0.0488649941980838,293.1441955566406,297.1499938964844,293.1499938964844,0.0132064493373036,-549.9815673828125,303.7301025390625,0.4947100579738617,0.050000000745058,0.0360915176570415,293.1838073730469,297.1499938964844,293.1499938964844,0.3007610738277435,-5807.01513671875,304.1410827636719,0.9990000128746032,0.4259096086025238,0.3691069185733795,293.2963562011719,297.1499938964844,293.1499938964844,0.0036256138700991,-1370.9132080078125,296.02459716796875,0.4947100579738617,0.050000000745058,0.2317944914102554,291.1249694824219,291.1499938964844,263.2027893066406,261.4696960449219,283.135009765625,293.6544494628906,291.1279296875,1.0,0.229643777012825,0.7147313356399536,0.7147313356399536,1.0,1.0,-0.9642985463142396,0.3966743052005768,0.5676242709159851,0.1528835445642471,0.0,0.0,0.4655901491641998,43.81609725952149,28.0,13.239581108093262,-9745.7890625,122.77898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,307.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.2180333584547042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971526324748993,0.3971576690673828,-5.03944056617911e-06,0.0,0.0002212761464761,0.0,0.0,20.417335510253903,0.0,0.0,0.0,0.3362135589122772,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.076295331120491,-1851.89794921875,304.1468811035156,0.6966784596443176,0.1295156329870224,0.1176622882485389,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4947100579738617,0.050000000745058,0.0488649941980838,293.1441955566406,297.1499938964844,293.1499938964844,0.0132064493373036,-549.9815673828125,303.7301025390625,0.4947100579738617,0.050000000745058,0.0360915176570415,293.1838073730469,297.1499938964844,293.1499938964844,0.3007610738277435,-5807.01513671875,304.1410827636719,0.9990000128746032,0.4259096086025238,0.3691069185733795,293.2963562011719,297.1499938964844,293.1499938964844,0.0036256138700991,-1370.9132080078125,296.02459716796875,0.4947100579738617,0.050000000745058,0.2317944914102554,291.1249694824219,291.1499938964844,263.2027893066406,261.4696960449219,283.135009765625,293.6544494628906,291.1279296875,1.0,0.229643777012825,0.7147313356399536,0.7147313356399536,1.0,1.0,-0.9642985463142396,0.3966743052005768,0.5676242709159851,0.1528835445642471,0.0,0.0,0.4655901491641998,43.81609725952149,28.0,13.239581108093262,-9745.7890625,122.77898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,307.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.2180333584547042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971526324748993,0.3971576690673828,-5.03944056617911e-06,0.0,0.0002212761464761,0.0,0.0,20.417335510253903,0.0,0.0,0.0,0.3362135589122772,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766264870762825,-1857.474609375,304.1473693847656,0.7076022624969482,0.1303451806306839,0.1182934120297432,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5011971592903137,0.050000000745058,0.0487580932676792,293.1387023925781,297.1499938964844,293.1499938964844,0.0131627870723605,-548.250732421875,303.7484130859375,0.5011971592903137,0.050000000745058,0.0360125638544559,293.17413330078125,297.1499938964844,293.1499938964844,0.2869167923927307,-5584.7958984375,304.1673278808594,0.9990000128746032,0.4269793033599853,0.3551052510738373,293.2948303222656,297.1499938964844,293.1499938964844,0.0035783306229859,-1351.9627685546875,295.9970092773437,0.5011971592903137,0.050000000745058,0.2312874048948288,291.1552734375,291.1499938964844,263.1875,261.461669921875,283.1040344238281,293.6021728515625,291.1595458984375,1.0,0.2232697308063507,0.7145580649375916,0.7145580649375916,1.0,1.0,-0.9474232792854308,0.3895151019096374,0.5579081773757935,0.1490338295698166,0.0,0.0,0.4629737436771393,40.91428756713867,31.0,37.84269332885742,-9661.662109375,114.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,307.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2189061045646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961846828460693,0.3961897492408752,-5.047134436608758e-06,0.0,0.0002221618633484,0.0,0.0,20.384153366088867,0.0,0.0,0.0,0.3360688686370849,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766264870762825,-1857.474609375,304.1473693847656,0.7076022624969482,0.1303451806306839,0.1182934120297432,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5011971592903137,0.050000000745058,0.0487580932676792,293.1387023925781,297.1499938964844,293.1499938964844,0.0131627870723605,-548.250732421875,303.7484130859375,0.5011971592903137,0.050000000745058,0.0360125638544559,293.17413330078125,297.1499938964844,293.1499938964844,0.2869167923927307,-5584.7958984375,304.1673278808594,0.9990000128746032,0.4269793033599853,0.3551052510738373,293.2948303222656,297.1499938964844,293.1499938964844,0.0035783306229859,-1351.9627685546875,295.9970092773437,0.5011971592903137,0.050000000745058,0.2312874048948288,291.1552734375,291.1499938964844,263.1875,261.461669921875,283.1040344238281,293.6021728515625,291.1595458984375,1.0,0.2232697308063507,0.7145580649375916,0.7145580649375916,1.0,1.0,-0.9474232792854308,0.3895151019096374,0.5579081773757935,0.1490338295698166,0.0,0.0,0.4629737436771393,40.91428756713867,31.0,37.84269332885742,-9661.662109375,114.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,307.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2189061045646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961846828460693,0.3961897492408752,-5.047134436608758e-06,0.0,0.0002221618633484,0.0,0.0,20.384153366088867,0.0,0.0,0.0,0.3360688686370849,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770635902881622,-1865.1444091796875,304.1474914550781,0.7156402468681335,0.131201758980751,0.1189914494752883,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5059861540794373,0.050000000745058,0.0486867874860763,293.1330261230469,297.1499938964844,293.1499938964844,0.0131501136347651,-547.3453979492188,303.7688293457031,0.5059861540794373,0.050000000745058,0.0359598957002162,293.1552124023437,297.1499938964844,293.1499938964844,0.2769621312618255,-5427.37451171875,304.1776428222656,0.9990000128746032,0.4302055239677429,0.345447689294815,293.2928771972656,297.1499938964844,293.1499938964844,0.0035347477532923,-1334.7801513671875,295.9677124023437,0.5059861540794373,0.050000000745058,0.2309491634368896,291.1797790527344,291.1499938964844,263.1745300292969,261.4556579589844,283.0599365234375,293.5304260253906,291.1806335449219,1.0,0.2194388657808303,0.7145322561264038,0.7145322561264038,1.0,1.0,-0.9361101388931274,0.3847700357437134,0.5513401031494141,0.1464033722877502,0.0,0.0,0.4570541977882385,38.977760314941406,34.0,24.528011322021484,-9564.8154296875,108.6396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,307.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.2191628664731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886491656303406,0.3886542022228241,-5.022396635467885e-06,0.0,0.0002224224444944,0.0,0.0,19.825796127319336,0.0,0.0,0.0,0.3339328467845917,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770635902881622,-1865.1444091796875,304.1474914550781,0.7156402468681335,0.131201758980751,0.1189914494752883,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5059861540794373,0.050000000745058,0.0486867874860763,293.1330261230469,297.1499938964844,293.1499938964844,0.0131501136347651,-547.3453979492188,303.7688293457031,0.5059861540794373,0.050000000745058,0.0359598957002162,293.1552124023437,297.1499938964844,293.1499938964844,0.2769621312618255,-5427.37451171875,304.1776428222656,0.9990000128746032,0.4302055239677429,0.345447689294815,293.2928771972656,297.1499938964844,293.1499938964844,0.0035347477532923,-1334.7801513671875,295.9677124023437,0.5059861540794373,0.050000000745058,0.2309491634368896,291.1797790527344,291.1499938964844,263.1745300292969,261.4556579589844,283.0599365234375,293.5304260253906,291.1806335449219,1.0,0.2194388657808303,0.7145322561264038,0.7145322561264038,1.0,1.0,-0.9361101388931274,0.3847700357437134,0.5513401031494141,0.1464033722877502,0.0,0.0,0.4570541977882385,38.977760314941406,34.0,24.528011322021484,-9564.8154296875,108.6396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,307.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.2191628664731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886491656303406,0.3886542022228241,-5.022396635467885e-06,0.0,0.0002224224444944,0.0,0.0,19.825796127319336,0.0,0.0,0.0,0.3339328467845917,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777191966772079,-1877.2076416015625,304.1472473144531,0.720350444316864,0.1320873647928238,0.1197457611560821,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5085204839706421,0.050000000745058,0.048651535063982,293.1271667480469,297.1499938964844,293.1499938964844,0.0131902862340211,-548.0006713867188,303.790771484375,0.5085204839706421,0.050000000745058,0.03593385592103,293.1396484375,297.1499938964844,293.1499938964844,0.2720082402229309,-5351.0244140625,304.1764831542969,0.9990000128746032,0.4332423210144043,0.3405722975730896,293.2904968261719,297.1499938964844,293.1499938964844,0.0034993917215615,-1321.8511962890625,295.9241638183594,0.5085204839706421,0.050000000745058,0.2307819277048111,291.1786804199219,291.1499938964844,263.1640930175781,261.451904296875,283.02655029296875,293.47869873046875,291.1778869628906,1.0,0.2175125479698181,0.7145065069198608,0.7145065069198608,1.0,1.0,-0.930888056755066,0.3825903534889221,0.5482977032661438,0.145163357257843,0.0,0.0,0.4531696736812591,38.02460861206055,37.0,1.9894437789916992,-9514.1923828125,106.00946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,307.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.140625,18000.0,0.0,0.0,0.218819111585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822595477104187,0.3822645246982574,-4.991883542970754e-06,0.0,0.0002220735914306,0.0,0.0,19.325719833374023,0.0,0.0,0.0,0.3319832384586334,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777191966772079,-1877.2076416015625,304.1472473144531,0.720350444316864,0.1320873647928238,0.1197457611560821,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5085204839706421,0.050000000745058,0.048651535063982,293.1271667480469,297.1499938964844,293.1499938964844,0.0131902862340211,-548.0006713867188,303.790771484375,0.5085204839706421,0.050000000745058,0.03593385592103,293.1396484375,297.1499938964844,293.1499938964844,0.2720082402229309,-5351.0244140625,304.1764831542969,0.9990000128746032,0.4332423210144043,0.3405722975730896,293.2904968261719,297.1499938964844,293.1499938964844,0.0034993917215615,-1321.8511962890625,295.9241638183594,0.5085204839706421,0.050000000745058,0.2307819277048111,291.1786804199219,291.1499938964844,263.1640930175781,261.451904296875,283.02655029296875,293.47869873046875,291.1778869628906,1.0,0.2175125479698181,0.7145065069198608,0.7145065069198608,1.0,1.0,-0.930888056755066,0.3825903534889221,0.5482977032661438,0.145163357257843,0.0,0.0,0.4531696736812591,38.02460861206055,37.0,1.9894437789916992,-9514.1923828125,106.00946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,307.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.140625,18000.0,0.0,0.0,0.218819111585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822595477104187,0.3822645246982574,-4.991883542970754e-06,0.0,0.0002220735914306,0.0,0.0,19.325719833374023,0.0,0.0,0.0,0.3319832384586334,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780814886093139,-1883.916748046875,304.1470947265625,0.721796989440918,0.1325403004884719,0.1201426684856414,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5090757608413696,0.050000000745058,0.0486440286040306,293.12420654296875,297.1499938964844,293.1499938964844,0.0132202832028269,-548.5853881835938,303.8025207519531,0.5090757608413696,0.050000000745058,0.0359283126890659,293.1338806152344,297.1499938964844,293.1499938964844,0.2708994448184967,-5334.83740234375,304.1736755371094,0.9990000128746032,0.434507668018341,0.3395251631736755,293.2892150878906,297.1499938964844,293.1499938964844,0.0034835138358175,-1316.1683349609375,295.901123046875,0.5090757608413696,0.050000000745058,0.230746328830719,291.1753234863281,291.1499938964844,263.1598815917969,261.4508972167969,283.0141906738281,293.46051025390625,291.1742553710937,1.0,0.2171576917171478,0.7144936323165894,0.7144936323165894,1.0,1.0,-0.9300485253334044,0.3822467029094696,0.5478018522262573,0.1449400782585144,0.0,0.0,0.4518143236637115,37.82437515258789,37.0,-4.699437618255615,-9505.765625,105.5146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,307.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.037109375,18000.0,0.0,0.0,0.2184904664754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800261914730072,0.3800311684608459,-4.980372068530414e-06,0.0,0.0002217400469817,0.0,0.0,19.1496524810791,0.0,0.0,0.0,0.3312829434871673,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784605517983436,-1890.9564208984373,304.1469116210937,0.7227135300636292,0.1329966783523559,0.1205494329333305,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5091988444328308,0.050000000745058,0.048642374575138,293.12127685546875,297.1499938964844,293.1499938964844,0.0132558112964034,-549.3082275390625,303.81475830078125,0.5091988444328308,0.050000000745058,0.035927090793848,293.12957763671875,297.1499938964844,293.1499938964844,0.2705994844436645,-5331.57275390625,304.169921875,0.9990000128746032,0.4355580508708954,0.3392940163612366,293.2879333496094,297.1499938964844,293.1499938964844,0.0034683691337704,-1310.809326171875,295.8775939941406,0.5091988444328308,0.050000000745058,0.2307384759187698,291.1707763671875,291.1499938964844,263.1564025878906,261.4505310058594,283.0044250488281,293.44696044921875,291.1694030761719,1.0,0.2171588987112045,0.714504599571228,0.714504599571228,1.0,1.0,-0.9302458167076112,0.3823427259922027,0.5479030609130859,0.1449544578790664,0.0,0.0,0.4508794248104095,37.78406524658203,40.0,-9.84157657623291,-9506.0703125,105.49272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,307.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9375,18000.0,0.0,0.0,0.2180958390235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783367574214935,0.3783417344093323,-4.971263479092158e-06,0.0,0.0002213395491708,0.0,0.0,19.01567649841309,0.0,0.0,0.0,0.3307500183582306,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792529508471489,-1905.7186279296875,304.1466369628906,0.723145604133606,0.1339087784290313,0.1213806867599487,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5083057284355164,0.050000000745058,0.048654455691576,293.11541748046875,297.1499938964844,293.1499938964844,0.0133410114794969,-551.0961303710938,303.8404846191406,0.5083057284355164,0.050000000745058,0.0359360165894031,293.1253356933594,297.1499938964844,293.1499938964844,0.2721514403820038,-5359.18310546875,304.16064453125,0.9990000128746032,0.4369439482688904,0.3409792184829712,293.2854919433594,297.1499938964844,293.1499938964844,0.003439980559051,-1300.9068603515625,295.8290710449219,0.5083057284355164,0.050000000745058,0.2307957857847213,291.158935546875,291.1499938964844,263.1516418457031,261.45172119140625,282.9922180175781,293.4322204589844,291.1572570800781,1.0,0.2180969715118408,0.7145265936851501,0.7145265936851501,1.0,1.0,-0.9333589673042296,0.3836754560470581,0.5496835112571716,0.1456041187047958,0.0,0.0,0.450457215309143,38.12411880493164,43.0,-16.05362319946289,-9531.4765625,106.69307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22711181640625,307.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2172269821166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768767118453979,0.3768816590309143,-4.960890692018438e-06,0.0,0.0002204577758675,0.0,0.0,18.891759872436523,0.0,0.0,0.0,0.3302554190158844,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792529508471489,-1905.7186279296875,304.1466369628906,0.723145604133606,0.1339087784290313,0.1213806867599487,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5083057284355164,0.050000000745058,0.048654455691576,293.11541748046875,297.1499938964844,293.1499938964844,0.0133410114794969,-551.0961303710938,303.8404846191406,0.5083057284355164,0.050000000745058,0.0359360165894031,293.1253356933594,297.1499938964844,293.1499938964844,0.2721514403820038,-5359.18310546875,304.16064453125,0.9990000128746032,0.4369439482688904,0.3409792184829712,293.2854919433594,297.1499938964844,293.1499938964844,0.003439980559051,-1300.9068603515625,295.8290710449219,0.5083057284355164,0.050000000745058,0.2307957857847213,291.158935546875,291.1499938964844,263.1516418457031,261.45172119140625,282.9922180175781,293.4322204589844,291.1572570800781,1.0,0.2180969715118408,0.7145265936851501,0.7145265936851501,1.0,1.0,-0.9333589673042296,0.3836754560470581,0.5496835112571716,0.1456041187047958,0.0,0.0,0.450457215309143,38.12411880493164,43.0,-16.05362319946289,-9531.4765625,106.69307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22711181640625,307.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2172269821166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768767118453979,0.3768816590309143,-4.960890692018438e-06,0.0,0.0002204577758675,0.0,0.0,18.891759872436523,0.0,0.0,0.0,0.3302554190158844,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800576880574226,-1920.7376708984373,304.1464233398437,0.7219914793968201,0.1348045021295547,0.1222180798649787,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5061677098274231,0.050000000745058,0.0486842021346092,293.1098022460937,297.1499938964844,293.1499938964844,0.0134401116520166,-553.1849365234375,303.86767578125,0.5061677098274231,0.050000000745058,0.0359579846262931,293.1266174316406,297.1499938964844,293.1499938964844,0.2761382758617401,-5424.95849609375,304.15045166015625,0.9990000128746032,0.4373214244842529,0.3450930714607239,293.28326416015625,297.1499938964844,293.1499938964844,0.003413068363443,-1291.572021484375,295.77996826171875,0.5061677098274231,0.050000000745058,0.2309368997812271,291.1460876464844,291.1499938964844,263.1499938964844,261.4556884765625,282.9888610839844,293.4315795898437,291.1444702148437,1.0,0.2200926691293716,0.7145485281944275,0.7145485281944275,1.0,1.0,-0.9395321011543274,0.3862887024879455,0.5532433986663818,0.146966814994812,0.0,0.0,0.4518418908119201,38.94686126708984,46.0,-17.710975646972656,-9584.794921875,109.33014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,307.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.2164468318223953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779838681221008,0.3779888451099396,-4.961534614267293e-06,0.0,0.0002196660207118,0.0,0.0,18.960941314697266,0.0,0.0,0.0,0.3305272161960602,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800576880574226,-1920.7376708984373,304.1464233398437,0.7219914793968201,0.1348045021295547,0.1222180798649787,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5061677098274231,0.050000000745058,0.0486842021346092,293.1098022460937,297.1499938964844,293.1499938964844,0.0134401116520166,-553.1849365234375,303.86767578125,0.5061677098274231,0.050000000745058,0.0359579846262931,293.1266174316406,297.1499938964844,293.1499938964844,0.2761382758617401,-5424.95849609375,304.15045166015625,0.9990000128746032,0.4373214244842529,0.3450930714607239,293.28326416015625,297.1499938964844,293.1499938964844,0.003413068363443,-1291.572021484375,295.77996826171875,0.5061677098274231,0.050000000745058,0.2309368997812271,291.1460876464844,291.1499938964844,263.1499938964844,261.4556884765625,282.9888610839844,293.4315795898437,291.1444702148437,1.0,0.2200926691293716,0.7145485281944275,0.7145485281944275,1.0,1.0,-0.9395321011543274,0.3862887024879455,0.5532433986663818,0.146966814994812,0.0,0.0,0.4518418908119201,38.94686126708984,46.0,-17.710975646972656,-9584.794921875,109.33014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,307.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.2164468318223953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779838681221008,0.3779888451099396,-4.961534614267293e-06,0.0,0.0002196660207118,0.0,0.0,18.960941314697266,0.0,0.0,0.0,0.3305272161960602,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808885991573333,-1936.2550048828125,304.1462097167969,0.7196534872055054,0.1357552409172058,0.1230915412306785,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5031167268753052,0.050000000745058,0.0487287491559982,293.10400390625,297.1499938964844,293.1499938964844,0.0135537777096033,-555.541015625,303.8973999023437,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322937011719,297.1499938964844,293.1499938964844,0.2821118235588074,-5521.29833984375,304.140380859375,0.9990000128746032,0.4367651045322418,0.351163387298584,293.28094482421875,297.1499938964844,293.1499938964844,0.003388206474483,-1282.9478759765625,295.7322998046875,0.5031167268753052,0.050000000745058,0.2311481982469558,291.13385009765625,291.1499938964844,263.1499938964844,261.4610900878906,282.9931640625,293.4425048828125,291.1323547363281,1.0,0.2229483723640442,0.7144500613212585,0.7144500613212585,1.0,1.0,-0.9482119679450988,0.3899283409118652,0.5582836270332336,0.1489099562168121,0.0,0.0,0.4548221230506897,40.17414474487305,49.0,-17.092815399169922,-9659.2158203125,113.20155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,307.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.001953125,18000.0,0.0,0.0,0.2159634083509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381398856639862,0.3814038038253784,-4.972509941580938e-06,0.0,0.0002191754174418,0.0,0.0,19.20612144470215,0.0,0.0,0.0,0.3315002024173736,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808885991573333,-1936.2550048828125,304.1462097167969,0.7196534872055054,0.1357552409172058,0.1230915412306785,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5031167268753052,0.050000000745058,0.0487287491559982,293.10400390625,297.1499938964844,293.1499938964844,0.0135537777096033,-555.541015625,303.8973999023437,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322937011719,297.1499938964844,293.1499938964844,0.2821118235588074,-5521.29833984375,304.140380859375,0.9990000128746032,0.4367651045322418,0.351163387298584,293.28094482421875,297.1499938964844,293.1499938964844,0.003388206474483,-1282.9478759765625,295.7322998046875,0.5031167268753052,0.050000000745058,0.2311481982469558,291.13385009765625,291.1499938964844,263.1499938964844,261.4610900878906,282.9931640625,293.4425048828125,291.1323547363281,1.0,0.2229483723640442,0.7144500613212585,0.7144500613212585,1.0,1.0,-0.9482119679450988,0.3899283409118652,0.5582836270332336,0.1489099562168121,0.0,0.0,0.4548221230506897,40.17414474487305,49.0,-17.092815399169922,-9659.2158203125,113.20155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,307.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.001953125,18000.0,0.0,0.0,0.2159634083509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381398856639862,0.3814038038253784,-4.972509941580938e-06,0.0,0.0002191754174418,0.0,0.0,19.20612144470215,0.0,0.0,0.0,0.3315002024173736,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817897692322731,-1953.0899658203125,304.1459655761719,0.716517448425293,0.1367841362953186,0.1240561679005622,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4994423687458038,0.050000000745058,0.0487858243286609,293.0977783203125,297.1499938964844,293.1499938964844,0.0136819500476121,-558.1439819335938,303.930419921875,0.4994423687458038,0.050000000745058,0.0360330417752265,293.1415405273437,297.1499938964844,293.1499938964844,0.2897104620933532,-5642.0556640625,304.1309509277344,0.9990000128746032,0.4353496730327606,0.3587907552719116,293.2782287597656,297.1499938964844,293.1499938964844,0.0033654428552836,-1275.04345703125,295.6869812011719,0.4994423687458038,0.050000000745058,0.2314189374446869,291.1225280761719,291.1499938964844,263.1499938964844,261.4664306640625,283.00311279296875,293.4638366699219,291.1211853027344,1.0,0.22650146484375,0.7143515944480896,0.7143515944480896,1.0,1.0,-0.9589675068855286,0.3944390416145324,0.5645284652709961,0.1513552814722061,0.0,0.0,0.4592555463314056,41.74404525756836,52.0,-15.780926704406738,-9750.6982421875,118.16297149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,307.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.396484375,18000.0,0.0,0.0,0.2159446030855178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869449496269226,0.3869499266147613,-4.993247330276063e-06,0.0,0.000219156325329,0.0,0.0,19.618040084838867,0.0,0.0,0.0,0.3331301212310791,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817897692322731,-1953.0899658203125,304.1459655761719,0.716517448425293,0.1367841362953186,0.1240561679005622,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4994423687458038,0.050000000745058,0.0487858243286609,293.0977783203125,297.1499938964844,293.1499938964844,0.0136819500476121,-558.1439819335938,303.930419921875,0.4994423687458038,0.050000000745058,0.0360330417752265,293.1415405273437,297.1499938964844,293.1499938964844,0.2897104620933532,-5642.0556640625,304.1309509277344,0.9990000128746032,0.4353496730327606,0.3587907552719116,293.2782287597656,297.1499938964844,293.1499938964844,0.0033654428552836,-1275.04345703125,295.6869812011719,0.4994423687458038,0.050000000745058,0.2314189374446869,291.1225280761719,291.1499938964844,263.1499938964844,261.4664306640625,283.00311279296875,293.4638366699219,291.1211853027344,1.0,0.22650146484375,0.7143515944480896,0.7143515944480896,1.0,1.0,-0.9589675068855286,0.3944390416145324,0.5645284652709961,0.1513552814722061,0.0,0.0,0.4592555463314056,41.74404525756836,52.0,-15.780926704406738,-9750.6982421875,118.16297149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,307.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.396484375,18000.0,0.0,0.0,0.2159446030855178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869449496269226,0.3869499266147613,-4.993247330276063e-06,0.0,0.000219156325329,0.0,0.0,19.618040084838867,0.0,0.0,0.0,0.3331301212310791,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822537913918495,-1961.7589111328125,304.1458740234375,0.7146893739700317,0.1373128443956375,0.1245581209659576,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4974421560764313,0.050000000745058,0.048818502575159,293.09454345703125,297.1499938964844,293.1499938964844,0.0137508828192949,-559.521484375,303.9480285644531,0.4974421560764313,0.050000000745058,0.0360571816563606,293.1473083496094,297.1499938964844,293.1499938964844,0.2940239608287811,-5709.97265625,304.1265869140625,0.9990000128746032,0.4343220293521881,0.3630861639976501,293.2768249511719,297.1499938964844,293.1499938964844,0.0033546376507729,-1271.2786865234375,295.6651306152344,0.4974421560764313,0.050000000745058,0.2315739691257476,291.1173095703125,291.1499938964844,263.1499938964844,261.4691162109375,283.010009765625,293.4781799316406,291.1160583496094,1.0,0.2284937351942062,0.7143023610115051,0.7143023610115051,1.0,1.0,-0.964979350566864,0.3969632387161255,0.5680161118507385,0.1527306288480758,0.0,0.0,0.4619618952274322,42.64192199707031,52.0,-14.86025047302246,-9801.759765625,121.01107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.966796875,18000.0,0.0,0.0,0.2161492854356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904737532138824,0.3904787600040436,-5.007226718589664e-06,0.0,0.000219364039367,0.0,0.0,19.885343551635746,0.0,0.0,0.0,0.3341792523860931,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827224105596542,-1970.5128173828125,304.1457824707031,0.7127085328102112,0.1378481239080429,0.1250690668821334,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.4953632652759552,0.050000000745058,0.0488536693155765,293.09130859375,297.1499938964844,293.1499938964844,0.0138226645067334,-560.9384765625,303.9662780761719,0.4953632652759552,0.050000000745058,0.0360831543803215,293.1537780761719,297.1499938964844,293.1499938964844,0.2986302077770233,-5782.07421875,304.1224670410156,0.9990000128746032,0.4330875277519226,0.3676518201828003,293.2753601074219,297.1499938964844,293.1499938964844,0.0033441756386309,-1267.618408203125,295.64385986328125,0.4953632652759552,0.050000000745058,0.2317407727241516,291.11248779296875,291.1499938964844,263.1499938964844,261.4717712402344,283.0183410644531,293.49481201171875,291.11138916015625,1.0,0.2306074649095535,0.7142055630683899,0.7142055630683899,1.0,1.0,-0.9713457226753236,0.3996309041976928,0.5717148184776306,0.1541828215122223,0.0,0.0,0.4649452567100525,43.607269287109375,55.0,-13.72518253326416,-9855.646484375,124.08412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.95703125,18000.0,0.0,0.0,0.2165111452341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944597840309143,0.3944648206233978,-5.023536687076557e-06,0.0,0.0002197312860516,0.0,0.0,20.19148635864257,0.0,0.0,0.0,0.3353725075721741,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836671069264411,-1988.1527099609373,304.1455993652344,0.7083303332328796,0.1389341354370117,0.1261126548051834,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4910256564617157,0.050000000745058,0.0489307716488838,293.08477783203125,297.1499938964844,293.1499938964844,0.0139741385355591,-563.8701171875,304.0047302246094,0.4910256564617157,0.050000000745058,0.036140102893114,293.16845703125,297.1499938964844,293.1499938964844,0.308598518371582,-5936.77392578125,304.1150817871094,0.9990000128746032,0.4300163984298706,0.3774694204330444,293.2724609375,297.1499938964844,293.1499938964844,0.0033240786287933,-1260.5257568359375,295.60308837890625,0.4910256564617157,0.050000000745058,0.2321065217256546,291.1044311523437,291.1499938964844,263.1499938964844,261.4770812988281,283.03857421875,293.534912109375,291.1036071777344,1.0,0.2351451218128204,0.7140119671821594,0.7140119671821594,1.0,1.0,-0.9849810600280762,0.4053543508052826,0.579626739025116,0.1573035717010498,0.0,0.0,0.4715891480445862,45.721622467041016,43.0,-11.068317413330078,-9970.30078125,130.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,307.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6171875,18000.0,0.0,0.0,0.2177353203296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036324620246887,0.4036375284194946,-5.06276137457462e-06,0.0,0.0002209736703662,0.0,0.0,20.91186714172364,0.0,0.0,0.0,0.3381469249725342,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836671069264411,-1988.1527099609373,304.1455993652344,0.7083303332328796,0.1389341354370117,0.1261126548051834,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4910256564617157,0.050000000745058,0.0489307716488838,293.08477783203125,297.1499938964844,293.1499938964844,0.0139741385355591,-563.8701171875,304.0047302246094,0.4910256564617157,0.050000000745058,0.036140102893114,293.16845703125,297.1499938964844,293.1499938964844,0.308598518371582,-5936.77392578125,304.1150817871094,0.9990000128746032,0.4300163984298706,0.3774694204330444,293.2724609375,297.1499938964844,293.1499938964844,0.0033240786287933,-1260.5257568359375,295.60308837890625,0.4910256564617157,0.050000000745058,0.2321065217256546,291.1044311523437,291.1499938964844,263.1499938964844,261.4770812988281,283.03857421875,293.534912109375,291.1036071777344,1.0,0.2351451218128204,0.7140119671821594,0.7140119671821594,1.0,1.0,-0.9849810600280762,0.4053543508052826,0.579626739025116,0.1573035717010498,0.0,0.0,0.4715891480445862,45.721622467041016,43.0,-11.068317413330078,-9970.30078125,130.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,307.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6171875,18000.0,0.0,0.0,0.2177353203296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036324620246887,0.4036375284194946,-5.06276137457462e-06,0.0,0.0002209736703662,0.0,0.0,20.91186714172364,0.0,0.0,0.0,0.3381469249725342,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844690576195716,-2002.923095703125,304.145751953125,0.7115299105644226,0.140085369348526,0.1271112859249115,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4918823540210724,0.050000000745058,0.0489151403307914,293.07794189453125,297.1499938964844,293.1499938964844,0.0140701457858085,-565.2608032226562,304.0465087890625,0.4918823540210724,0.050000000745058,0.0361285582184791,293.177490234375,297.1499938964844,293.1499938964844,0.3072198927402496,-5909.7880859375,304.129638671875,0.9990000128746032,0.4276866912841797,0.3755032122135162,293.26934814453125,297.1499938964844,293.1499938964844,0.0032983880955725,-1250.654296875,295.57232666015625,0.4918823540210724,0.050000000745058,0.232032373547554,291.1092224121094,291.1499938964844,263.1499938964844,261.4823608398437,283.0519714355469,293.55535888671875,291.1122741699219,1.0,0.2338967770338058,0.713818371295929,0.713818371295929,1.0,1.0,-0.9837058782577516,0.4047536551952362,0.5789522528648376,0.1570421010255813,0.0,0.0,0.4770939648151397,45.312477111816406,31.0,14.788469314575195,-10009.4755859375,129.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.736328125,18000.0,0.0,0.0,0.2195123881101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130281805992126,0.4130332767963409,-5.107942797621945e-06,0.0,0.0002227771765319,0.0,0.0,21.68293190002441,0.0,0.0,0.0,0.3410328924655914,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844690576195716,-2002.923095703125,304.145751953125,0.7115299105644226,0.140085369348526,0.1271112859249115,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4918823540210724,0.050000000745058,0.0489151403307914,293.07794189453125,297.1499938964844,293.1499938964844,0.0140701457858085,-565.2608032226562,304.0465087890625,0.4918823540210724,0.050000000745058,0.0361285582184791,293.177490234375,297.1499938964844,293.1499938964844,0.3072198927402496,-5909.7880859375,304.129638671875,0.9990000128746032,0.4276866912841797,0.3755032122135162,293.26934814453125,297.1499938964844,293.1499938964844,0.0032983880955725,-1250.654296875,295.57232666015625,0.4918823540210724,0.050000000745058,0.232032373547554,291.1092224121094,291.1499938964844,263.1499938964844,261.4823608398437,283.0519714355469,293.55535888671875,291.1122741699219,1.0,0.2338967770338058,0.713818371295929,0.713818371295929,1.0,1.0,-0.9837058782577516,0.4047536551952362,0.5789522528648376,0.1570421010255813,0.0,0.0,0.4770939648151397,45.312477111816406,31.0,14.788469314575195,-10009.4755859375,129.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.736328125,18000.0,0.0,0.0,0.2195123881101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130281805992126,0.4130332767963409,-5.107942797621945e-06,0.0,0.0002227771765319,0.0,0.0,21.68293190002441,0.0,0.0,0.0,0.3410328924655914,4.0,0.0,1.0
666660,293.11181640625,297.1499938964844,293.1499938964844,0.0850808843970298,-2013.789794921875,304.1461486816406,0.7213254570960999,0.1413273364305496,0.1281110048294067,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4975740611553192,0.050000000745058,0.0488162599503994,293.0706481933594,297.1499938964844,293.1499938964844,0.0140989795327186,-564.7428588867188,304.0921630859375,0.4975740611553192,0.050000000745058,0.0360555239021778,293.16943359375,297.1499938964844,293.1499938964844,0.2947148978710174,-5708.1337890625,304.157470703125,0.9990000128746032,0.4285888075828552,0.3627996742725372,293.2657775878906,297.1499938964844,293.1499938964844,0.0032645836472511,-1236.5799560546875,295.5613708496094,0.4975740611553192,0.050000000745058,0.2315633296966552,291.1405334472656,291.1499938964844,263.1499938964844,261.4875793457031,283.03631591796875,293.5190124511719,291.14483642578125,1.0,0.2281432300806045,0.7136191129684448,0.7136191129684448,1.0,1.0,-0.9688934683799744,0.398447185754776,0.5704463124275208,0.153619185090065,0.0,0.0,0.4763640463352203,42.63409805297852,34.0,39.12404251098633,-9932.162109375,121.90386962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.2213195115327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149225056171417,0.4149276316165924,-5.129956207383657e-06,0.0,0.0002246111689601,0.0,0.0,21.88881492614746,0.0,0.0,0.0,0.341782808303833,4.0,0.0,1.0
666720,293.11181640625,297.1499938964844,293.1499938964844,0.0850808843970298,-2013.789794921875,304.1461486816406,0.7213254570960999,0.1413273364305496,0.1281110048294067,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4975740611553192,0.050000000745058,0.0488162599503994,293.0706481933594,297.1499938964844,293.1499938964844,0.0140989795327186,-564.7428588867188,304.0921630859375,0.4975740611553192,0.050000000745058,0.0360555239021778,293.16943359375,297.1499938964844,293.1499938964844,0.2947148978710174,-5708.1337890625,304.157470703125,0.9990000128746032,0.4285888075828552,0.3627996742725372,293.2657775878906,297.1499938964844,293.1499938964844,0.0032645836472511,-1236.5799560546875,295.5613708496094,0.4975740611553192,0.050000000745058,0.2315633296966552,291.1405334472656,291.1499938964844,263.1499938964844,261.4875793457031,283.03631591796875,293.5190124511719,291.14483642578125,1.0,0.2281432300806045,0.7136191129684448,0.7136191129684448,1.0,1.0,-0.9688934683799744,0.398447185754776,0.5704463124275208,0.153619185090065,0.0,0.0,0.4763640463352203,42.63409805297852,34.0,39.12404251098633,-9932.162109375,121.90386962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.2213195115327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149225056171417,0.4149276316165924,-5.129956207383657e-06,0.0,0.0002246111689601,0.0,0.0,21.88881492614746,0.0,0.0,0.0,0.341782808303833,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.085826463997364,-2027.3082275390625,304.14617919921875,0.728620171546936,0.1426321268081665,0.1292095780372619,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5016173124313354,0.050000000745058,0.048751525580883,293.0630187988281,297.1499938964844,293.1499938964844,0.0141644412651658,-565.088134765625,304.14093017578125,0.5016173124313354,0.050000000745058,0.036007709801197,293.1514587402344,297.1499938964844,293.1499938964844,0.28586146235466,-5567.87353515625,304.1692199707031,0.9990000128746032,0.4317380785942077,0.3542338609695434,293.2616882324219,297.1499938964844,293.1499938964844,0.0032345824874937,-1224.3031005859375,295.5494079589844,0.5016173124313354,0.050000000745058,0.2312562465667724,291.1659851074219,291.1499938964844,263.1499938964844,261.4927673339844,283.0053100585937,293.4591369628906,291.16705322265625,1.0,0.2248446345329284,0.7134199142456055,0.7134199142456055,1.0,1.0,-0.9594224691390992,0.3944293558597564,0.5649930834770203,0.1513704508543014,0.0,0.0,0.4722225666046142,40.88296508789063,37.0,26.46524238586425,-9845.7099609375,116.86052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,307.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.052734375,18000.0,0.0,0.0,0.2226365655660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098225831985473,0.409827709197998,-5.115620297146961e-06,0.0,0.0002259478060295,0.0,0.0,21.50389862060547,0.0,0.0,0.0,0.3403724730014801,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.085826463997364,-2027.3082275390625,304.14617919921875,0.728620171546936,0.1426321268081665,0.1292095780372619,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5016173124313354,0.050000000745058,0.048751525580883,293.0630187988281,297.1499938964844,293.1499938964844,0.0141644412651658,-565.088134765625,304.14093017578125,0.5016173124313354,0.050000000745058,0.036007709801197,293.1514587402344,297.1499938964844,293.1499938964844,0.28586146235466,-5567.87353515625,304.1692199707031,0.9990000128746032,0.4317380785942077,0.3542338609695434,293.2616882324219,297.1499938964844,293.1499938964844,0.0032345824874937,-1224.3031005859375,295.5494079589844,0.5016173124313354,0.050000000745058,0.2312562465667724,291.1659851074219,291.1499938964844,263.1499938964844,261.4927673339844,283.0053100585937,293.4591369628906,291.16705322265625,1.0,0.2248446345329284,0.7134199142456055,0.7134199142456055,1.0,1.0,-0.9594224691390992,0.3944293558597564,0.5649930834770203,0.1513704508543014,0.0,0.0,0.4722225666046142,40.88296508789063,37.0,26.46524238586425,-9845.7099609375,116.86052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,307.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.052734375,18000.0,0.0,0.0,0.2226365655660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098225831985473,0.409827709197998,-5.115620297146961e-06,0.0,0.0002259478060295,0.0,0.0,21.50389862060547,0.0,0.0,0.0,0.3403724730014801,4.0,0.0,1.0
