time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0863024443387985,-2036.15966796875,304.14599609375,0.7312544584274292,0.1433072835206985,0.1297903358936309,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.502860963344574,0.050000000745058,0.048732541501522,293.05914306640625,297.1499938964844,293.1499938964844,0.014370203949511,-569.63525390625,304.1492919921875,0.5044129490852356,0.0512252077460289,0.0362994745373725,293.1433410644531,297.1499938964844,293.1499938964844,0.2832739949226379,-5527.615234375,304.17041015625,0.9990000128746032,0.4333162009716034,0.3516827821731567,293.2594299316406,297.1499938964844,293.1499938964844,0.0032227614428848,-1219.829345703125,295.5374755859375,0.502860963344574,0.050000000745058,0.2311661839485168,291.16802978515625,291.1499938964844,263.1499938964844,261.4953308105469,282.99322509765625,293.4361877441406,291.1679992675781,1.0,0.2239071726799011,0.713320255279541,0.713320255279541,1.0,1.0,-0.9572755694389344,0.3935080766677856,0.5637674927711487,0.1508553624153137,0.0,0.0,0.4707937836647033,40.37708282470703,37.0,14.14596939086914,-9820.69140625,115.55186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,307.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1953125,18000.0,0.0,0.0,0.223084956407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072867035865783,0.4072917997837066,-5.103474904899485e-06,0.0,0.0002264028735226,0.0,0.0,21.29534149169922,0.0,0.0,0.0,0.3396037817001343,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868159607052803,-2045.759033203125,304.1457824707031,0.7334911823272705,0.1439975202083587,0.1303899139165878,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5037791132926941,0.050000000745058,0.0487187951803207,293.05615234375,297.1499938964844,293.1499938964844,0.0151957795023918,-587.5419311523438,304.1479187011719,0.5112612247467041,0.0529647283256053,0.0374428816139698,293.1361389160156,297.1499938964844,293.1499938964844,0.281398057937622,-5498.853515625,304.1700744628906,0.9990000128746032,0.4348125755786896,0.349824845790863,293.257080078125,297.1499938964844,293.1499938964844,0.0032124170102179,-1216.0369873046875,295.5240783691406,0.5037791132926941,0.050000000745058,0.2311009913682937,291.1669006347656,291.1499938964844,263.1499938964844,261.4978942871094,282.98406982421875,293.4200439453125,291.166259765625,1.0,0.2233995497226715,0.7133342623710632,0.7133342623710632,1.0,1.0,-0.9570419192314148,0.3934104442596435,0.563631534576416,0.1508044004440307,0.0,0.0,0.4697672128677368,40.02626800537109,40.0,3.936532020568848,-9812.3564453125,114.92831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836669921875,307.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.724609375,18000.0,0.0,0.0,0.2234218716621399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053950905799866,0.4054001867771148,-5.09315577801317e-06,0.0,0.0002267447998747,0.0,0.0,21.13587951660156,0.0,0.0,0.0,0.3390036225318908,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879299119114875,-2066.668701171875,304.14532470703125,0.7364121079444885,0.1454162299633026,0.1316445469856262,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5043505430221558,0.050000000745058,0.0487103424966335,293.0524597167969,297.1499938964844,293.1499938964844,0.0169472228735685,-623.08837890625,304.1457214355469,0.5236157178878784,0.0560959950089454,0.0396897457540035,293.1252746582031,297.1499938964844,293.1499938964844,0.2801974713802337,-5482.21435546875,304.165283203125,0.9990000128746032,0.4373755156993866,0.34867924451828,293.2523193359375,297.1499938964844,293.1499938964844,0.0031950185075402,-1209.9130859375,295.4949951171875,0.5043505430221558,0.050000000745058,0.2310608923435211,291.1590576171875,291.1499938964844,263.1499938964844,261.50299072265625,282.9750366210937,293.4057312011719,291.1578369140625,1.0,0.2235035151243209,0.7133621573448181,0.7133621573448181,1.0,1.0,-0.9598100185394288,0.3945773243904114,0.5652326941490173,0.1514562368392944,0.0,0.0,0.4690374135971069,39.844669342041016,43.0,-8.793763160705566,-9827.98046875,115.25330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2238679081201553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034756124019623,0.4034806787967682,-5.080297341919504e-06,0.0,0.0002271974663017,0.0,0.0,20.96601867675781,0.0,0.0,0.0,0.3383598029613495,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879299119114875,-2066.668701171875,304.14532470703125,0.7364121079444885,0.1454162299633026,0.1316445469856262,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5043505430221558,0.050000000745058,0.0487103424966335,293.0524597167969,297.1499938964844,293.1499938964844,0.0169472228735685,-623.08837890625,304.1457214355469,0.5236157178878784,0.0560959950089454,0.0396897457540035,293.1252746582031,297.1499938964844,293.1499938964844,0.2801974713802337,-5482.21435546875,304.165283203125,0.9990000128746032,0.4373755156993866,0.34867924451828,293.2523193359375,297.1499938964844,293.1499938964844,0.0031950185075402,-1209.9130859375,295.4949951171875,0.5043505430221558,0.050000000745058,0.2310608923435211,291.1590576171875,291.1499938964844,263.1499938964844,261.50299072265625,282.9750366210937,293.4057312011719,291.1578369140625,1.0,0.2235035151243209,0.7133621573448181,0.7133621573448181,1.0,1.0,-0.9598100185394288,0.3945773243904114,0.5652326941490173,0.1514562368392944,0.0,0.0,0.4690374135971069,39.844669342041016,43.0,-8.793763160705566,-9827.98046875,115.25330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2238679081201553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034756124019623,0.4034806787967682,-5.080297341919504e-06,0.0,0.0002271974663017,0.0,0.0,20.96601867675781,0.0,0.0,0.0,0.3383598029613495,4.0,0.0,1.0
667140,293.1048583984375,297.1499938964844,293.1499938964844,0.0891059264540672,-2088.774169921875,304.1449279785156,0.737503707408905,0.1468641459941864,0.1329516768455505,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5034623146057129,0.050000000745058,0.048723466694355,293.0497741699219,297.1499938964844,293.1499938964844,0.018758250400424,-656.9088134765625,304.1441345214844,0.5336600542068481,0.0591098889708519,0.0418157391250133,293.1197204589844,297.1499938964844,293.1499938964844,0.2818785607814789,-5511.22998046875,304.1573486328125,0.9990000128746032,0.4391399025917053,0.3504630923271179,293.2476501464844,297.1499938964844,293.1499938964844,0.0031804339960217,-1204.9288330078125,295.4656982421875,0.5034623146057129,0.050000000745058,0.231123149394989,291.1488952636719,291.1499938964844,263.1499938964844,261.50799560546875,282.97515869140625,293.4090576171875,291.1475524902344,1.0,0.2248689383268356,0.713390052318573,0.713390052318573,1.0,1.0,-0.9661608338356018,0.3972538709640503,0.5689070224761963,0.1529361307621002,0.0,0.0,0.4698602557182312,40.25166702270508,46.0,-13.63486099243164,-9878.1943359375,117.35553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.224173903465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039259254932403,0.4039309918880462,-5.078536105429521e-06,0.0,0.0002275080041727,0.0,0.0,20.988306045532227,0.0,0.0,0.0,0.3384433686733246,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.0891059264540672,-2088.774169921875,304.1449279785156,0.737503707408905,0.1468641459941864,0.1329516768455505,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5034623146057129,0.050000000745058,0.048723466694355,293.0497741699219,297.1499938964844,293.1499938964844,0.018758250400424,-656.9088134765625,304.1441345214844,0.5336600542068481,0.0591098889708519,0.0418157391250133,293.1197204589844,297.1499938964844,293.1499938964844,0.2818785607814789,-5511.22998046875,304.1573486328125,0.9990000128746032,0.4391399025917053,0.3504630923271179,293.2476501464844,297.1499938964844,293.1499938964844,0.0031804339960217,-1204.9288330078125,295.4656982421875,0.5034623146057129,0.050000000745058,0.231123149394989,291.1488952636719,291.1499938964844,263.1499938964844,261.50799560546875,282.97515869140625,293.4090576171875,291.1475524902344,1.0,0.2248689383268356,0.713390052318573,0.713390052318573,1.0,1.0,-0.9661608338356018,0.3972538709640503,0.5689070224761963,0.1529361307621002,0.0,0.0,0.4698602557182312,40.25166702270508,46.0,-13.63486099243164,-9878.1943359375,117.35553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.224173903465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039259254932403,0.4039309918880462,-5.078536105429521e-06,0.0,0.0002275080041727,0.0,0.0,20.988306045532227,0.0,0.0,0.0,0.3384433686733246,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0903128758072853,-2111.46435546875,304.1446228027344,0.737109363079071,0.1483213603496551,0.1342877298593521,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5014421343803406,0.050000000745058,0.048754159361124,293.0475158691406,297.1499938964844,293.1499938964844,0.0207145679742097,-690.7403564453125,304.142822265625,0.5420222282409668,0.062110062688589,0.0439371243119239,293.1192932128906,297.1499938964844,293.1499938964844,0.2859090864658355,-5576.90478515625,304.1481628417969,0.9990000128746032,0.4400017857551574,0.3545957207679748,293.24322509765625,297.1499938964844,293.1499938964844,0.0031677840743213,-1200.6856689453125,295.4369201660156,0.5014421343803406,0.050000000745058,0.2312687486410141,291.1381225585937,291.1499938964844,263.1499938964844,261.5129699707031,282.98291015625,293.4257202148437,291.1368103027344,1.0,0.2272568345069885,0.7132629752159119,0.7132629752159119,1.0,1.0,-0.9754814505577089,0.401158332824707,0.5743231177330017,0.1550769805908203,0.0,0.0,0.4721622765064239,41.13905715942383,49.0,-14.931384086608888,-9954.7744140625,120.96208190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,307.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.998046875,18000.0,0.0,0.0,0.2245308607816696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065708518028259,0.4065759479999542,-5.087183126306627e-06,0.0,0.0002278702741023,0.0,0.0,21.189266204833984,0.0,0.0,0.0,0.3392073810100555,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0903128758072853,-2111.46435546875,304.1446228027344,0.737109363079071,0.1483213603496551,0.1342877298593521,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5014421343803406,0.050000000745058,0.048754159361124,293.0475158691406,297.1499938964844,293.1499938964844,0.0207145679742097,-690.7403564453125,304.142822265625,0.5420222282409668,0.062110062688589,0.0439371243119239,293.1192932128906,297.1499938964844,293.1499938964844,0.2859090864658355,-5576.90478515625,304.1481628417969,0.9990000128746032,0.4400017857551574,0.3545957207679748,293.24322509765625,297.1499938964844,293.1499938964844,0.0031677840743213,-1200.6856689453125,295.4369201660156,0.5014421343803406,0.050000000745058,0.2312687486410141,291.1381225585937,291.1499938964844,263.1499938964844,261.5129699707031,282.98291015625,293.4257202148437,291.1368103027344,1.0,0.2272568345069885,0.7132629752159119,0.7132629752159119,1.0,1.0,-0.9754814505577089,0.401158332824707,0.5743231177330017,0.1550769805908203,0.0,0.0,0.4721622765064239,41.13905715942383,49.0,-14.931384086608888,-9954.7744140625,120.96208190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,307.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.998046875,18000.0,0.0,0.0,0.2245308607816696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065708518028259,0.4065759479999542,-5.087183126306627e-06,0.0,0.0002278702741023,0.0,0.0,21.189266204833984,0.0,0.0,0.0,0.3392073810100555,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915310680866241,-2134.352294921875,304.1443786621094,0.7355369329452515,0.1497750878334045,0.1356372833251953,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4985764026641845,0.050000000745058,0.0487996861338615,293.0455627441406,297.1499938964844,293.1499938964844,0.0228209309279918,-724.6769409179688,304.1417236328125,0.548893392086029,0.0650994703173637,0.0460627973079681,293.1235046386719,297.1499938964844,293.1499938964844,0.2918864786624908,-5672.39013671875,304.1388244628906,0.9990000128746032,0.4399362504482269,0.3606371879577636,293.2391052246094,297.1499938964844,293.1499938964844,0.003156489226967,-1196.927734375,295.4089660644531,0.4985764026641845,0.050000000745058,0.2314847111701965,291.1277160644531,291.1499938964844,263.1499938964844,261.51788330078125,282.9961242675781,293.453369140625,291.12652587890625,1.0,0.2304767072200775,0.713135838508606,0.713135838508606,1.0,1.0,-0.9872166514396667,0.4060889780521393,0.5811276435852051,0.1577811539173126,0.0,0.0,0.4758350849151611,42.43187713623047,52.0,-14.552671432495115,-10052.296875,125.8788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,307.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.396484375,18000.0,0.0,0.0,0.2251099199056625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113224148750305,0.4113275408744812,-5.1060728765151e-06,0.0,0.0002284579531988,0.0,0.0,21.56540298461914,0.0,0.0,0.0,0.3406288027763366,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915310680866241,-2134.352294921875,304.1443786621094,0.7355369329452515,0.1497750878334045,0.1356372833251953,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4985764026641845,0.050000000745058,0.0487996861338615,293.0455627441406,297.1499938964844,293.1499938964844,0.0228209309279918,-724.6769409179688,304.1417236328125,0.548893392086029,0.0650994703173637,0.0460627973079681,293.1235046386719,297.1499938964844,293.1499938964844,0.2918864786624908,-5672.39013671875,304.1388244628906,0.9990000128746032,0.4399362504482269,0.3606371879577636,293.2391052246094,297.1499938964844,293.1499938964844,0.003156489226967,-1196.927734375,295.4089660644531,0.4985764026641845,0.050000000745058,0.2314847111701965,291.1277160644531,291.1499938964844,263.1499938964844,261.51788330078125,282.9961242675781,293.453369140625,291.12652587890625,1.0,0.2304767072200775,0.713135838508606,0.713135838508606,1.0,1.0,-0.9872166514396667,0.4060889780521393,0.5811276435852051,0.1577811539173126,0.0,0.0,0.4758350849151611,42.43187713623047,52.0,-14.552671432495115,-10052.296875,125.8788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,307.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.396484375,18000.0,0.0,0.0,0.2251099199056625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113224148750305,0.4113275408744812,-5.1060728765151e-06,0.0,0.0002284579531988,0.0,0.0,21.56540298461914,0.0,0.0,0.0,0.3406288027763366,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921405851840972,-2145.795654296875,304.144287109375,0.734401524066925,0.1504979878664016,0.1363137066364288,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4969066083431244,0.050000000745058,0.0488272942602634,293.04473876953125,297.1499938964844,293.1499938964844,0.023925868794322,-741.6424560546875,304.1412048339844,0.5518282055854797,0.0665874034166336,0.0471250936388969,293.12713623046875,297.1499938964844,293.1499938964844,0.2954941391944885,-5729.4267578125,304.1343078613281,0.9990000128746032,0.4395606517791748,0.3642515540122986,293.2372131347656,297.1499938964844,293.1499938964844,0.0031512435525655,-1195.1859130859375,295.3953552246094,0.4969066083431244,0.050000000745058,0.2316156476736068,291.1227722167969,291.1499938964844,263.1499938964844,261.5202941894531,283.0044860839844,293.4707946777344,291.12164306640625,1.0,0.2323455065488815,0.7130722403526306,0.7130722403526306,1.0,1.0,-0.9938315153121948,0.408874362707138,0.5849571228027344,0.1593093276023864,0.0,0.0,0.4781476557254791,43.21047592163086,52.0,-14.044983863830566,-10107.4072265625,128.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,307.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8515625,18000.0,0.0,0.0,0.2255285084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144487380981445,0.4144538342952728,-5.119289653521264e-06,0.0,0.00022888276726,0.0,0.0,21.817832946777344,0.0,0.0,0.0,0.341576486825943,4.0,0.0,1.0
667560,293.1008605957031,297.1499938964844,293.1499938964844,0.0927485600113868,-2157.20263671875,304.14422607421875,0.7330799698829651,0.1512173414230346,0.1369899213314056,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4951157569885254,0.050000000745058,0.0488577708601951,293.0439758300781,297.1499938964844,293.1499938964844,0.0250616781413555,-758.5797729492188,304.1407470703125,0.5544654726982117,0.0680695250630378,0.0481857359409332,293.13165283203125,297.1499938964844,293.1499938964844,0.2994569838047027,-5791.69189453125,304.1299743652344,0.9990000128746032,0.4389639496803283,0.3682007491588592,293.2353820800781,297.1499938964844,293.1499938964844,0.0031462307088077,-1193.5185546875,295.3819580078125,0.4951157569885254,0.050000000745058,0.2317602336406707,291.1181030273437,291.1499938964844,263.1499938964844,261.522705078125,283.01416015625,293.4903564453125,291.1170654296875,1.0,0.2343604862689972,0.7129549980163574,0.7129549980163574,1.0,1.0,-1.0008659362792969,0.4118310809135437,0.5890348553657532,0.1609275341033935,0.0,0.0,0.4807450473308563,44.0673942565918,55.0,-13.320868492126465,-10165.9482421875,131.94529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,307.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.544921875,18000.0,0.0,0.0,0.2260525375604629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180461764335632,0.4180513024330139,-5.134977527632145e-06,0.0,0.0002294145961059,0.0,0.0,22.11214065551757,0.0,0.0,0.0,0.342674970626831,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939554572105407,-2179.816650390625,304.1441345214844,0.7299889922142029,0.1526438891887664,0.1383392959833145,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4912463724613189,0.050000000745058,0.0489265546202659,293.042724609375,297.1499938964844,293.1499938964844,0.02736047655344,-792.6737670898438,304.1400146484375,0.5589481592178345,0.0710130706429481,0.05029908567667,293.1430358886719,297.1499938964844,293.1499938964844,0.3083105385303497,-5929.5849609375,304.1219177246094,0.9990000128746032,0.4371236562728882,0.3769603669643402,293.23193359375,297.1499938964844,293.1499938964844,0.0031367694027721,-1190.3448486328125,295.3562316894531,0.4912463724613189,0.050000000745058,0.2320865094661712,291.1098022460937,291.1499938964844,263.1499938964844,261.5274658203125,283.0365295410156,293.53564453125,291.10894775390625,1.0,0.2387670129537582,0.712720513343811,0.712720513343811,1.0,1.0,-1.0160092115402222,0.4182102382183075,0.5977990031242371,0.1644192337989807,0.0,0.0,0.4866777062416076,45.99411392211914,43.0,-11.45860195159912,-10291.623046875,139.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,307.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.111328125,18000.0,0.0,0.0,0.2274637967348098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265333116054535,0.4265384674072265,-5.173568297323072e-06,0.0,0.0002308468392584,0.0,0.0,22.82133102416992,0.0,0.0,0.0,0.3452945053577423,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939554572105407,-2179.816650390625,304.1441345214844,0.7299889922142029,0.1526438891887664,0.1383392959833145,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4912463724613189,0.050000000745058,0.0489265546202659,293.042724609375,297.1499938964844,293.1499938964844,0.02736047655344,-792.6737670898438,304.1400146484375,0.5589481592178345,0.0710130706429481,0.05029908567667,293.1430358886719,297.1499938964844,293.1499938964844,0.3083105385303497,-5929.5849609375,304.1219177246094,0.9990000128746032,0.4371236562728882,0.3769603669643402,293.23193359375,297.1499938964844,293.1499938964844,0.0031367694027721,-1190.3448486328125,295.3562316894531,0.4912463724613189,0.050000000745058,0.2320865094661712,291.1098022460937,291.1499938964844,263.1499938964844,261.5274658203125,283.0365295410156,293.53564453125,291.10894775390625,1.0,0.2387670129537582,0.712720513343811,0.712720513343811,1.0,1.0,-1.0160092115402222,0.4182102382183075,0.5977990031242371,0.1644192337989807,0.0,0.0,0.4866777062416076,45.99411392211914,43.0,-11.45860195159912,-10291.623046875,139.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,307.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.111328125,18000.0,0.0,0.0,0.2274637967348098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265333116054535,0.4265384674072265,-5.173568297323072e-06,0.0,0.0002308468392584,0.0,0.0,22.82133102416992,0.0,0.0,0.0,0.3452945053577423,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949885174632072,-2198.922607421875,304.1443786621094,0.7337937951087952,0.1541021168231964,0.1396139860153198,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4925086200237274,0.050000000745058,0.0489036440849304,293.0414733886719,297.1499938964844,293.1499938964844,0.0300898384302854,-827.075927734375,304.1386413574219,0.5699993371963501,0.0739805176854133,0.0523471608757972,293.1493225097656,297.1499938964844,293.1499938964844,0.3059495687484741,-5887.97314453125,304.1358337402344,0.9990000128746032,0.4359910488128662,0.3740720152854919,293.2286071777344,297.1499938964844,293.1499938964844,0.0031219616066664,-1184.5286865234375,295.34002685546875,0.4925086200237274,0.050000000745058,0.2319778352975845,291.1142272949219,291.1499938964844,263.1499938964844,261.5321350097656,283.0538024902344,293.5622863769531,291.1171264648437,1.0,0.2374676167964935,0.7124859690666199,0.7124859690666199,1.0,1.0,-1.0163806676864624,0.4182741940021515,0.5981065630912781,0.1645983606576919,0.0,0.0,0.4915359914302826,45.421993255615234,31.0,13.815415382385254,-10341.755859375,138.1370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.1612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.060546875,18000.0,0.0,0.0,0.2292791903018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353301525115967,0.4353353679180145,-5.218678325036308e-06,0.0,0.0002326892281416,0.0,0.0,23.589902877807617,0.0,0.0,0.0,0.3480531871318817,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949885174632072,-2198.922607421875,304.1443786621094,0.7337937951087952,0.1541021168231964,0.1396139860153198,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4925086200237274,0.050000000745058,0.0489036440849304,293.0414733886719,297.1499938964844,293.1499938964844,0.0300898384302854,-827.075927734375,304.1386413574219,0.5699993371963501,0.0739805176854133,0.0523471608757972,293.1493225097656,297.1499938964844,293.1499938964844,0.3059495687484741,-5887.97314453125,304.1358337402344,0.9990000128746032,0.4359910488128662,0.3740720152854919,293.2286071777344,297.1499938964844,293.1499938964844,0.0031219616066664,-1184.5286865234375,295.34002685546875,0.4925086200237274,0.050000000745058,0.2319778352975845,291.1142272949219,291.1499938964844,263.1499938964844,261.5321350097656,283.0538024902344,293.5622863769531,291.1171264648437,1.0,0.2374676167964935,0.7124859690666199,0.7124859690666199,1.0,1.0,-1.0163806676864624,0.4182741940021515,0.5981065630912781,0.1645983606576919,0.0,0.0,0.4915359914302826,45.421993255615234,31.0,13.815415382385254,-10341.755859375,138.1370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.1612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.060546875,18000.0,0.0,0.0,0.2292791903018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353301525115967,0.4353353679180145,-5.218678325036308e-06,0.0,0.0002326892281416,0.0,0.0,23.589902877807617,0.0,0.0,0.0,0.3480531871318817,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957918390631675,-2213.337890625,304.1449279785156,0.7443405389785767,0.1556171029806137,0.140860378742218,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4986335933208465,0.050000000745058,0.048798631876707,293.0401306152344,297.1499938964844,293.1499938964844,0.032006237655878,-853.9762573242188,304.1391296386719,0.5873019695281982,0.0770046934485435,0.0543728880584239,293.1387023925781,297.1499938964844,293.1499938964844,0.292558342218399,-5672.94189453125,304.1630554199219,0.9990000128746032,0.4381274282932281,0.3605138957500458,293.22509765625,297.1499938964844,293.1499938964844,0.0030990533996373,-1174.5811767578125,295.3432006835937,0.4986335933208465,0.050000000745058,0.2314797043800354,291.1448059082031,291.1499938964844,263.1499938964844,261.5367431640625,283.0458374023437,293.53546142578125,291.1488342285156,1.0,0.2317278385162353,0.7122344970703125,0.7122344970703125,1.0,1.0,-1.0033153295516968,0.4126077890396118,0.590707540512085,0.1617083698511123,0.0,0.0,0.4902845919132232,42.60758590698242,34.0,37.81775665283203,-10274.802734375,130.05455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,307.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.2310118079185485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364752769470215,0.4364805221557617,-5.238008270680439e-06,0.0,0.0002344476233702,0.0,0.0,23.744260787963867,0.0,0.0,0.0,0.348580926656723,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957918390631675,-2213.337890625,304.1449279785156,0.7443405389785767,0.1556171029806137,0.140860378742218,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4986335933208465,0.050000000745058,0.048798631876707,293.0401306152344,297.1499938964844,293.1499938964844,0.032006237655878,-853.9762573242188,304.1391296386719,0.5873019695281982,0.0770046934485435,0.0543728880584239,293.1387023925781,297.1499938964844,293.1499938964844,0.292558342218399,-5672.94189453125,304.1630554199219,0.9990000128746032,0.4381274282932281,0.3605138957500458,293.22509765625,297.1499938964844,293.1499938964844,0.0030990533996373,-1174.5811767578125,295.3432006835937,0.4986335933208465,0.050000000745058,0.2314797043800354,291.1448059082031,291.1499938964844,263.1499938964844,261.5367431640625,283.0458374023437,293.53546142578125,291.1488342285156,1.0,0.2317278385162353,0.7122344970703125,0.7122344970703125,1.0,1.0,-1.0033153295516968,0.4126077890396118,0.590707540512085,0.1617083698511123,0.0,0.0,0.4902845919132232,42.60758590698242,34.0,37.81775665283203,-10274.802734375,130.05455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,307.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.2310118079185485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364752769470215,0.4364805221557617,-5.238008270680439e-06,0.0,0.0002344476233702,0.0,0.0,23.744260787963867,0.0,0.0,0.0,0.348580926656723,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967138409614563,-2230.11669921875,304.1450500488281,0.7528056502342224,0.1571640074253082,0.1421778202056884,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.50309157371521,0.050000000745058,0.0487288422882556,293.038818359375,297.1499938964844,293.1499938964844,0.0344095975160598,-885.0287475585938,304.13873291015625,0.6016560196876526,0.080054871737957,0.0564514249563217,293.1181945800781,297.1499938964844,293.1499938964844,0.2829606235027313,-5521.3212890625,304.1741943359375,0.9990000128746032,0.4425706565380096,0.3512124717235565,293.2212219238281,297.1499938964844,293.1499938964844,0.0030792371835559,-1166.164306640625,295.3443908691406,0.50309157371521,0.050000000745058,0.2311486452817917,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,283.02447509765625,293.487548828125,291.1700134277344,1.0,0.2284941375255584,0.7119830250740051,0.7119830250740051,1.0,1.0,-0.9957411289215088,0.4092811048030853,0.5864600539207458,0.1600943207740783,0.0,0.0,0.4857881069183349,40.7523078918457,37.0,25.042200088500977,-10198.966796875,125.07508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,307.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.890625,18000.0,0.0,0.0,0.2321809083223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305454194545746,0.4305506348609924,-5.218200385570526e-06,0.0,0.0002356340992264,0.0,0.0,23.263961791992188,0.0,0.0,0.0,0.3468776047229767,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967138409614563,-2230.11669921875,304.1450500488281,0.7528056502342224,0.1571640074253082,0.1421778202056884,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.50309157371521,0.050000000745058,0.0487288422882556,293.038818359375,297.1499938964844,293.1499938964844,0.0344095975160598,-885.0287475585938,304.13873291015625,0.6016560196876526,0.080054871737957,0.0564514249563217,293.1181945800781,297.1499938964844,293.1499938964844,0.2829606235027313,-5521.3212890625,304.1741943359375,0.9990000128746032,0.4425706565380096,0.3512124717235565,293.2212219238281,297.1499938964844,293.1499938964844,0.0030792371835559,-1166.164306640625,295.3443908691406,0.50309157371521,0.050000000745058,0.2311486452817917,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,283.02447509765625,293.487548828125,291.1700134277344,1.0,0.2284941375255584,0.7119830250740051,0.7119830250740051,1.0,1.0,-0.9957411289215088,0.4092811048030853,0.5864600539207458,0.1600943207740783,0.0,0.0,0.4857881069183349,40.7523078918457,37.0,25.042200088500977,-10198.966796875,125.07508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,307.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.890625,18000.0,0.0,0.0,0.2321809083223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305454194545746,0.4305506348609924,-5.218200385570526e-06,0.0,0.0002356340992264,0.0,0.0,23.263961791992188,0.0,0.0,0.0,0.3468776047229767,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972791910171508,-2240.612548828125,304.1449279785156,0.7559241056442261,0.1579509228467941,0.1428597420454025,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5044770836830139,0.050000000745058,0.0487082786858081,293.0381774902344,297.1499938964844,293.1499938964844,0.0356876477599144,-901.4594116210938,304.1384582519531,0.6074738502502441,0.0815877690911293,0.0575052239000797,293.10888671875,297.1499938964844,293.1499938964844,0.2801250517368316,-5477.3388671875,304.1749267578125,0.9990000128746032,0.4448002278804779,0.3484253287315368,293.2191467285156,297.1499938964844,293.1499938964844,0.003072427585721,-1163.56982421875,295.33868408203125,0.5044770836830139,0.050000000745058,0.2310511022806167,291.170654296875,291.1499938964844,263.1499938964844,261.5434875488281,283.0172424316406,293.4705810546875,291.1705322265625,1.0,0.2275969535112381,0.7118573188781738,0.7118573188781738,1.0,1.0,-0.9943365454673768,0.4086182415485382,0.5857182741165161,0.159868910908699,0.0,0.0,0.4842399060726166,40.21714782714844,37.0,13.011216163635254,-10178.22265625,123.83578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,307.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08984375,18000.0,0.0,0.0,0.232541337609291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276910722255707,0.4276962876319885,-5.203518867347157e-06,0.0,0.0002359999052714,0.0,0.0,23.014753341674805,0.0,0.0,0.0,0.3459905087947845,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978773385286331,-2251.744873046875,304.144775390625,0.7584243416786194,0.1587481498718261,0.1435578763484954,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5053949356079102,0.050000000745058,0.0486949384212493,293.0375366210937,297.1499938964844,293.1499938964844,0.0369961932301521,-918.2047729492188,304.13818359375,0.612557053565979,0.0831278860569,0.0585691817104816,293.1007995605469,297.1499938964844,293.1499938964844,0.2782455086708069,-5448.744140625,304.1737976074219,0.9990000128746032,0.4469130933284759,0.3466059267520904,293.21697998046875,297.1499938964844,293.1499938964844,0.0030670936685055,-1161.62451171875,295.331787109375,0.5053949356079102,0.050000000745058,0.2309878319501876,291.1695861816406,291.1499938964844,263.1499938964844,261.5456848144531,283.0120544433594,293.458740234375,291.1691589355469,1.0,0.227122887969017,0.7118428349494934,0.7118428349494934,1.0,1.0,-0.9941750764846802,0.4085005223751068,0.585674524307251,0.1599562317132949,0.0,0.0,0.4830324053764343,39.88002395629883,40.0,4.404231071472168,-10170.705078125,123.22744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,307.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.111328125,18000.0,0.0,0.0,0.2327804863452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255045354366302,0.4255097210407257,-5.191083346289815e-06,0.0,0.0002362426021136,0.0,0.0,22.820293426513672,0.0,0.0,0.0,0.3452827036380768,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991434380412101,-2275.329833984375,304.1444091796875,0.7616993188858032,0.1603659689426422,0.144995629787445,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5059468746185303,0.050000000745058,0.0486870110034942,293.03631591796875,297.1499938964844,293.1499938964844,0.0396806970238685,-952.3994140625,304.1376342773437,0.6205569505691528,0.0862233638763427,0.0607234798371791,293.0887756347656,297.1499938964844,293.1499938964844,0.2770042419433594,-5431.7958984375,304.1678466796875,0.9990000128746032,0.4506068825721741,0.3455221354961395,293.2125549316406,297.1499938964844,293.1499938964844,0.0030591506510972,-1158.9183349609375,295.3168029785156,0.5059468746185303,0.050000000745058,0.2309502214193344,291.16363525390625,291.1499938964844,263.1499938964844,261.550048828125,283.0082397460937,293.4488525390625,291.16259765625,1.0,0.2272873967885971,0.7118138670921326,0.7118138670921326,1.0,1.0,-0.9971295595169068,0.409658282995224,0.5874713063240051,0.1608876138925552,0.0,0.0,0.4815617501735687,39.72002029418945,43.0,-7.099334716796875,-10183.935546875,123.65524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6796875,18000.0,0.0,0.0,0.2329969406127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225627779960632,0.4225679337978363,-5.173318641027436e-06,0.0,0.000236462263274,0.0,0.0,22.55618095397949,0.0,0.0,0.0,0.344315230846405,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991434380412101,-2275.329833984375,304.1444091796875,0.7616993188858032,0.1603659689426422,0.144995629787445,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5059468746185303,0.050000000745058,0.0486870110034942,293.03631591796875,297.1499938964844,293.1499938964844,0.0396806970238685,-952.3994140625,304.1376342773437,0.6205569505691528,0.0862233638763427,0.0607234798371791,293.0887756347656,297.1499938964844,293.1499938964844,0.2770042419433594,-5431.7958984375,304.1678466796875,0.9990000128746032,0.4506068825721741,0.3455221354961395,293.2125549316406,297.1499938964844,293.1499938964844,0.0030591506510972,-1158.9183349609375,295.3168029785156,0.5059468746185303,0.050000000745058,0.2309502214193344,291.16363525390625,291.1499938964844,263.1499938964844,261.550048828125,283.0082397460937,293.4488525390625,291.16259765625,1.0,0.2272873967885971,0.7118138670921326,0.7118138670921326,1.0,1.0,-0.9971295595169068,0.409658282995224,0.5874713063240051,0.1608876138925552,0.0,0.0,0.4815617501735687,39.72002029418945,43.0,-7.099334716796875,-10183.935546875,123.65524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6796875,18000.0,0.0,0.0,0.2329969406127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225627779960632,0.4225679337978363,-5.173318641027436e-06,0.0,0.000236462263274,0.0,0.0,22.55618095397949,0.0,0.0,0.0,0.344315230846405,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004815623164177,-2300.247314453125,304.14404296875,0.7629351615905762,0.1619988828897476,0.1464713364839553,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5050270557403564,0.050000000745058,0.0487002059817314,293.0352478027344,297.1499938964844,293.1499938964844,0.0424235612154006,-987.2786254882812,304.13720703125,0.6264594793319702,0.089322455227375,0.0628995150327682,293.08251953125,297.1499938964844,293.1499938964844,0.2786685824394226,-5460.8837890625,304.1590881347656,0.9990000128746032,0.4534365534782409,0.3473321795463562,293.2081604003906,297.1499938964844,293.1499938964844,0.0030541643500328,-1157.4927978515625,295.3004150390625,0.5050270557403564,0.050000000745058,0.2310128062963485,291.15350341796875,291.1499938964844,263.1499938964844,261.5542907714844,283.0115661621094,293.454345703125,291.15216064453125,1.0,0.2287057936191558,0.7117848992347717,0.7117848992347717,1.0,1.0,-1.003774881362915,0.4123932123184204,0.5913816690444946,0.1626449525356292,0.0,0.0,0.4817465543746948,40.13924789428711,46.0,-13.508951187133787,-10230.9736328125,125.95265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.2330339103937149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219611585140228,0.4219663143157959,-5.166289156477433e-06,0.0,0.0002364997926633,0.0,0.0,22.489391326904297,0.0,0.0,0.0,0.3440728783607483,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004815623164177,-2300.247314453125,304.14404296875,0.7629351615905762,0.1619988828897476,0.1464713364839553,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5050270557403564,0.050000000745058,0.0487002059817314,293.0352478027344,297.1499938964844,293.1499938964844,0.0424235612154006,-987.2786254882812,304.13720703125,0.6264594793319702,0.089322455227375,0.0628995150327682,293.08251953125,297.1499938964844,293.1499938964844,0.2786685824394226,-5460.8837890625,304.1590881347656,0.9990000128746032,0.4534365534782409,0.3473321795463562,293.2081604003906,297.1499938964844,293.1499938964844,0.0030541643500328,-1157.4927978515625,295.3004150390625,0.5050270557403564,0.050000000745058,0.2310128062963485,291.15350341796875,291.1499938964844,263.1499938964844,261.5542907714844,283.0115661621094,293.454345703125,291.15216064453125,1.0,0.2287057936191558,0.7117848992347717,0.7117848992347717,1.0,1.0,-1.003774881362915,0.4123932123184204,0.5913816690444946,0.1626449525356292,0.0,0.0,0.4817465543746948,40.13924789428711,46.0,-13.508951187133787,-10230.9736328125,125.95265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.2330339103937149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219611585140228,0.4219663143157959,-5.166289156477433e-06,0.0,0.0002364997926633,0.0,0.0,22.489391326904297,0.0,0.0,0.0,0.3440728783607483,4.0,0.0,1.0
668460,293.0923767089844,297.1499938964844,293.1499938964844,0.101853109896183,-2325.72216796875,304.14373779296875,0.7624815702438354,0.1636290103197097,0.1479649990797042,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5029471516609192,0.050000000745058,0.0487309172749519,293.0343933105469,297.1499938964844,293.1499938964844,0.0451785624027252,-1022.3921508789062,304.1368713378906,0.6308126449584961,0.092404581606388,0.0650801286101341,293.0816955566406,297.1499938964844,293.1499938964844,0.2827205657958984,-5527.2470703125,304.1492919921875,0.9990000128746032,0.4553201794624328,0.3515049815177917,293.2039794921875,297.1499938964844,293.1499938964844,0.0030512134544551,-1156.8841552734375,295.28399658203125,0.5029471516609192,0.050000000745058,0.2311584949493408,291.1419677734375,291.1499938964844,263.1499938964844,261.55841064453125,283.0208435058594,293.471923828125,291.1405944824219,1.0,0.2311427891254425,0.7116183042526245,0.7116183042526245,1.0,1.0,-1.013404130935669,0.41639044880867,0.5970136523246765,0.1650236845016479,0.0,0.0,0.4835855960845947,41.03817367553711,49.0,-15.80243968963623,-10306.154296875,129.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.2331051081418991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239062070846557,0.4239113628864288,-5.171561952010961e-06,0.0,0.0002365720574744,0.0,0.0,22.638654708862305,0.0,0.0,0.0,0.3446237742900848,4.0,0.0,1.0
668520,293.0923767089844,297.1499938964844,293.1499938964844,0.101853109896183,-2325.72216796875,304.14373779296875,0.7624815702438354,0.1636290103197097,0.1479649990797042,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5029471516609192,0.050000000745058,0.0487309172749519,293.0343933105469,297.1499938964844,293.1499938964844,0.0451785624027252,-1022.3921508789062,304.1368713378906,0.6308126449584961,0.092404581606388,0.0650801286101341,293.0816955566406,297.1499938964844,293.1499938964844,0.2827205657958984,-5527.2470703125,304.1492919921875,0.9990000128746032,0.4553201794624328,0.3515049815177917,293.2039794921875,297.1499938964844,293.1499938964844,0.0030512134544551,-1156.8841552734375,295.28399658203125,0.5029471516609192,0.050000000745058,0.2311584949493408,291.1419677734375,291.1499938964844,263.1499938964844,261.55841064453125,283.0208435058594,293.471923828125,291.1405944824219,1.0,0.2311427891254425,0.7116183042526245,0.7116183042526245,1.0,1.0,-1.013404130935669,0.41639044880867,0.5970136523246765,0.1650236845016479,0.0,0.0,0.4835855960845947,41.03817367553711,49.0,-15.80243968963623,-10306.154296875,129.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.2331051081418991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239062070846557,0.4239113628864288,-5.171561952010961e-06,0.0,0.0002365720574744,0.0,0.0,22.638654708862305,0.0,0.0,0.0,0.3446237742900848,4.0,0.0,1.0
668580,293.09161376953125,297.1499938964844,293.1499938964844,0.1032334268093109,-2351.275146484375,304.1435241699219,0.7606860399246216,0.1652423292398452,0.1494605094194412,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.500002920627594,0.050000000745058,0.0487764626741409,293.0338134765625,297.1499938964844,293.1499938964844,0.0479115657508373,-1057.41259765625,304.1366882324219,0.633908212184906,0.0954524278640747,0.0672505050897598,293.08575439453125,297.1499938964844,293.1499938964844,0.2887474596500397,-5623.8759765625,304.1394958496094,0.9990000128746032,0.4562364518642425,0.3576018512248993,293.2001037597656,297.1499938964844,293.1499938964844,0.0030496448744088,-1156.7923583984375,295.2681579589844,0.500002920627594,0.050000000745058,0.2313745468854904,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,283.0341491699219,293.49932861328125,291.1291198730469,1.0,0.2344063371419906,0.7114517688751221,0.7114517688751221,1.0,1.0,-1.025434970855713,0.4214361310005188,0.6039988398551941,0.1679080128669738,0.0,0.0,0.4869697093963623,42.34233474731445,52.0,-16.051725387573242,-10403.4365234375,135.0715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,307.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.416015625,18000.0,0.0,0.0,0.2334061563014984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282741248607635,0.428279310464859,-5.189085641177371e-06,0.0,0.0002368775749346,0.0,0.0,22.997861862182617,0.0,0.0,0.0,0.3459417223930359,4.0,0.0,1.0
668640,293.09161376953125,297.1499938964844,293.1499938964844,0.1032334268093109,-2351.275146484375,304.1435241699219,0.7606860399246216,0.1652423292398452,0.1494605094194412,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.500002920627594,0.050000000745058,0.0487764626741409,293.0338134765625,297.1499938964844,293.1499938964844,0.0479115657508373,-1057.41259765625,304.1366882324219,0.633908212184906,0.0954524278640747,0.0672505050897598,293.08575439453125,297.1499938964844,293.1499938964844,0.2887474596500397,-5623.8759765625,304.1394958496094,0.9990000128746032,0.4562364518642425,0.3576018512248993,293.2001037597656,297.1499938964844,293.1499938964844,0.0030496448744088,-1156.7923583984375,295.2681579589844,0.500002920627594,0.050000000745058,0.2313745468854904,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,283.0341491699219,293.49932861328125,291.1291198730469,1.0,0.2344063371419906,0.7114517688751221,0.7114517688751221,1.0,1.0,-1.025434970855713,0.4214361310005188,0.6039988398551941,0.1679080128669738,0.0,0.0,0.4869697093963623,42.34233474731445,52.0,-16.051725387573242,-10403.4365234375,135.0715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,307.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.416015625,18000.0,0.0,0.0,0.2334061563014984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282741248607635,0.428279310464859,-5.189085641177371e-06,0.0,0.0002368775749346,0.0,0.0,22.997861862182617,0.0,0.0,0.0,0.3459417223930359,4.0,0.0,1.0
