time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.103922002017498,-2363.989013671875,304.1434631347656,0.7593916058540344,0.1660396307706833,0.1502051651477813,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4982906579971313,0.050000000745058,0.048804085701704,293.0336303710937,297.1499938964844,293.1499938964844,0.0492624007165432,-1074.8155517578125,304.1366577148437,0.6350571513175964,0.0969593897461891,0.0683281943202018,293.0893859863281,297.1499938964844,293.1499938964844,0.2923882007598877,-5681.61767578125,304.1347961425781,0.9990000128746032,0.4563367366790771,0.3612489104270935,293.1982727050781,297.1499938964844,293.1499938964844,0.0030492607038468,-1156.8885498046875,295.2605285644531,0.4982906579971313,0.050000000745058,0.2315055727958679,291.1248474121094,291.1499938964844,263.1499938964844,261.5644226074219,283.0420227050781,293.5162658691406,291.12359619140625,1.0,0.2362948358058929,0.7113685011863708,0.7113685011863708,1.0,1.0,-1.0321896076202393,0.4242858290672302,0.6079037189483643,0.1695025414228439,0.0,0.0,0.4892089962959289,43.126564025878906,52.0,-15.71384620666504,-10458.9267578125,138.15255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,307.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.447265625,18000.0,0.0,0.0,0.2336954474449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313384592533111,0.4313436448574066,-5.202411557547748e-06,0.0,0.0002371711598243,0.0,0.0,23.255788803100582,0.0,0.0,0.0,0.3468821942806244,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1046069785952568,-2376.61279296875,304.1434020996094,0.7578873038291931,0.1668296456336975,0.1509463340044021,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4964571297168731,0.050000000745058,0.0488345883786678,293.03350830078125,297.1499938964844,293.1499938964844,0.0505995638668537,-1092.111328125,304.1366577148437,0.6359769701957703,0.0984536260366439,0.0693994164466857,293.0939636230469,297.1499938964844,293.1499938964844,0.2963882088661194,-5744.6513671875,304.1303100585937,0.9990000128746032,0.4562059044837951,0.3652338087558746,293.1965637207031,297.1499938964844,293.1499938964844,0.0030490979552268,-1157.056396484375,295.2531433105469,0.4964571297168731,0.050000000745058,0.2316502630710601,291.1195373535156,291.1499938964844,263.1499938964844,261.5663757324219,283.0509033203125,293.5351257324219,291.11834716796875,1.0,0.2383282035589218,0.7112277746200562,0.7112277746200562,1.0,1.0,-1.0393577814102173,0.4273097217082977,0.6120480298995972,0.1711698621511459,0.0,0.0,0.4917768537998199,43.98913192749024,55.0,-15.070873260498049,-10518.1357421875,141.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.73046875,18000.0,0.0,0.0,0.234099879860878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349576830863952,0.4349628984928131,-5.218745172896888e-06,0.0,0.0002375816256972,0.0,0.0,23.56485939025879,0.0,0.0,0.0,0.3480027019977569,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059602499008178,-2401.479248046875,304.1433410644531,0.7543840408325195,0.1683860123157501,0.1524153351783752,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4925079643726349,0.050000000745058,0.0489034317433834,293.0335388183594,297.1499938964844,293.1499938964844,0.0532259680330753,-1126.2974853515625,304.13671875,0.637222170829773,0.1014004871249198,0.0715192779898643,293.1056213378906,297.1499938964844,293.1499938964844,0.3053249716758728,-5884.2119140625,304.1220092773437,0.9990000128746032,0.455267071723938,0.3740716576576233,293.1933288574219,297.1499938964844,293.1499938964844,0.0030492970254272,-1157.541015625,295.2393798828125,0.4925079643726349,0.050000000745058,0.2319768369197845,291.1099853515625,291.1499938964844,263.1499938964844,261.5702209472656,283.0709228515625,293.57843017578125,291.1090087890625,1.0,0.242767184972763,0.7109463214874268,0.7109463214874268,1.0,1.0,-1.0547469854354858,0.4338324666023254,0.6209145784378052,0.1747106611728668,0.0,0.0,0.4977720379829407,45.92700958251953,58.0,-13.2138090133667,-10645.8837890625,149.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,307.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.61328125,18000.0,0.0,0.0,0.2353091984987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437235593795776,0.4437288343906402,-5.260200396151049e-06,0.0,0.0002388089196756,0.0,0.0,24.33066749572754,0.0,0.0,0.0,0.3507503569126129,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059602499008178,-2401.479248046875,304.1433410644531,0.7543840408325195,0.1683860123157501,0.1524153351783752,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4925079643726349,0.050000000745058,0.0489034317433834,293.0335388183594,297.1499938964844,293.1499938964844,0.0532259680330753,-1126.2974853515625,304.13671875,0.637222170829773,0.1014004871249198,0.0715192779898643,293.1056213378906,297.1499938964844,293.1499938964844,0.3053249716758728,-5884.2119140625,304.1220092773437,0.9990000128746032,0.455267071723938,0.3740716576576233,293.1933288574219,297.1499938964844,293.1499938964844,0.0030492970254272,-1157.541015625,295.2393798828125,0.4925079643726349,0.050000000745058,0.2319768369197845,291.1099853515625,291.1499938964844,263.1499938964844,261.5702209472656,283.0709228515625,293.57843017578125,291.1090087890625,1.0,0.242767184972763,0.7109463214874268,0.7109463214874268,1.0,1.0,-1.0547469854354858,0.4338324666023254,0.6209145784378052,0.1747106611728668,0.0,0.0,0.4977720379829407,45.92700958251953,58.0,-13.2138090133667,-10645.8837890625,149.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,307.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.61328125,18000.0,0.0,0.0,0.2353091984987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437235593795776,0.4437288343906402,-5.260200396151049e-06,0.0,0.0002388089196756,0.0,0.0,24.33066749572754,0.0,0.0,0.0,0.3507503569126129,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072879061102867,-2425.78125,304.1433410644531,0.7504304051399231,0.1699104011058807,0.1538642346858978,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.488280713558197,0.050000000745058,0.0489813834428787,293.0338134765625,297.1499938964844,293.1499938964844,0.0557836033403873,-1159.891357421875,304.13690185546875,0.6378318667411804,0.1042937934398651,0.0736068412661552,293.1200561523437,297.1499938964844,293.1499938964844,0.3152885437011719,-6038.07421875,304.1147766113281,0.9990000128746032,0.4534699916839599,0.3838322460651397,293.1904296875,297.1499938964844,293.1499938964844,0.0030501268338412,-1158.19580078125,295.2270202636719,0.488280713558197,0.050000000745058,0.2323465943336486,291.1020202636719,291.1499938964844,263.1499938964844,261.57391357421875,283.093505859375,293.6286315917969,291.10125732421875,1.0,0.2476025223731994,0.7106649279594421,0.7106649279594421,1.0,1.0,-1.0712438821792605,0.4408665299415588,0.6303772926330566,0.1784614026546478,0.0,0.0,0.5047271847724915,48.111122131347656,61.0,-11.001852989196776,-10783.28515625,157.45826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,307.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.130859375,18000.0,0.0,0.0,0.2371042072772979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542869329452514,0.4542922377586365,-5.312713255989365e-06,0.0,0.0002406306157354,0.0,0.0,25.282676696777344,0.0,0.0,0.0,0.3541126847267151,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072879061102867,-2425.78125,304.1433410644531,0.7504304051399231,0.1699104011058807,0.1538642346858978,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.488280713558197,0.050000000745058,0.0489813834428787,293.0338134765625,297.1499938964844,293.1499938964844,0.0557836033403873,-1159.891357421875,304.13690185546875,0.6378318667411804,0.1042937934398651,0.0736068412661552,293.1200561523437,297.1499938964844,293.1499938964844,0.3152885437011719,-6038.07421875,304.1147766113281,0.9990000128746032,0.4534699916839599,0.3838322460651397,293.1904296875,297.1499938964844,293.1499938964844,0.0030501268338412,-1158.19580078125,295.2270202636719,0.488280713558197,0.050000000745058,0.2323465943336486,291.1020202636719,291.1499938964844,263.1499938964844,261.57391357421875,283.093505859375,293.6286315917969,291.10125732421875,1.0,0.2476025223731994,0.7106649279594421,0.7106649279594421,1.0,1.0,-1.0712438821792605,0.4408665299415588,0.6303772926330566,0.1784614026546478,0.0,0.0,0.5047271847724915,48.111122131347656,61.0,-11.001852989196776,-10783.28515625,157.45826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,307.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.130859375,18000.0,0.0,0.0,0.2371042072772979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542869329452514,0.4542922377586365,-5.312713255989365e-06,0.0,0.0002406306157354,0.0,0.0,25.282676696777344,0.0,0.0,0.0,0.3541126847267151,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085868328809738,-2449.465576171875,304.1434020996094,0.746299684047699,0.171405479311943,0.1552921831607818,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.4838728308677673,0.050000000745058,0.0490660518407821,293.029541015625,297.1499938964844,293.1499938964844,0.0587152279913425,-1198.8564453125,304.1363220214844,0.6390659809112549,0.1080827713012695,0.0760477110743522,293.13983154296875,297.1499938964844,293.1499938964844,0.3259341120719909,-6200.66064453125,304.1088256835937,0.9990000128746032,0.450238287448883,0.3941596448421478,293.1876525878906,297.1499938964844,293.1499938964844,0.0030516078695654,-1159.0220947265625,295.21636962890625,0.4838728308677673,0.050000000745058,0.2327482104301452,291.09576416015625,291.1499938964844,263.1499938964844,261.5774841308594,283.1190490722656,293.6855163574219,291.09521484375,1.0,0.2527392506599426,0.7102941274642944,0.7102941274642944,1.0,1.0,-1.088866114616394,0.4484076499938965,0.6404585242271423,0.1824012994766235,0.0,0.0,0.5123911499977112,50.48154067993164,49.0,-8.75185775756836,-10929.0185546875,166.79222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7692565917969,307.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5703125,18000.0,0.0,0.0,0.2395058870315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663385450839996,0.4663439393043518,-5.375443379307399e-06,0.0,0.0002430680324323,0.0,0.0,26.4065170288086,0.0,0.0,0.0,0.3580092191696167,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085868328809738,-2449.465576171875,304.1434020996094,0.746299684047699,0.171405479311943,0.1552921831607818,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.4838728308677673,0.050000000745058,0.0490660518407821,293.029541015625,297.1499938964844,293.1499938964844,0.0587152279913425,-1198.8564453125,304.1363220214844,0.6390659809112549,0.1080827713012695,0.0760477110743522,293.13983154296875,297.1499938964844,293.1499938964844,0.3259341120719909,-6200.66064453125,304.1088256835937,0.9990000128746032,0.450238287448883,0.3941596448421478,293.1876525878906,297.1499938964844,293.1499938964844,0.0030516078695654,-1159.0220947265625,295.21636962890625,0.4838728308677673,0.050000000745058,0.2327482104301452,291.09576416015625,291.1499938964844,263.1499938964844,261.5774841308594,283.1190490722656,293.6855163574219,291.09521484375,1.0,0.2527392506599426,0.7102941274642944,0.7102941274642944,1.0,1.0,-1.088866114616394,0.4484076499938965,0.6404585242271423,0.1824012994766235,0.0,0.0,0.5123911499977112,50.48154067993164,49.0,-8.75185775756836,-10929.0185546875,166.79222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7692565917969,307.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5703125,18000.0,0.0,0.0,0.2395058870315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663385450839996,0.4663439393043518,-5.375443379307399e-06,0.0,0.0002430680324323,0.0,0.0,26.4065170288086,0.0,0.0,0.0,0.3580092191696167,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096779033541679,-2469.04541015625,304.143798828125,0.7495158314704895,0.1729319095611572,0.156633049249649,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4846959114074707,0.050000000745058,0.0490500032901763,293.020751953125,297.1499938964844,293.1499938964844,0.0625152587890625,-1249.9649658203125,304.1345520019531,0.6489831805229187,0.1129196882247924,0.0793530717492103,293.15728759765625,297.1499938964844,293.1499938964844,0.3246521055698395,-6174.27001953125,304.12530517578125,0.9990000128746032,0.4469187259674072,0.3922300636768341,293.18463134765625,297.1499938964844,293.1499938964844,0.0030480730347335,-1157.3194580078125,295.2165222167969,0.4846959114074707,0.050000000745058,0.2326720952987671,291.1028747558594,291.1499938964844,263.1499938964844,261.5809631347656,283.1468200683594,293.7306823730469,291.1058959960937,1.0,0.2520648539066314,0.7099233269691467,0.7099233269691467,1.0,1.0,-1.092024803161621,0.449622631072998,0.6424022316932678,0.1832660883665084,0.0,0.0,0.518611490726471,50.12155532836914,37.0,16.844558715820312,-10997.083984375,167.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,307.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.12890625,18000.0,0.0,0.0,0.24238982796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783300161361694,0.4783354699611664,-5.444424914458068e-06,0.0,0.0002459948591422,0.0,0.0,27.58146476745605,0.0,0.0,0.0,0.3619540333747864,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096779033541679,-2469.04541015625,304.143798828125,0.7495158314704895,0.1729319095611572,0.156633049249649,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4846959114074707,0.050000000745058,0.0490500032901763,293.020751953125,297.1499938964844,293.1499938964844,0.0625152587890625,-1249.9649658203125,304.1345520019531,0.6489831805229187,0.1129196882247924,0.0793530717492103,293.15728759765625,297.1499938964844,293.1499938964844,0.3246521055698395,-6174.27001953125,304.12530517578125,0.9990000128746032,0.4469187259674072,0.3922300636768341,293.18463134765625,297.1499938964844,293.1499938964844,0.0030480730347335,-1157.3194580078125,295.2165222167969,0.4846959114074707,0.050000000745058,0.2326720952987671,291.1028747558594,291.1499938964844,263.1499938964844,261.5809631347656,283.1468200683594,293.7306823730469,291.1058959960937,1.0,0.2520648539066314,0.7099233269691467,0.7099233269691467,1.0,1.0,-1.092024803161621,0.449622631072998,0.6424022316932678,0.1832660883665084,0.0,0.0,0.518611490726471,50.12155532836914,37.0,16.844558715820312,-10997.083984375,167.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,307.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.12890625,18000.0,0.0,0.0,0.24238982796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783300161361694,0.4783354699611664,-5.444424914458068e-06,0.0,0.0002459948591422,0.0,0.0,27.58146476745605,0.0,0.0,0.0,0.3619540333747864,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101052016019821,-2476.486328125,304.1441650390625,0.7537303566932678,0.1737172156572342,0.1572908759117126,293.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4868951141834259,0.050000000745058,0.0490076094865798,293.0185546875,297.1499938964844,293.1499938964844,0.0641945749521255,-1272.6474609375,304.13433837890625,0.6560649871826172,0.1149933412671089,0.0808917358517646,293.1583557128906,297.1499938964844,293.1499938964844,0.3195720911026001,-6092.1845703125,304.1390380859375,0.9990000128746032,0.4466164112091064,0.3870722651481628,293.1830139160156,297.1499938964844,293.1499938964844,0.0030427919700741,-1154.66015625,295.2254333496094,0.4868951141834259,0.050000000745058,0.2324710041284561,291.1182556152344,291.1499938964844,263.1499938964844,261.5826416015625,283.1528015136719,293.73345947265625,291.1220092773437,1.0,0.2499905973672866,0.7097378969192505,0.7097378969192505,1.0,1.0,-1.0881807804107666,0.4478656947612762,0.640315055847168,0.1825088113546371,0.0,0.0,0.519203245639801,49.0019416809082,37.0,31.083271026611328,-10984.7294921875,163.85418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141052246094,307.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2578125,18000.0,0.0,0.0,0.2438451498746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812172353267669,0.4812226891517639,-5.468415565701434e-06,0.0,0.0002474718203302,0.0,0.0,27.901023864746094,0.0,0.0,0.0,0.3629931509494781,4.0,0.0,1.0
669360,293.0901794433594,297.1499938964844,293.1499938964844,0.1105122864246368,-2483.535400390625,304.1444702148437,0.7595247626304626,0.1745162904262542,0.1579446494579315,293.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4900747835636139,0.050000000745058,0.0489476844668388,293.0189819335937,297.1499938964844,293.1499938964844,0.065518170595169,-1290.535400390625,304.134765625,0.6638807058334351,0.1165772825479507,0.0821344554424285,293.153076171875,297.1499938964844,293.1499938964844,0.3121946156024933,-5974.67626953125,304.1544494628906,0.9990000128746032,0.4475405216217041,0.3796599507331848,293.18133544921875,297.1499938964844,293.1499938964844,0.0030362068209797,-1151.4462890625,295.2359924316406,0.4900747835636139,0.050000000745058,0.232186734676361,291.1354675292969,291.1499938964844,263.1499938964844,261.58428955078125,283.1517944335937,293.7206420898437,291.139404296875,1.0,0.2469038218259811,0.70958012342453,0.70958012342453,1.0,1.0,-1.0811495780944824,0.4447212517261505,0.6364282965660095,0.1810782998800277,0.0,0.0,0.5184491872787476,47.39838409423828,40.0,40.07096099853516,-10943.888671875,158.90968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892944335937,307.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.35546875,18000.0,0.0,0.0,0.2451929003000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815888106822967,0.4815942645072937,-5.478937055158895e-06,0.0,0.000248839642154,0.0,0.0,27.97475814819336,0.0,0.0,0.0,0.3632256984710693,4.0,0.0,1.0
669420,293.0898132324219,297.1499938964844,293.1499938964844,0.1114725917577743,-2500.478271484375,304.1446838378906,0.7670775055885315,0.1761069446802139,0.159315139055252,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4935572445392608,0.050000000745058,0.0488845631480217,293.0265808105469,297.1499938964844,293.1499938964844,0.0670961588621139,-1311.8050537109375,304.13726806640625,0.673042356967926,0.1183670163154602,0.0836267694830894,293.132080078125,297.1499938964844,293.1499938964844,0.3038414120674133,-5843.53173828125,304.1663513183594,0.9990000128746032,0.4517050385475158,0.3716911673545837,293.17803955078125,297.1499938964844,293.1499938964844,0.0030266738031059,-1146.841064453125,295.2516784667969,0.4935572445392608,0.050000000745058,0.2318873256444931,291.160888671875,291.1499938964844,263.1499938964844,261.58746337890625,283.1338195800781,293.6766662597656,291.161865234375,1.0,0.2441776394844055,0.7092644572257996,0.7092644572257996,1.0,1.0,-1.0745807886123655,0.4417580664157867,0.6328226923942566,0.1796904504299163,0.0,0.0,0.5149670839309692,45.71925354003906,43.0,27.35402107238769,-10882.267578125,154.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956420898437,307.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.41015625,18000.0,0.0,0.0,0.247381642460823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770174622535705,0.4770229458808899,-5.46484307051287e-06,0.0,0.000251060933806,0.0,0.0,27.57234001159668,0.0,0.0,0.0,0.361901193857193,4.0,0.0,1.0
669480,293.0898132324219,297.1499938964844,293.1499938964844,0.1114725917577743,-2500.478271484375,304.1446838378906,0.7670775055885315,0.1761069446802139,0.159315139055252,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4935572445392608,0.050000000745058,0.0488845631480217,293.0265808105469,297.1499938964844,293.1499938964844,0.0670961588621139,-1311.8050537109375,304.13726806640625,0.673042356967926,0.1183670163154602,0.0836267694830894,293.132080078125,297.1499938964844,293.1499938964844,0.3038414120674133,-5843.53173828125,304.1663513183594,0.9990000128746032,0.4517050385475158,0.3716911673545837,293.17803955078125,297.1499938964844,293.1499938964844,0.0030266738031059,-1146.841064453125,295.2516784667969,0.4935572445392608,0.050000000745058,0.2318873256444931,291.160888671875,291.1499938964844,263.1499938964844,261.58746337890625,283.1338195800781,293.6766662597656,291.161865234375,1.0,0.2441776394844055,0.7092644572257996,0.7092644572257996,1.0,1.0,-1.0745807886123655,0.4417580664157867,0.6328226923942566,0.1796904504299163,0.0,0.0,0.5149670839309692,45.71925354003906,43.0,27.35402107238769,-10882.267578125,154.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956420898437,307.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.41015625,18000.0,0.0,0.0,0.247381642460823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770174622535705,0.4770229458808899,-5.46484307051287e-06,0.0,0.000251060933806,0.0,0.0,27.57234001159668,0.0,0.0,0.0,0.361901193857193,4.0,0.0,1.0
669540,293.0895080566406,297.1499938964844,293.1499938964844,0.1126564592123031,-2521.794677734375,304.1445007324219,0.7716073393821716,0.1776933073997497,0.1607141494750976,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4950091540813446,0.050000000745058,0.0488591492176055,293.03497314453125,297.1499938964844,293.1499938964844,0.0681525319814682,-1326.196533203125,304.13970947265625,0.6777617931365967,0.1197817102074623,0.0845489203929901,293.11236572265625,297.1499938964844,293.1499938964844,0.3003804087638855,-5790.94384765625,304.1664733886719,0.9990000128746032,0.4561688899993896,0.3684346675872803,293.1747131347656,297.1499938964844,293.1499938964844,0.0030240495689213,-1145.7244873046875,295.2536315917969,0.4950091540813446,0.050000000745058,0.2317667603492736,291.1643981933594,291.1499938964844,263.1499938964844,261.5905456542969,283.1204833984375,293.6485595703125,291.1644897460937,1.0,0.2432103306055069,0.7089488506317139,0.7089488506317139,1.0,1.0,-1.073281168937683,0.4411253333091736,0.6321558356285095,0.1793445348739624,0.0,0.0,0.5127288103103638,45.05928421020508,46.0,9.18382740020752,-10865.962890625,152.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,307.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.509765625,18000.0,0.0,0.0,0.2489128410816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727865159511566,0.4727919697761535,-5.440072982310085e-06,0.0,0.0002526148746255,0.0,0.0,27.15260887145996,0.0,0.0,0.0,0.3605066835880279,4.0,0.0,1.0
669600,293.0895080566406,297.1499938964844,293.1499938964844,0.1126564592123031,-2521.794677734375,304.1445007324219,0.7716073393821716,0.1776933073997497,0.1607141494750976,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4950091540813446,0.050000000745058,0.0488591492176055,293.03497314453125,297.1499938964844,293.1499938964844,0.0681525319814682,-1326.196533203125,304.13970947265625,0.6777617931365967,0.1197817102074623,0.0845489203929901,293.11236572265625,297.1499938964844,293.1499938964844,0.3003804087638855,-5790.94384765625,304.1664733886719,0.9990000128746032,0.4561688899993896,0.3684346675872803,293.1747131347656,297.1499938964844,293.1499938964844,0.0030240495689213,-1145.7244873046875,295.2536315917969,0.4950091540813446,0.050000000745058,0.2317667603492736,291.1643981933594,291.1499938964844,263.1499938964844,261.5905456542969,283.1204833984375,293.6485595703125,291.1644897460937,1.0,0.2432103306055069,0.7089488506317139,0.7089488506317139,1.0,1.0,-1.073281168937683,0.4411253333091736,0.6321558356285095,0.1793445348739624,0.0,0.0,0.5127288103103638,45.05928421020508,46.0,9.18382740020752,-10865.962890625,152.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,307.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.509765625,18000.0,0.0,0.0,0.2489128410816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727865159511566,0.4727919697761535,-5.440072982310085e-06,0.0,0.0002526148746255,0.0,0.0,27.15260887145996,0.0,0.0,0.0,0.3605066835880279,4.0,0.0,1.0
669660,293.0892333984375,297.1499938964844,293.1499938964844,0.1139227226376533,-2544.644775390625,304.14422607421875,0.7739953398704529,0.1792822331190109,0.1621378511190414,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4950640499591827,0.050000000745058,0.0488581806421279,293.03717041015625,297.1499938964844,293.1499938964844,0.0699259936809539,-1350.8394775390625,304.14013671875,0.6822295188903809,0.1222455874085426,0.0860988870263099,293.1013488769531,297.1499938964844,293.1499938964844,0.3000557422637939,-5788.021484375,304.16143798828125,0.9990000128746032,0.4593717157840729,0.3683122098445892,293.1712341308594,297.1499938964844,293.1499938964844,0.0030249436385929,-1146.1822509765625,295.2529602050781,0.4950640499591827,0.050000000745058,0.2317621856927871,291.1618957519531,291.1499938964844,263.1499938964844,261.5934143066406,283.1127319335937,293.6391296386719,291.16119384765625,1.0,0.2436857670545578,0.7088050842285156,0.7088050842285156,1.0,1.0,-1.0766950845718384,0.4426204860210418,0.6340746283531189,0.179934412240982,0.0,0.0,0.5112383365631104,45.07513046264648,49.0,-2.771697521209717,-10888.8544921875,153.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,307.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2499358206987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697575867176056,0.4697630107402801,-5.421063178800978e-06,0.0,0.0002536530955694,0.0,0.0,26.84899139404297,0.0,0.0,0.0,0.3594851791858673,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1139227226376533,-2544.644775390625,304.14422607421875,0.7739953398704529,0.1792822331190109,0.1621378511190414,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4950640499591827,0.050000000745058,0.0488581806421279,293.03717041015625,297.1499938964844,293.1499938964844,0.0699259936809539,-1350.8394775390625,304.14013671875,0.6822295188903809,0.1222455874085426,0.0860988870263099,293.1013488769531,297.1499938964844,293.1499938964844,0.3000557422637939,-5788.021484375,304.16143798828125,0.9990000128746032,0.4593717157840729,0.3683122098445892,293.1712341308594,297.1499938964844,293.1499938964844,0.0030249436385929,-1146.1822509765625,295.2529602050781,0.4950640499591827,0.050000000745058,0.2317621856927871,291.1618957519531,291.1499938964844,263.1499938964844,261.5934143066406,283.1127319335937,293.6391296386719,291.16119384765625,1.0,0.2436857670545578,0.7088050842285156,0.7088050842285156,1.0,1.0,-1.0766950845718384,0.4426204860210418,0.6340746283531189,0.179934412240982,0.0,0.0,0.5112383365631104,45.07513046264648,49.0,-2.771697521209717,-10888.8544921875,153.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,307.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2499358206987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697575867176056,0.4697630107402801,-5.421063178800978e-06,0.0,0.0002536530955694,0.0,0.0,26.84899139404297,0.0,0.0,0.0,0.3594851791858673,4.0,0.0,1.0
669780,293.0889892578125,297.1499938964844,293.1499938964844,0.1152640581130981,-2568.872802734375,304.1439208984375,0.7745503187179565,0.1808711886405944,0.1635822206735611,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4939493834972381,0.050000000745058,0.0488776005804538,293.03765869140625,297.1499938964844,293.1499938964844,0.0721289813518524,-1381.772216796875,304.1397399902344,0.6859537363052368,0.1250060796737671,0.0880175754427909,293.0972900390625,297.1499938964844,293.1499938964844,0.3024365901947021,-5827.3779296875,304.15362548828125,0.9990000128746032,0.4614429473876953,0.3708069622516632,293.16766357421875,297.1499938964844,293.1499938964844,0.003029030514881,-1148.064208984375,295.25,0.4939493834972381,0.050000000745058,0.2318542897701263,291.1538391113281,291.1499938964844,263.1499938964844,261.5960388183594,283.111328125,293.6462707519531,291.15283203125,1.0,0.245340883731842,0.7086613178253174,0.7086613178253174,1.0,1.0,-1.083858609199524,0.4457735121250152,0.638085126876831,0.181273877620697,0.0,0.0,0.5112375617027283,45.653263092041016,52.0,-10.038317680358888,-10946.0927734375,156.4521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143005371094,307.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.890625,18000.0,0.0,0.0,0.2506331503391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468884140253067,0.4688895642757416,-5.412242444435833e-06,0.0,0.0002543607843108,0.0,0.0,26.747615814208984,0.0,0.0,0.0,0.359149694442749,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.1152640581130981,-2568.872802734375,304.1439208984375,0.7745503187179565,0.1808711886405944,0.1635822206735611,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4939493834972381,0.050000000745058,0.0488776005804538,293.03765869140625,297.1499938964844,293.1499938964844,0.0721289813518524,-1381.772216796875,304.1397399902344,0.6859537363052368,0.1250060796737671,0.0880175754427909,293.0972900390625,297.1499938964844,293.1499938964844,0.3024365901947021,-5827.3779296875,304.15362548828125,0.9990000128746032,0.4614429473876953,0.3708069622516632,293.16766357421875,297.1499938964844,293.1499938964844,0.003029030514881,-1148.064208984375,295.25,0.4939493834972381,0.050000000745058,0.2318542897701263,291.1538391113281,291.1499938964844,263.1499938964844,261.5960388183594,283.111328125,293.6462707519531,291.15283203125,1.0,0.245340883731842,0.7086613178253174,0.7086613178253174,1.0,1.0,-1.083858609199524,0.4457735121250152,0.638085126876831,0.181273877620697,0.0,0.0,0.5112375617027283,45.653263092041016,52.0,-10.038317680358888,-10946.0927734375,156.4521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143005371094,307.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.890625,18000.0,0.0,0.0,0.2506331503391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468884140253067,0.4688895642757416,-5.412242444435833e-06,0.0,0.0002543607843108,0.0,0.0,26.747615814208984,0.0,0.0,0.0,0.359149694442749,4.0,0.0,1.0
669900,293.0888977050781,297.1499938964844,293.1499938964844,0.1159463450312614,-2581.177978515625,304.1437683105469,0.7742340564727783,0.1816618144512176,0.1643085330724716,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4930214285850525,0.050000000745058,0.0488940216600894,293.0378112792969,297.1499938964844,293.1499938964844,0.0732560604810714,-1397.6890869140625,304.1395568847656,0.6872924566268921,0.1263961195945739,0.0890007838606834,293.09735107421875,297.1499938964844,293.1499938964844,0.304496020078659,-5860.4345703125,304.14923095703125,0.9990000128746032,0.462097018957138,0.3729031085968017,293.1658935546875,297.1499938964844,293.1499938964844,0.003031937405467,-1149.353515625,295.2485046386719,0.4930214285850525,0.050000000745058,0.2319321930408477,291.1492004394531,291.1499938964844,263.1499938964844,261.5972595214844,283.11279296875,293.65496826171875,291.1481628417969,1.0,0.246536836028099,0.7085894346237183,0.7085894346237183,1.0,1.0,-1.0885391235351562,0.4478330612182617,0.6407061219215393,0.1821747571229934,0.0,0.0,0.511756956577301,46.12631607055664,52.0,-11.748370170593262,-10985.033203125,158.6321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,307.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.2509245574474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693395495414734,0.4693449735641479,-5.412709469965193e-06,0.0,0.0002546565374359,0.0,0.0,26.782865524291992,0.0,0.0,0.0,0.35927215218544,4.0,0.0,1.0
669960,293.0888366699219,297.1499938964844,293.1499938964844,0.1166314482688903,-2593.51708984375,304.1436767578125,0.7735819220542908,0.1824475526809692,0.1650349497795105,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4918875992298126,0.050000000745058,0.0489143878221511,293.0379943847656,297.1499938964844,293.1499938964844,0.074381873011589,-1413.6424560546875,304.139404296875,0.6882953643798828,0.127779871225357,0.0899846628308296,293.0986633300781,297.1499938964844,293.1499938964844,0.3070589303970337,-5901.13818359375,304.14471435546875,0.9990000128746032,0.4625072181224823,0.3754860460758209,293.1641540527344,297.1499938964844,293.1499938964844,0.0030352780595421,-1150.8106689453125,295.2471618652344,0.4918875992298126,0.050000000745058,0.2320287972688675,291.1444396972656,291.1499938964844,263.1499938964844,261.5984191894531,283.11590576171875,293.6665954589844,291.1434020996094,1.0,0.2479423135519027,0.7084423899650574,0.7084423899650574,1.0,1.0,-1.093832015991211,0.4501450061798095,0.6436870694160461,0.1831978261470794,0.0,0.0,0.5126039385795593,46.707332611083984,55.0,-12.658122062683104,-11029.1513671875,161.20187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,307.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.86328125,18000.0,0.0,0.0,0.2512109577655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703470766544342,0.4703525006771087,-5.416316980699776e-06,0.0,0.0002549471973907,0.0,0.0,26.871915817260746,0.0,0.0,0.0,0.3595776557922363,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179995909333229,-2618.1015625,304.1434936523437,0.7714347839355469,0.1839984655380249,0.166481152176857,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891053438186645,0.050000000745058,0.0489656440913677,293.037841796875,297.1499938964844,293.1499938964844,0.0766478404402732,-1445.90771484375,304.13916015625,0.6894996166229248,0.1306469142436981,0.0919739082455635,293.1050720214844,297.1499938964844,293.1499938964844,0.3135049045085907,-6002.2880859375,304.1357421875,0.9990000128746032,0.4625207483768463,0.3819088637828827,293.1607666015625,297.1499938964844,293.1499938964844,0.003043059259653,-1154.1336669921875,295.24517822265625,0.4891053438186645,0.050000000745058,0.2322719246149063,291.1350402832031,291.1499938964844,263.1499938964844,261.6005554199219,283.1257629394531,293.6971740722656,291.1340637207031,1.0,0.2512984275817871,0.7081484198570251,0.7081484198570251,1.0,1.0,-1.1060171127319336,0.4554588198661804,0.6505582332611084,0.1856276243925094,0.0,0.0,0.5152357816696167,48.15811538696289,58.0,-13.080816268920898,-11130.5712890625,167.4103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,307.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.810546875,18000.0,0.0,0.0,0.2518579959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739720225334167,0.4739774763584137,-5.432787475001533e-06,0.0,0.0002556038380134,0.0,0.0,27.20871925354004,0.0,0.0,0.0,0.3607247769832611,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179995909333229,-2618.1015625,304.1434936523437,0.7714347839355469,0.1839984655380249,0.166481152176857,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891053438186645,0.050000000745058,0.0489656440913677,293.037841796875,297.1499938964844,293.1499938964844,0.0766478404402732,-1445.90771484375,304.13916015625,0.6894996166229248,0.1306469142436981,0.0919739082455635,293.1050720214844,297.1499938964844,293.1499938964844,0.3135049045085907,-6002.2880859375,304.1357421875,0.9990000128746032,0.4625207483768463,0.3819088637828827,293.1607666015625,297.1499938964844,293.1499938964844,0.003043059259653,-1154.1336669921875,295.24517822265625,0.4891053438186645,0.050000000745058,0.2322719246149063,291.1350402832031,291.1499938964844,263.1499938964844,261.6005554199219,283.1257629394531,293.6971740722656,291.1340637207031,1.0,0.2512984275817871,0.7081484198570251,0.7081484198570251,1.0,1.0,-1.1060171127319336,0.4554588198661804,0.6505582332611084,0.1856276243925094,0.0,0.0,0.5152357816696167,48.15811538696289,58.0,-13.080816268920898,-11130.5712890625,167.4103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,307.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.810546875,18000.0,0.0,0.0,0.2518579959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739720225334167,0.4739774763584137,-5.432787475001533e-06,0.0,0.0002556038380134,0.0,0.0,27.20871925354004,0.0,0.0,0.0,0.3607247769832611,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193598583340644,-2642.47705078125,304.1434020996094,0.7685258984565735,0.1855179667472839,0.1679100692272186,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4858412742614746,0.050000000745058,0.0490276850759983,293.0332336425781,297.1499938964844,293.1499938964844,0.0794513076543808,-1486.1383056640625,304.1380920410156,0.6912252902984619,0.1344116628170013,0.0944724977016449,293.1186218261719,297.1499938964844,293.1499938964844,0.3212876915931701,-6122.86865234375,304.1275634765625,0.9990000128746032,0.4609251022338867,0.389541745185852,293.15753173828125,297.1499938964844,293.1499938964844,0.0030521498993039,-1157.9537353515625,295.2439880371094,0.4858412742614746,0.050000000745058,0.232566237449646,291.1255798339844,291.1499938964844,263.1499938964844,261.6024780273437,283.1395263671875,293.73583984375,291.1246032714844,1.0,0.2552551329135895,0.7078543901443481,0.7078543901443481,1.0,1.0,-1.1203197240829468,0.4616808891296386,0.6586388945579529,0.1886076778173446,0.0,0.0,0.5191231369972229,49.91310119628906,61.0,-13.26712417602539,-11248.1357421875,174.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,307.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.2527362108230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479702353477478,0.479707807302475,-5.461403361550765e-06,0.0,0.0002564951137173,0.0,0.0,27.7573356628418,0.0,0.0,0.0,0.3625790476799011,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193598583340644,-2642.47705078125,304.1434020996094,0.7685258984565735,0.1855179667472839,0.1679100692272186,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4858412742614746,0.050000000745058,0.0490276850759983,293.0332336425781,297.1499938964844,293.1499938964844,0.0794513076543808,-1486.1383056640625,304.1380920410156,0.6912252902984619,0.1344116628170013,0.0944724977016449,293.1186218261719,297.1499938964844,293.1499938964844,0.3212876915931701,-6122.86865234375,304.1275634765625,0.9990000128746032,0.4609251022338867,0.389541745185852,293.15753173828125,297.1499938964844,293.1499938964844,0.0030521498993039,-1157.9537353515625,295.2439880371094,0.4858412742614746,0.050000000745058,0.232566237449646,291.1255798339844,291.1499938964844,263.1499938964844,261.6024780273437,283.1395263671875,293.73583984375,291.1246032714844,1.0,0.2552551329135895,0.7078543901443481,0.7078543901443481,1.0,1.0,-1.1203197240829468,0.4616808891296386,0.6586388945579529,0.1886076778173446,0.0,0.0,0.5191231369972229,49.91310119628906,61.0,-13.26712417602539,-11248.1357421875,174.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,307.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.2527362108230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479702353477478,0.479707807302475,-5.461403361550765e-06,0.0,0.0002564951137173,0.0,0.0,27.7573356628418,0.0,0.0,0.0,0.3625790476799011,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1207044422626495,-2666.49755859375,304.14337158203125,0.7651162147521973,0.1870093345642089,0.1693208068609237,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4821946322917938,0.050000000745058,0.0490985326468944,293.0255432128906,297.1499938964844,293.1499938964844,0.08286614716053,-1535.4752197265625,304.1363525390625,0.6937971115112305,0.1389256119728088,0.0975549295544624,293.1383361816406,297.1499938964844,293.1499938964844,0.330101877450943,-6257.90478515625,304.1203918457031,0.9990000128746032,0.4577340185642242,0.3980787992477417,293.154296875,297.1499938964844,293.1499938964844,0.0030627106316387,-1162.303955078125,295.24420166015625,0.4821946322917938,0.050000000745058,0.2329022884368896,291.1166076660156,291.1499938964844,263.1499938964844,261.60418701171875,283.1602478027344,293.7859802246094,291.11578369140625,1.0,0.2596933543682098,0.7074512839317322,0.7074512839317322,1.0,1.0,-1.1364474296569824,0.4686557054519653,0.6677917838096619,0.1920823156833648,0.0,0.0,0.5241928696632385,51.91988754272461,49.0,-12.174508094787598,-11378.779296875,183.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2421875,18000.0,0.0,0.0,0.2539820969104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875795841217041,0.4875850677490234,-5.502919066202594e-06,0.0,0.0002577595587354,0.0,0.0,28.531583786010746,0.0,0.0,0.0,0.3651643693447113,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1207044422626495,-2666.49755859375,304.14337158203125,0.7651162147521973,0.1870093345642089,0.1693208068609237,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4821946322917938,0.050000000745058,0.0490985326468944,293.0255432128906,297.1499938964844,293.1499938964844,0.08286614716053,-1535.4752197265625,304.1363525390625,0.6937971115112305,0.1389256119728088,0.0975549295544624,293.1383361816406,297.1499938964844,293.1499938964844,0.330101877450943,-6257.90478515625,304.1203918457031,0.9990000128746032,0.4577340185642242,0.3980787992477417,293.154296875,297.1499938964844,293.1499938964844,0.0030627106316387,-1162.303955078125,295.24420166015625,0.4821946322917938,0.050000000745058,0.2329022884368896,291.1166076660156,291.1499938964844,263.1499938964844,261.60418701171875,283.1602478027344,293.7859802246094,291.11578369140625,1.0,0.2596933543682098,0.7074512839317322,0.7074512839317322,1.0,1.0,-1.1364474296569824,0.4686557054519653,0.6677917838096619,0.1920823156833648,0.0,0.0,0.5241928696632385,51.91988754272461,49.0,-12.174508094787598,-11378.779296875,183.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2421875,18000.0,0.0,0.0,0.2539820969104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875795841217041,0.4875850677490234,-5.502919066202594e-06,0.0,0.0002577595587354,0.0,0.0,28.531583786010746,0.0,0.0,0.0,0.3651643693447113,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218166425824165,-2686.02880859375,304.14373779296875,0.7692002654075623,0.188529297709465,0.1706464141607284,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4835744202136993,0.050000000745058,0.0490715391933918,293.0178527832031,297.1499938964844,293.1499938964844,0.0864056050777435,-1586.6680908203125,304.1350402832031,0.7040950655937195,0.1436473876237869,0.100870594382286,293.1536560058594,297.1499938964844,293.1499938964844,0.3274248242378235,-6211.349609375,304.13531494140625,0.9990000128746032,0.4548880159854889,0.3948558866977691,293.1507873535156,297.1499938964844,293.1499938964844,0.0030684829689562,-1164.169189453125,295.256103515625,0.4835744202136993,0.050000000745058,0.2327742576599121,291.1219482421875,291.1499938964844,263.1499938964844,261.60565185546875,283.1849365234375,293.827392578125,291.12457275390625,1.0,0.2584669589996338,0.7070481181144714,0.7070481181144714,1.0,1.0,-1.137972712516785,0.4692322611808777,0.668740451335907,0.1923367083072662,0.0,0.0,0.5279976725578308,51.25743103027344,37.0,13.457804679870604,-11429.7783203125,182.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,307.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.810546875,18000.0,0.0,0.0,0.2555647790431976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957399070262909,0.495745450258255,-5.55238966626348e-06,0.0,0.0002593657700344,0.0,0.0,29.37590789794922,0.0,0.0,0.0,0.3678897023200989,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218166425824165,-2686.02880859375,304.14373779296875,0.7692002654075623,0.188529297709465,0.1706464141607284,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4835744202136993,0.050000000745058,0.0490715391933918,293.0178527832031,297.1499938964844,293.1499938964844,0.0864056050777435,-1586.6680908203125,304.1350402832031,0.7040950655937195,0.1436473876237869,0.100870594382286,293.1536560058594,297.1499938964844,293.1499938964844,0.3274248242378235,-6211.349609375,304.13531494140625,0.9990000128746032,0.4548880159854889,0.3948558866977691,293.1507873535156,297.1499938964844,293.1499938964844,0.0030684829689562,-1164.169189453125,295.256103515625,0.4835744202136993,0.050000000745058,0.2327742576599121,291.1219482421875,291.1499938964844,263.1499938964844,261.60565185546875,283.1849365234375,293.827392578125,291.12457275390625,1.0,0.2584669589996338,0.7070481181144714,0.7070481181144714,1.0,1.0,-1.137972712516785,0.4692322611808777,0.668740451335907,0.1923367083072662,0.0,0.0,0.5279976725578308,51.25743103027344,37.0,13.457804679870604,-11429.7783203125,182.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,307.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.810546875,18000.0,0.0,0.0,0.2555647790431976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957399070262909,0.495745450258255,-5.55238966626348e-06,0.0,0.0002593657700344,0.0,0.0,29.37590789794922,0.0,0.0,0.0,0.3678897023200989,4.0,0.0,1.0
