time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670500,293.0892944335937,297.1499938964844,293.1499938964844,0.1222469955682754,-2693.36376953125,304.14410400390625,0.7739505767822266,0.1893062591552734,0.171294093132019,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4859960079193115,0.050000000745058,0.0490245968103408,293.0165710449219,297.1499938964844,293.1499938964844,0.0878644734621048,-1607.6378173828125,304.1351318359375,0.711175799369812,0.145572543144226,0.1023139953613281,293.1533203125,297.1499938964844,293.1499938964844,0.3217913806438446,-6121.4970703125,304.14825439453125,0.9990000128746032,0.454898864030838,0.389178067445755,293.1489562988281,297.1499938964844,293.1499938964844,0.0030677656177431,-1163.286865234375,295.2703552246094,0.4859960079193115,0.050000000745058,0.2325515747070312,291.13580322265625,291.1499938964844,263.1499938964844,261.6063232421875,283.1894226074219,293.8291931152344,291.1390075683594,1.0,0.2561643123626709,0.7068465352058411,0.7068465352058411,1.0,1.0,-1.133346438407898,0.4671810269355774,0.6661654710769653,0.1912031769752502,0.0,0.0,0.5275667905807495,50.00600814819336,37.0,26.709043502807617,-11408.212890625,179.04551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,307.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.541015625,18000.0,0.0,0.0,0.2563390433788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967750608921051,0.4967806339263916,-5.565944775298704e-06,0.0,0.0002601515443529,0.0,0.0,29.516828536987305,0.0,0.0,0.0,0.3683167994022369,4.0,0.0,1.0
670560,293.0892028808594,297.1499938964844,293.1499938964844,0.1226577013731002,-2700.333984375,304.1444091796875,0.780330240726471,0.190092071890831,0.1719342470169067,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.489364743232727,0.050000000745058,0.0489606373012065,293.01788330078125,297.1499938964844,293.1499938964844,0.0889854431152343,-1623.6539306640625,304.13580322265625,0.7185386419296265,0.1470088362693786,0.1034484580159187,293.1466064453125,297.1499938964844,293.1499938964844,0.3139382600784302,-5997.40087890625,304.162841796875,0.9990000128746032,0.4561712443828583,0.3813048303127289,293.1471252441406,297.1499938964844,293.1499938964844,0.0030657805036753,-1161.8836669921875,295.2857971191406,0.489364743232727,0.050000000745058,0.2322481870651245,291.15093994140625,291.1499938964844,263.1499938964844,261.60693359375,283.1869506835937,293.8162841796875,291.1542358398437,1.0,0.252876728773117,0.706670343875885,0.706670343875885,1.0,1.0,-1.125587821006775,0.463777482509613,0.6618103384971619,0.1893488615751266,0.0,0.0,0.52598637342453,48.28187942504883,40.0,34.73667526245117,-11359.095703125,173.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,307.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.2569986581802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955265522003174,0.4955321252346039,-5.566371783061186e-06,0.0,0.0002608209615573,0.0,0.0,29.42226219177246,0.0,0.0,0.0,0.3679952621459961,4.0,0.0,1.0
670620,293.08917236328125,297.1499938964844,293.1499938964844,0.1236343085765838,-2717.249755859375,304.1446228027344,0.7886039018630981,0.1916375607252121,0.1732635647058487,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4931606650352478,0.050000000745058,0.0488913543522357,293.0268859863281,297.1499938964844,293.1499938964844,0.0902810841798782,-1641.982666015625,304.1383972167969,0.7265848517417908,0.1485418230295181,0.1047489494085311,293.1226501464844,297.1499938964844,293.1499938964844,0.3048517405986786,-5856.064453125,304.1731872558594,0.9990000128746032,0.4611008465290069,0.3725861608982086,293.1437072753906,297.1499938964844,293.1499938964844,0.0030654277652502,-1160.9256591796875,295.3101501464844,0.4931606650352478,0.050000000745058,0.231919527053833,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,283.1667785644531,293.7718200683594,291.17169189453125,1.0,0.2498112767934799,0.7063179612159729,0.7063179612159729,1.0,1.0,-1.1177963018417358,0.4603622853755951,0.6574340462684631,0.1873398870229721,0.0,0.0,0.5214402675628662,46.42018127441406,43.0,20.950138092041016,-11283.619140625,167.54925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,307.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.25783371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885759055614471,0.4885814487934112,-5.535561740543926e-06,0.0,0.0002616684359963,0.0,0.0,28.751712799072266,0.0,0.0,0.0,0.3658238351345062,4.0,0.0,1.0
670680,293.08917236328125,297.1499938964844,293.1499938964844,0.1236343085765838,-2717.249755859375,304.1446228027344,0.7886039018630981,0.1916375607252121,0.1732635647058487,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4931606650352478,0.050000000745058,0.0488913543522357,293.0268859863281,297.1499938964844,293.1499938964844,0.0902810841798782,-1641.982666015625,304.1383972167969,0.7265848517417908,0.1485418230295181,0.1047489494085311,293.1226501464844,297.1499938964844,293.1499938964844,0.3048517405986786,-5856.064453125,304.1731872558594,0.9990000128746032,0.4611008465290069,0.3725861608982086,293.1437072753906,297.1499938964844,293.1499938964844,0.0030654277652502,-1160.9256591796875,295.3101501464844,0.4931606650352478,0.050000000745058,0.231919527053833,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,283.1667785644531,293.7718200683594,291.17169189453125,1.0,0.2498112767934799,0.7063179612159729,0.7063179612159729,1.0,1.0,-1.1177963018417358,0.4603622853755951,0.6574340462684631,0.1873398870229721,0.0,0.0,0.5214402675628662,46.42018127441406,43.0,20.950138092041016,-11283.619140625,167.54925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,307.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.25783371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885759055614471,0.4885814487934112,-5.535561740543926e-06,0.0,0.0002616684359963,0.0,0.0,28.751712799072266,0.0,0.0,0.0,0.3658238351345062,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248307600617408,-2738.3818359375,304.1444396972656,0.7934977412223816,0.1931585818529129,0.1746034175157547,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4948629438877105,0.050000000745058,0.0488614365458488,293.03729248046875,297.1499938964844,293.1499938964844,0.0910870283842086,-1653.44580078125,304.1408996582031,0.7304112911224365,0.1495447754859924,0.1054539531469345,293.09967041015625,297.1499938964844,293.1499938964844,0.3008326590061188,-5795.64306640625,304.1719665527344,0.9990000128746032,0.4664627909660339,0.3687587678432464,293.140380859375,297.1499938964844,293.1499938964844,0.0030719607602804,-1163.4033203125,295.3212585449219,0.4948629438877105,0.050000000745058,0.231777623295784,291.1708374023437,291.1499938964844,263.1499938964844,261.6088256835937,283.15301513671875,293.743408203125,291.1705627441406,1.0,0.2485681325197219,0.7059655785560608,0.7059655785560608,1.0,1.0,-1.1154487133026123,0.4592995643615722,0.6561490893363953,0.1866200715303421,0.0,0.0,0.5186316967010498,45.62912368774414,46.0,3.962839603424072,-11255.8916015625,165.36456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,307.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08984375,18000.0,0.0,0.0,0.2581059336662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830452501773834,0.4830507338047027,-5.500820407178253e-06,0.0,0.0002619447186589,0.0,0.0,28.17983055114746,0.0,0.0,0.0,0.3639513254165649,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248307600617408,-2738.3818359375,304.1444396972656,0.7934977412223816,0.1931585818529129,0.1746034175157547,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4948629438877105,0.050000000745058,0.0488614365458488,293.03729248046875,297.1499938964844,293.1499938964844,0.0910870283842086,-1653.44580078125,304.1408996582031,0.7304112911224365,0.1495447754859924,0.1054539531469345,293.09967041015625,297.1499938964844,293.1499938964844,0.3008326590061188,-5795.64306640625,304.1719665527344,0.9990000128746032,0.4664627909660339,0.3687587678432464,293.140380859375,297.1499938964844,293.1499938964844,0.0030719607602804,-1163.4033203125,295.3212585449219,0.4948629438877105,0.050000000745058,0.231777623295784,291.1708374023437,291.1499938964844,263.1499938964844,261.6088256835937,283.15301513671875,293.743408203125,291.1705627441406,1.0,0.2485681325197219,0.7059655785560608,0.7059655785560608,1.0,1.0,-1.1154487133026123,0.4592995643615722,0.6561490893363953,0.1866200715303421,0.0,0.0,0.5186316967010498,45.62912368774414,46.0,3.962839603424072,-11255.8916015625,165.36456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,307.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08984375,18000.0,0.0,0.0,0.2581059336662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830452501773834,0.4830507338047027,-5.500820407178253e-06,0.0,0.0002619447186589,0.0,0.0,28.17983055114746,0.0,0.0,0.0,0.3639513254165649,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260886788368225,-2760.625244140625,304.1441955566406,0.7959205508232117,0.1946667283773422,0.1759553998708725,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4950560331344604,0.050000000745058,0.0488580837845802,293.0446472167969,297.1499938964844,293.1499938964844,0.0920728892087936,-1667.67626953125,304.1422424316406,0.7324948310852051,0.1509023755788803,0.106308989226818,293.0833435058594,297.1499938964844,293.1499938964844,0.3001828789710998,-5788.31201171875,304.1656494140625,0.9990000128746032,0.4710655212402344,0.3683283030986786,293.136962890625,297.1499938964844,293.1499938964844,0.0030818213708698,-1167.3162841796875,295.3307189941406,0.4950560331344604,0.050000000745058,0.2317617088556289,291.1659545898437,291.1499938964844,263.1499938964844,261.6094665527344,283.147705078125,293.7353820800781,291.16510009765625,1.0,0.2488034665584564,0.705782949924469,0.705782949924469,1.0,1.0,-1.11755633354187,0.460199773311615,0.6573565602302551,0.1869775205850601,0.0,0.0,0.5167773365974426,45.57016372680664,49.0,-5.901208400726318,-11263.671875,165.8636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,307.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7890625,18000.0,0.0,0.0,0.2580112218856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792381525039673,0.4792436361312866,-5.475984380609589e-06,0.0,0.0002618485887069,0.0,0.0,27.78606605529785,0.0,0.0,0.0,0.3626454472541809,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260886788368225,-2760.625244140625,304.1441955566406,0.7959205508232117,0.1946667283773422,0.1759553998708725,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4950560331344604,0.050000000745058,0.0488580837845802,293.0446472167969,297.1499938964844,293.1499938964844,0.0920728892087936,-1667.67626953125,304.1422424316406,0.7324948310852051,0.1509023755788803,0.106308989226818,293.0833435058594,297.1499938964844,293.1499938964844,0.3001828789710998,-5788.31201171875,304.1656494140625,0.9990000128746032,0.4710655212402344,0.3683283030986786,293.136962890625,297.1499938964844,293.1499938964844,0.0030818213708698,-1167.3162841796875,295.3307189941406,0.4950560331344604,0.050000000745058,0.2317617088556289,291.1659545898437,291.1499938964844,263.1499938964844,261.6094665527344,283.147705078125,293.7353820800781,291.16510009765625,1.0,0.2488034665584564,0.705782949924469,0.705782949924469,1.0,1.0,-1.11755633354187,0.460199773311615,0.6573565602302551,0.1869775205850601,0.0,0.0,0.5167773365974426,45.57016372680664,49.0,-5.901208400726318,-11263.671875,165.8636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,307.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7890625,18000.0,0.0,0.0,0.2580112218856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792381525039673,0.4792436361312866,-5.475984380609589e-06,0.0,0.0002618485887069,0.0,0.0,27.78606605529785,0.0,0.0,0.0,0.3626454472541809,4.0,0.0,1.0
670980,293.0896301269531,297.1499938964844,293.1499938964844,0.1274081021547317,-2783.973876953125,304.1439208984375,0.7963830232620239,0.1961618065834045,0.1773157268762588,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4940636754035949,0.050000000745058,0.0488753542304039,293.0472717285156,297.1499938964844,293.1499938964844,0.0936185121536254,-1690.1986083984375,304.1422119140625,0.7340042591094971,0.1530341953039169,0.1076657101511955,293.07586669921875,297.1499938964844,293.1499938964844,0.3022718131542206,-5823.58984375,304.15692138671875,0.9990000128746032,0.4742888808250427,0.3705482184886932,293.1334533691406,297.1499938964844,293.1499938964844,0.0030947299674153,-1172.56689453125,295.3385009765625,0.4940636754035949,0.050000000745058,0.2318436503410339,291.1564636230469,291.1499938964844,263.1499938964844,261.60992431640625,283.14862060546875,293.7418212890625,291.1553039550781,1.0,0.2502489984035492,0.7056003212928772,0.7056003212928772,1.0,1.0,-1.1235997676849363,0.4628005027770996,0.6607992649078369,0.1882673650979995,0.0,0.0,0.5165175795555115,46.08663558959961,52.0,-12.457955360412598,-11304.5693359375,168.6118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,307.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.2577482163906097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778134822845459,0.4778189361095428,-5.463408797368174e-06,0.0,0.0002615816774778,0.0,0.0,27.62532997131348,0.0,0.0,0.0,0.3621182441711426,4.0,0.0,1.0
671040,293.0896301269531,297.1499938964844,293.1499938964844,0.1274081021547317,-2783.973876953125,304.1439208984375,0.7963830232620239,0.1961618065834045,0.1773157268762588,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4940636754035949,0.050000000745058,0.0488753542304039,293.0472717285156,297.1499938964844,293.1499938964844,0.0936185121536254,-1690.1986083984375,304.1422119140625,0.7340042591094971,0.1530341953039169,0.1076657101511955,293.07586669921875,297.1499938964844,293.1499938964844,0.3022718131542206,-5823.58984375,304.15692138671875,0.9990000128746032,0.4742888808250427,0.3705482184886932,293.1334533691406,297.1499938964844,293.1499938964844,0.0030947299674153,-1172.56689453125,295.3385009765625,0.4940636754035949,0.050000000745058,0.2318436503410339,291.1564636230469,291.1499938964844,263.1499938964844,261.60992431640625,283.14862060546875,293.7418212890625,291.1553039550781,1.0,0.2502489984035492,0.7056003212928772,0.7056003212928772,1.0,1.0,-1.1235997676849363,0.4628005027770996,0.6607992649078369,0.1882673650979995,0.0,0.0,0.5165175795555115,46.08663558959961,52.0,-12.457955360412598,-11304.5693359375,168.6118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,307.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.2577482163906097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778134822845459,0.4778189361095428,-5.463408797368174e-06,0.0,0.0002615816774778,0.0,0.0,27.62532997131348,0.0,0.0,0.0,0.3621182441711426,4.0,0.0,1.0
671100,293.0897521972656,297.1499938964844,293.1499938964844,0.1280805021524429,-2795.86328125,304.143798828125,0.7960057854652405,0.1969022899866104,0.1779964715242386,293.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4932052791118622,0.050000000745058,0.0488905124366283,293.047607421875,297.1499938964844,293.1499938964844,0.0945795178413391,-1704.21728515625,304.1418762207031,0.7346018552780151,0.1542673856019973,0.1085139289498329,293.07501220703125,297.1499938964844,293.1499938964844,0.3041782081127167,-5854.46142578125,304.1521911621094,0.9990000128746032,0.4753937423229217,0.3724846541881561,293.1316833496094,297.1499938964844,293.1499938964844,0.0031021174509078,-1175.581298828125,295.3422241210937,0.4932052791118622,0.050000000745058,0.231915533542633,291.1508178710937,291.1499938964844,263.1499938964844,261.6100769042969,283.15106201171875,293.7495422363281,291.1495666503906,1.0,0.2513509392738342,0.7055089473724365,0.7055089473724365,1.0,1.0,-1.1278631687164309,0.4646367728710174,0.6632263660430908,0.1892109364271164,0.0,0.0,0.5170324444770813,46.52703094482422,52.0,-14.411415100097656,-11336.2509765625,170.7112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,307.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.2576238811016083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47815802693367,0.478163480758667,-5.46285264135804e-06,0.0,0.0002614554832689,0.0,0.0,27.648561477661133,0.0,0.0,0.0,0.3622009456157684,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287549883127212,-2807.775390625,304.1437072753906,0.7952730655670166,0.1976362615823745,0.1786757707595825,293.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4921384751796722,0.050000000745058,0.0489096157252788,293.0474548339844,297.1499938964844,293.1499938964844,0.0955983102321624,-1719.0679931640625,304.1415100097656,0.7350023984909058,0.15559121966362,0.1094135195016861,293.075927734375,297.1499938964844,293.1499938964844,0.3065948784351349,-5893.07373046875,304.1473999023437,0.9990000128746032,0.4761669635772705,0.3749107420444488,293.12994384765625,297.1499938964844,293.1499938964844,0.0031100157648324,-1178.79443359375,295.3460998535156,0.4921384751796722,0.050000000745058,0.2320061475038528,291.1449584960937,291.1499938964844,263.1499938964844,261.6101989746094,283.155029296875,293.75982666015625,291.1437072753906,1.0,0.2526701390743255,0.7053458094596863,0.7053458094596863,1.0,1.0,-1.1328014135360718,0.4667494595050812,0.6660519242286682,0.1903039216995239,0.0,0.0,0.5179564952850342,47.07682418823242,55.0,-15.434961318969728,-11374.0673828125,173.23617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,307.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.2575399279594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792101979255676,0.4792156517505646,-5.466307811730076e-06,0.0,0.0002613702672533,0.0,0.0,27.74194526672364,0.0,0.0,0.0,0.3625180721282959,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300985664129257,-2831.455810546875,304.1435546875,0.7929474711418152,0.1990787982940673,0.1800229400396347,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895068705081939,0.050000000745058,0.0489578954875469,293.0446472167969,297.1499938964844,293.1499938964844,0.0979881212115287,-1753.844482421875,304.1403503417969,0.7357255220413208,0.1587527245283126,0.1115370243787765,293.0834655761719,297.1499938964844,293.1499938964844,0.3127134144306183,-5989.470703125,304.1380920410156,0.9990000128746032,0.4765275120735168,0.3809737861156463,293.1265563964844,297.1499938964844,293.1499938964844,0.0031269951723515,-1185.6651611328125,295.3546142578125,0.4895068705081939,0.050000000745058,0.2322351783514022,291.1332702636719,291.1499938964844,263.1499938964844,261.6102600097656,283.1654663085937,293.7862243652344,291.1320495605469,1.0,0.2558762729167938,0.7050195932388306,0.7050195932388306,1.0,1.0,-1.1445765495300293,0.4717946350574493,0.6727819442749023,0.192954733967781,0.0,0.0,0.5209707617759705,48.4588508605957,58.0,-16.234180450439453,-11466.2080078125,179.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,307.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.015625,18000.0,0.0,0.0,0.2575914561748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833293557167053,0.4833348393440246,-5.485027031681966e-06,0.0,0.0002614225668366,0.0,0.0,28.13203239440918,0.0,0.0,0.0,0.3638293743133545,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300985664129257,-2831.455810546875,304.1435546875,0.7929474711418152,0.1990787982940673,0.1800229400396347,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895068705081939,0.050000000745058,0.0489578954875469,293.0446472167969,297.1499938964844,293.1499938964844,0.0979881212115287,-1753.844482421875,304.1403503417969,0.7357255220413208,0.1587527245283126,0.1115370243787765,293.0834655761719,297.1499938964844,293.1499938964844,0.3127134144306183,-5989.470703125,304.1380920410156,0.9990000128746032,0.4765275120735168,0.3809737861156463,293.1265563964844,297.1499938964844,293.1499938964844,0.0031269951723515,-1185.6651611328125,295.3546142578125,0.4895068705081939,0.050000000745058,0.2322351783514022,291.1332702636719,291.1499938964844,263.1499938964844,261.6102600097656,283.1654663085937,293.7862243652344,291.1320495605469,1.0,0.2558762729167938,0.7050195932388306,0.7050195932388306,1.0,1.0,-1.1445765495300293,0.4717946350574493,0.6727819442749023,0.192954733967781,0.0,0.0,0.5209707617759705,48.4588508605957,58.0,-16.234180450439453,-11466.2080078125,179.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,307.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.015625,18000.0,0.0,0.0,0.2575914561748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833293557167053,0.4833348393440246,-5.485027031681966e-06,0.0,0.0002614225668366,0.0,0.0,28.13203239440918,0.0,0.0,0.0,0.3638293743133545,4.0,0.0,1.0
671340,293.0908203125,297.1499938964844,293.1499938964844,0.1314260363578796,-2854.7880859375,304.1434936523437,0.7897306084632874,0.2004826962947845,0.1813474148511886,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4863486886024475,0.050000000745058,0.0490176789462566,293.039306640625,297.1499938964844,293.1499938964844,0.1008611619472503,-1795.466064453125,304.1387634277344,0.736527681350708,0.1625023037195205,0.1140972897410392,293.0977478027344,297.1499938964844,293.1499938964844,0.3202637732028961,-6106.79541015625,304.1295166015625,0.9990000128746032,0.4753291308879852,0.388349711894989,293.12322998046875,297.1499938964844,293.1499938964844,0.0031454735435545,-1193.0914306640625,295.3641967773437,0.4863486886024475,0.050000000745058,0.2325187623500824,291.1217346191406,291.1499938964844,263.1499938964844,261.61016845703125,283.1796875,293.8210144042969,291.1206359863281,1.0,0.2597114741802215,0.7046933174133301,0.7046933174133301,1.0,1.0,-1.1585040092468262,0.4777745604515075,0.6807295083999634,0.1961445361375808,0.0,0.0,0.5255195498466492,50.16417694091797,61.0,-15.842522621154783,-11577.185546875,187.1249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,307.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.240234375,18000.0,0.0,0.0,0.2580722868442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49012491106987,0.4901304244995117,-5.519595561054302e-06,0.0,0.0002619105507619,0.0,0.0,28.798927307128903,0.0,0.0,0.0,0.3660483658313751,4.0,0.0,1.0
671400,293.0908203125,297.1499938964844,293.1499938964844,0.1314260363578796,-2854.7880859375,304.1434936523437,0.7897306084632874,0.2004826962947845,0.1813474148511886,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4863486886024475,0.050000000745058,0.0490176789462566,293.039306640625,297.1499938964844,293.1499938964844,0.1008611619472503,-1795.466064453125,304.1387634277344,0.736527681350708,0.1625023037195205,0.1140972897410392,293.0977478027344,297.1499938964844,293.1499938964844,0.3202637732028961,-6106.79541015625,304.1295166015625,0.9990000128746032,0.4753291308879852,0.388349711894989,293.12322998046875,297.1499938964844,293.1499938964844,0.0031454735435545,-1193.0914306640625,295.3641967773437,0.4863486886024475,0.050000000745058,0.2325187623500824,291.1217346191406,291.1499938964844,263.1499938964844,261.61016845703125,283.1796875,293.8210144042969,291.1206359863281,1.0,0.2597114741802215,0.7046933174133301,0.7046933174133301,1.0,1.0,-1.1585040092468262,0.4777745604515075,0.6807295083999634,0.1961445361375808,0.0,0.0,0.5255195498466492,50.16417694091797,61.0,-15.842522621154783,-11577.185546875,187.1249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,307.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.240234375,18000.0,0.0,0.0,0.2580722868442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49012491106987,0.4901304244995117,-5.519595561054302e-06,0.0,0.0002619105507619,0.0,0.0,28.798927307128903,0.0,0.0,0.0,0.3660483658313751,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327588111162185,-2878.203857421875,304.1434326171875,0.7858660817146301,0.2018298059701919,0.1826381683349609,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4827629923820495,0.050000000745058,0.0490871705114841,293.0321960449219,297.1499938964844,293.1499938964844,0.1041857004165649,-1843.3424072265625,304.136962890625,0.7374349236488342,0.1667427718639373,0.1170293316245079,293.1177673339844,297.1499938964844,293.1499938964844,0.3290567100048065,-6241.92626953125,304.1217041015625,0.9990000128746032,0.472603976726532,0.396751195192337,293.1204833984375,297.1499938964844,293.1499938964844,0.0031638212967664,-1200.5885009765625,295.37188720703125,0.4827629923820495,0.050000000745058,0.2328484058380127,291.1080017089844,291.1499938964844,263.1499938964844,261.6098937988281,283.17333984375,293.8221435546875,291.1061096191406,1.0,0.2640432119369507,0.7042517066001892,0.7042517066001892,1.0,1.0,-1.174135446548462,0.4844732284545898,0.6896622180938721,0.1997451037168502,0.0,0.0,0.5319366455078125,52.142276763916016,64.0,-20.830278396606445,-11714.99609375,196.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,307.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.44140625,18000.0,0.0,0.0,0.2591250836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997487068176269,0.4997542798519134,-5.570790108322399e-06,0.0,0.0002629790105856,0.0,0.0,29.769262313842773,0.0,0.0,0.0,0.369248479604721,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327588111162185,-2878.203857421875,304.1434326171875,0.7858660817146301,0.2018298059701919,0.1826381683349609,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4827629923820495,0.050000000745058,0.0490871705114841,293.0321960449219,297.1499938964844,293.1499938964844,0.1041857004165649,-1843.3424072265625,304.136962890625,0.7374349236488342,0.1667427718639373,0.1170293316245079,293.1177673339844,297.1499938964844,293.1499938964844,0.3290567100048065,-6241.92626953125,304.1217041015625,0.9990000128746032,0.472603976726532,0.396751195192337,293.1204833984375,297.1499938964844,293.1499938964844,0.0031638212967664,-1200.5885009765625,295.37188720703125,0.4827629923820495,0.050000000745058,0.2328484058380127,291.1080017089844,291.1499938964844,263.1499938964844,261.6098937988281,283.17333984375,293.8221435546875,291.1061096191406,1.0,0.2640432119369507,0.7042517066001892,0.7042517066001892,1.0,1.0,-1.174135446548462,0.4844732284545898,0.6896622180938721,0.1997451037168502,0.0,0.0,0.5319366455078125,52.142276763916016,64.0,-20.830278396606445,-11714.99609375,196.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,307.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.44140625,18000.0,0.0,0.0,0.2591250836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997487068176269,0.4997542798519134,-5.570790108322399e-06,0.0,0.0002629790105856,0.0,0.0,29.769262313842773,0.0,0.0,0.0,0.369248479604721,4.0,0.0,1.0
671580,293.0914306640625,297.1499938964844,293.1499938964844,0.1341228485107422,-2902.15625,304.1433410644531,0.7816042900085449,0.2033317238092422,0.1839314848184585,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4787733852863312,0.050000000745058,0.0491650998592376,293.0260009765625,297.1499938964844,293.1499938964844,0.1077611595392227,-1894.453369140625,304.1353759765625,0.7381834983825684,0.1709967851638794,0.1201391816139221,293.1427307128906,297.1499938964844,293.1499938964844,0.3388888835906982,-6391.45556640625,304.11480712890625,0.9990000128746032,0.46836718916893,0.4059656262397766,293.11883544921875,297.1499938964844,293.1499938964844,0.0031822810415178,-1208.225830078125,295.375732421875,0.4787733852863312,0.050000000745058,0.2332180738449096,291.0915832519531,291.1499938964844,263.1499938964844,261.6094665527344,283.1606140136719,293.8130798339844,291.0902404785156,1.0,0.2687579393386841,0.7038100361824036,0.7038100361824036,1.0,1.0,-1.191017508506775,0.4917227327823639,0.6992948055267334,0.2036748379468917,0.0,0.0,0.5408887267112732,54.35540390014648,52.0,-20.70193862915039,-11884.7822265625,206.03448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.662109375,18000.0,0.0,0.0,0.2609151899814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140260457992554,0.514031708240509,-5.649205832014559e-06,0.0,0.0002647957589942,0.0,0.0,31.255386352539062,0.0,0.0,0.0,0.374040812253952,4.0,0.0,1.0
671640,293.0914306640625,297.1499938964844,293.1499938964844,0.1341228485107422,-2902.15625,304.1433410644531,0.7816042900085449,0.2033317238092422,0.1839314848184585,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4787733852863312,0.050000000745058,0.0491650998592376,293.0260009765625,297.1499938964844,293.1499938964844,0.1077611595392227,-1894.453369140625,304.1353759765625,0.7381834983825684,0.1709967851638794,0.1201391816139221,293.1427307128906,297.1499938964844,293.1499938964844,0.3388888835906982,-6391.45556640625,304.11480712890625,0.9990000128746032,0.46836718916893,0.4059656262397766,293.11883544921875,297.1499938964844,293.1499938964844,0.0031822810415178,-1208.225830078125,295.375732421875,0.4787733852863312,0.050000000745058,0.2332180738449096,291.0915832519531,291.1499938964844,263.1499938964844,261.6094665527344,283.1606140136719,293.8130798339844,291.0902404785156,1.0,0.2687579393386841,0.7038100361824036,0.7038100361824036,1.0,1.0,-1.191017508506775,0.4917227327823639,0.6992948055267334,0.2036748379468917,0.0,0.0,0.5408887267112732,54.35540390014648,52.0,-20.70193862915039,-11884.7822265625,206.03448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.662109375,18000.0,0.0,0.0,0.2609151899814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140260457992554,0.514031708240509,-5.649205832014559e-06,0.0,0.0002647957589942,0.0,0.0,31.255386352539062,0.0,0.0,0.0,0.374040812253952,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349774152040481,-2917.109130859375,304.1430053710937,0.7826679944992065,0.2042960375547409,0.1848059147596359,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.4786374866962433,0.050000000745058,0.0491677150130271,293.0262451171875,297.1499938964844,293.1499938964844,0.1091901212930679,-1914.685546875,304.1354675292969,0.7403547763824463,0.1725241988897323,0.1213696077466011,293.15496826171875,297.1499938964844,293.1499938964844,0.3397305905818939,-6401.6923828125,304.1197814941406,0.9990000128746032,0.4660552740097046,0.4062745869159698,293.11822509765625,297.1499938964844,293.1499938964844,0.0031889351084828,-1210.9638671875,295.37890625,0.4786374866962433,0.050000000745058,0.2332304716110229,291.085693359375,291.1499938964844,263.1499938964844,261.6091613769531,283.14312744140625,293.7845458984375,291.08514404296875,1.0,0.2688507437705993,0.7035892605781555,0.7035892605781555,1.0,1.0,-1.1939398050308228,0.4929229021072387,0.701016902923584,0.2043899744749069,0.0,0.0,0.5457807779312134,54.46546936035156,52.0,-15.118963241577148,-11950.388671875,207.2348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.615234375,18000.0,0.0,0.0,0.2621078789234161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223662257194519,0.5223718881607056,-5.698115728591802e-06,0.0,0.0002660061581991,0.0,0.0,32.15811920166016,0.0,0.0,0.0,0.376895397901535,4.0,0.0,1.0
671760,293.0904235839844,297.1499938964844,293.1499938964844,0.1355960667133331,-2927.718505859375,304.1431579589844,0.7855815887451172,0.2050275653600692,0.1855326145887375,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4798663556575775,0.050000000745058,0.0491437166929245,293.0278015136719,297.1499938964844,293.1499938964844,0.110228918492794,-1929.1849365234373,304.13623046875,0.7437819242477417,0.1737827807664871,0.1223190054297447,293.1626281738281,297.1499938964844,293.1499938964844,0.3372462093830108,-6360.43017578125,304.1298522949219,0.9990000128746032,0.4644851684570312,0.4034654200077057,293.1176452636719,297.1499938964844,293.1499938964844,0.0031935684382915,-1212.5174560546875,295.3879089355469,0.4798663556575775,0.050000000745058,0.2331166416406631,291.0885314941406,291.1499938964844,263.1499938964844,261.6088562011719,283.1331481933594,293.7630615234375,291.0904235839844,1.0,0.267729252576828,0.7033360600471497,0.7033360600471497,1.0,1.0,-1.1924173831939695,0.492187350988388,0.700230062007904,0.2040014714002609,0.0,0.0,0.5496564507484436,53.83705520629883,40.0,2.940363645553589,-11987.2431640625,205.44923400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7838134765625,307.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8203125,18000.0,0.0,0.0,0.2634342908859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305051803588867,0.5305109024047852,-5.750124273617985e-06,0.0,0.0002673522976692,0.0,0.0,33.07441329956055,0.0,0.0,0.0,0.3797129094600677,4.0,0.0,1.0
671820,293.0921325683594,297.1499938964844,293.1499938964844,0.136131465435028,-2936.1591796875,304.1445617675781,0.795789361000061,0.2061948031187057,0.1865512281656265,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4853478968143463,0.050000000745058,0.0490367971360683,293.0319519042969,297.1499938964844,293.1499938964844,0.1116543486714363,-1948.54443359375,304.138427734375,0.7544761300086975,0.1760399788618087,0.1238602697849273,293.159912109375,297.1499938964844,293.1499938964844,0.3243550360202789,-6155.974609375,304.15826416015625,0.9990000128746032,0.4646564424037933,0.3906961977481842,293.11627197265625,297.1499938964844,293.1499938964844,0.0031951358541846,-1211.5150146484375,295.4256286621094,0.4853478968143463,0.050000000745058,0.2326094508171081,291.12237548828125,291.1499938964844,263.1499938964844,261.60809326171875,283.1405944824219,293.7563171386719,291.1271057128906,1.0,0.2623046338558197,0.7028295993804932,0.7028295993804932,1.0,1.0,-1.1794308423995972,0.4863900244235992,0.6930407881736755,0.2008343338966369,0.0,0.0,0.5513819456100464,50.94632339477539,43.0,42.89744567871094,-11943.0712890625,195.3479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827392578125,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.16015625,18000.0,0.0,0.0,0.2661328017711639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386369824409485,0.5386428236961365,-5.8208670452586375e-06,0.0,0.0002700909390114,0.0,0.0,34.0969123840332,0.0,0.0,0.0,0.3827378153800964,4.0,0.0,1.0
671880,293.0921325683594,297.1499938964844,293.1499938964844,0.136131465435028,-2936.1591796875,304.1445617675781,0.795789361000061,0.2061948031187057,0.1865512281656265,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4853478968143463,0.050000000745058,0.0490367971360683,293.0319519042969,297.1499938964844,293.1499938964844,0.1116543486714363,-1948.54443359375,304.138427734375,0.7544761300086975,0.1760399788618087,0.1238602697849273,293.159912109375,297.1499938964844,293.1499938964844,0.3243550360202789,-6155.974609375,304.15826416015625,0.9990000128746032,0.4646564424037933,0.3906961977481842,293.11627197265625,297.1499938964844,293.1499938964844,0.0031951358541846,-1211.5150146484375,295.4256286621094,0.4853478968143463,0.050000000745058,0.2326094508171081,291.12237548828125,291.1499938964844,263.1499938964844,261.60809326171875,283.1405944824219,293.7563171386719,291.1271057128906,1.0,0.2623046338558197,0.7028295993804932,0.7028295993804932,1.0,1.0,-1.1794308423995972,0.4863900244235992,0.6930407881736755,0.2008343338966369,0.0,0.0,0.5513819456100464,50.94632339477539,43.0,42.89744567871094,-11943.0712890625,195.3479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827392578125,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.16015625,18000.0,0.0,0.0,0.2661328017711639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386369824409485,0.5386428236961365,-5.8208670452586375e-06,0.0,0.0002700909390114,0.0,0.0,34.0969123840332,0.0,0.0,0.0,0.3827378153800964,4.0,0.0,1.0
671940,293.09429931640625,297.1499938964844,293.1499938964844,0.1365068703889846,-2941.843505859375,304.1457214355469,0.8029916286468506,0.207220584154129,0.1874319165945053,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4889097511768341,0.050000000745058,0.0489688776433467,293.0355834960937,297.1499938964844,293.1499938964844,0.1130144074559211,-1966.9825439453125,304.1399841308594,0.762864887714386,0.1782935112714767,0.1253763735294342,293.1395263671875,297.1499938964844,293.1499938964844,0.3151488006114959,-6012.76025390625,304.1703186035156,0.9990000128746032,0.4685267508029938,0.3823607861995697,293.11407470703125,297.1499938964844,293.1499938964844,0.0031982583459466,-1211.003662109375,295.4690856933594,0.4889097511768341,0.050000000745058,0.2322872728109359,291.1607666015625,291.1499938964844,263.1499938964844,261.607177734375,283.1632080078125,293.7814025878906,291.1628723144531,1.0,0.2593850195407867,0.7023231983184814,0.7023231983184814,1.0,1.0,-1.1718283891677856,0.4829746186733246,0.6888537406921387,0.1988643109798431,0.0,0.0,0.5470722913742065,49.11788558959961,46.0,41.59574890136719,-11850.306640625,189.2554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6588134765625,307.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.333984375,18000.0,0.0,0.0,0.2683144807815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339329242706299,0.5339387059211731,-5.81209633310209e-06,0.0,0.0002723051002249,0.0,0.0,33.65882110595703,0.0,0.0,0.0,0.3813734650611877,4.0,0.0,1.0
672000,293.09429931640625,297.1499938964844,293.1499938964844,0.1365068703889846,-2941.843505859375,304.1457214355469,0.8029916286468506,0.207220584154129,0.1874319165945053,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4889097511768341,0.050000000745058,0.0489688776433467,293.0355834960937,297.1499938964844,293.1499938964844,0.1130144074559211,-1966.9825439453125,304.1399841308594,0.762864887714386,0.1782935112714767,0.1253763735294342,293.1395263671875,297.1499938964844,293.1499938964844,0.3151488006114959,-6012.76025390625,304.1703186035156,0.9990000128746032,0.4685267508029938,0.3823607861995697,293.11407470703125,297.1499938964844,293.1499938964844,0.0031982583459466,-1211.003662109375,295.4690856933594,0.4889097511768341,0.050000000745058,0.2322872728109359,291.1607666015625,291.1499938964844,263.1499938964844,261.607177734375,283.1632080078125,293.7814025878906,291.1628723144531,1.0,0.2593850195407867,0.7023231983184814,0.7023231983184814,1.0,1.0,-1.1718283891677856,0.4829746186733246,0.6888537406921387,0.1988643109798431,0.0,0.0,0.5470722913742065,49.11788558959961,46.0,41.59574890136719,-11850.306640625,189.2554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6588134765625,307.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.333984375,18000.0,0.0,0.0,0.2683144807815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339329242706299,0.5339387059211731,-5.81209633310209e-06,0.0,0.0002723051002249,0.0,0.0,33.65882110595703,0.0,0.0,0.0,0.3813734650611877,4.0,0.0,1.0
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1371036618947982,-2951.918701171875,304.1461486816406,0.8067421913146973,0.2080604583024978,0.188199445605278,293.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.490478903055191,0.050000000745058,0.0489396676421165,293.0392761230469,297.1499938964844,293.1499938964844,0.1146575659513473,-1989.7611083984373,304.1405639648437,0.768409013748169,0.1804475486278534,0.1269114464521408,293.1189270019531,297.1499938964844,293.1499938964844,0.3110604286193847,-5951.208984375,304.1701354980469,0.9990000128746032,0.4729734659194946,0.3787212371826172,293.1108703613281,297.1499938964844,293.1499938964844,0.0032103382982313,-1215.095703125,295.4971008300781,0.490478903055191,0.050000000745058,0.2321487218141555,291.1708374023437,291.1499938964844,263.1499938964844,261.6060791015625,283.1675109863281,293.7843933105469,291.1708679199219,1.0,0.2582720220088959,0.7020869255065918,0.7020869255065918,1.0,1.0,-1.170020341873169,0.482129156589508,0.6878912448883057,0.1983797699213028,0.0,0.0,0.5434050559997559,48.35285949707031,49.0,16.147403717041016,-11800.4189453125,187.1596527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,307.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.427734375,18000.0,0.0,0.0,0.2697972357273102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268594622612,0.5268652439117432,-5.769493327534292e-06,0.0,0.0002738099137786,0.0,0.0,32.8658447265625,0.0,0.0,0.0,0.378970205783844,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1371036618947982,-2951.918701171875,304.1461486816406,0.8067421913146973,0.2080604583024978,0.188199445605278,293.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.490478903055191,0.050000000745058,0.0489396676421165,293.0392761230469,297.1499938964844,293.1499938964844,0.1146575659513473,-1989.7611083984373,304.1405639648437,0.768409013748169,0.1804475486278534,0.1269114464521408,293.1189270019531,297.1499938964844,293.1499938964844,0.3110604286193847,-5951.208984375,304.1701354980469,0.9990000128746032,0.4729734659194946,0.3787212371826172,293.1108703613281,297.1499938964844,293.1499938964844,0.0032103382982313,-1215.095703125,295.4971008300781,0.490478903055191,0.050000000745058,0.2321487218141555,291.1708374023437,291.1499938964844,263.1499938964844,261.6060791015625,283.1675109863281,293.7843933105469,291.1708679199219,1.0,0.2582720220088959,0.7020869255065918,0.7020869255065918,1.0,1.0,-1.170020341873169,0.482129156589508,0.6878912448883057,0.1983797699213028,0.0,0.0,0.5434050559997559,48.35285949707031,49.0,16.147403717041016,-11800.4189453125,187.1596527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,307.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.427734375,18000.0,0.0,0.0,0.2697972357273102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268594622612,0.5268652439117432,-5.769493327534292e-06,0.0,0.0002738099137786,0.0,0.0,32.8658447265625,0.0,0.0,0.0,0.378970205783844,4.0,0.0,1.0
672180,293.0989990234375,297.1499938964844,293.1499938964844,0.1379122287034988,-2965.9404296875,304.1460876464844,0.8080490827560425,0.2090193927288055,0.1890343427658081,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4905427992343902,0.050000000745058,0.0489384792745113,293.0441589355469,297.1499938964844,293.1499938964844,0.1161413714289665,-2010.40478515625,304.1412353515625,0.7710829973220825,0.1822597980499267,0.1281808167695999,293.10430908203125,297.1499938964844,293.1499938964844,0.3106741309165954,-5947.92724609375,304.1639709472656,0.9990000128746032,0.4767406284809112,0.3785736262798309,293.1073608398437,297.1499938964844,293.1499938964844,0.0032281226012855,-1221.911865234375,295.5178527832031,0.4905427992343902,0.050000000745058,0.2321430742740631,291.1670227050781,291.1499938964844,263.1499938964844,261.6048889160156,283.1631164550781,293.7764587402344,291.16632080078125,1.0,0.2586182057857513,0.7018507122993469,0.7018507122993469,1.0,1.0,-1.1723592281341553,0.483084887266159,0.6892743110656738,0.198893517255783,0.0,0.0,0.5413211584091187,48.35584259033203,52.0,-1.4792858362197876,-11804.1318359375,187.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,307.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98828125,18000.0,0.0,0.0,0.2707176804542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221204161643982,0.5221261382102966,-5.735323156841332e-06,0.0,0.000274744030321,0.0,0.0,32.314208984375,0.0,0.0,0.0,0.3772751688957214,4.0,0.0,1.0
672240,293.0989990234375,297.1499938964844,293.1499938964844,0.1379122287034988,-2965.9404296875,304.1460876464844,0.8080490827560425,0.2090193927288055,0.1890343427658081,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4905427992343902,0.050000000745058,0.0489384792745113,293.0441589355469,297.1499938964844,293.1499938964844,0.1161413714289665,-2010.40478515625,304.1412353515625,0.7710829973220825,0.1822597980499267,0.1281808167695999,293.10430908203125,297.1499938964844,293.1499938964844,0.3106741309165954,-5947.92724609375,304.1639709472656,0.9990000128746032,0.4767406284809112,0.3785736262798309,293.1073608398437,297.1499938964844,293.1499938964844,0.0032281226012855,-1221.911865234375,295.5178527832031,0.4905427992343902,0.050000000745058,0.2321430742740631,291.1670227050781,291.1499938964844,263.1499938964844,261.6048889160156,283.1631164550781,293.7764587402344,291.16632080078125,1.0,0.2586182057857513,0.7018507122993469,0.7018507122993469,1.0,1.0,-1.1723592281341553,0.483084887266159,0.6892743110656738,0.198893517255783,0.0,0.0,0.5413211584091187,48.35584259033203,52.0,-1.4792858362197876,-11804.1318359375,187.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,307.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98828125,18000.0,0.0,0.0,0.2707176804542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221204161643982,0.5221261382102966,-5.735323156841332e-06,0.0,0.000274744030321,0.0,0.0,32.314208984375,0.0,0.0,0.0,0.3772751688957214,4.0,0.0,1.0
