time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672300,293.10009765625,297.1499938964844,293.1499938964844,0.1383333951234817,-2973.268310546875,304.1460266113281,0.807945728302002,0.2094517946243286,0.1894429326057434,293.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4901259243488312,0.050000000745058,0.0489461719989776,293.04541015625,297.1499938964844,293.1499938964844,0.1169938221573829,-2022.3011474609373,304.1412658691406,0.7718743681907654,0.1833536773920059,0.128898873925209,293.1000061035156,297.1499938964844,293.1499938964844,0.311559796333313,-5963.0107421875,304.1598205566406,0.9990000128746032,0.478168249130249,0.3795370757579803,293.10565185546875,297.1499938964844,293.1499938964844,0.0032380716875195,-1225.8040771484375,295.5271911621094,0.4901259243488312,0.050000000745058,0.2321795672178268,291.1630554199219,291.1499938964844,263.1499938964844,261.6042175292969,283.1600646972656,293.7723999023437,291.162109375,1.0,0.2592445313930511,0.7017325758934021,0.7017325758934021,1.0,1.0,-1.1749203205108645,0.4841667413711548,0.6907535791397095,0.199485182762146,0.0,0.0,0.5408427119255066,48.5869026184082,52.0,-6.975321292877197,-11822.15234375,189.17794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,307.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.271033376455307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520743191242218,0.5207489132881165,-5.724219136027386e-06,0.0,0.0002750644343905,0.0,0.0,32.149391174316406,0.0,0.0,0.0,0.3767676055431366,4.0,0.0,1.0
672360,293.1012268066406,297.1499938964844,293.1499938964844,0.1387528777122497,-2980.580322265625,304.14599609375,0.8074001669883728,0.2098625898361206,0.1898325085639953,293.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4894584119319916,0.050000000745058,0.0489585697650909,293.0461730957031,297.1499938964844,293.1499938964844,0.1179599687457084,-2035.794921875,304.14111328125,0.7724447846412659,0.1845291405916214,0.1297082155942917,293.0977783203125,297.1499938964844,293.1499938964844,0.3130684792995453,-5987.65234375,304.1553039550781,0.9990000128746032,0.4792417585849762,0.381084531545639,293.10400390625,297.1499938964844,293.1499938964844,0.0032485178671777,-1229.9368896484375,295.53582763671875,0.4894584119319916,0.050000000745058,0.2322383671998977,291.1579284667969,291.1499938964844,263.1499938964844,261.603515625,283.1527404785156,293.7618408203125,291.1566772460937,1.0,0.260130763053894,0.7015621662139893,0.7015621662139893,1.0,1.0,-1.1783016920089722,0.4855931401252746,0.6927085518836975,0.2002632170915603,0.0,0.0,0.5408235192298889,48.94889068603516,55.0,-11.828665733337402,-11851.3076171875,190.9804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.2712909877300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200990438461304,0.5201047658920288,-5.717452495446196e-06,0.0,0.0002753258449956,0.0,0.0,32.0650520324707,0.0,0.0,0.0,0.376513123512268,4.0,0.0,1.0
672420,293.1034851074219,297.1499938964844,293.1499938964844,0.1396287530660629,-2995.9228515625,304.1458740234375,0.8051116466522217,0.2106400430202484,0.1905781328678131,293.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4874387681484222,0.050000000745058,0.0489966198801994,293.0489196777344,297.1499938964844,293.1499938964844,0.1198677644133567,-2062.419677734375,304.1408996582031,0.7723145484924316,0.1866005659103393,0.1312456578016281,293.0995178222656,297.1499938964844,293.1499938964844,0.3178945183753967,-6064.490234375,304.1454772949219,0.9990000128746032,0.4802281260490417,0.3857943117618561,293.1011657714844,297.1499938964844,293.1499938964844,0.0032707110513001,-1238.9381103515625,295.5492553710937,0.4874387681484222,0.050000000745058,0.2324188798666,291.1422119140625,291.1499938964844,263.1499938964844,261.6020202636719,283.125244140625,293.7200622558594,291.14044189453125,1.0,0.2625739872455597,0.7012214660644531,0.7012214660644531,1.0,1.0,-1.1869566440582275,0.4892677366733551,0.6976889371871948,0.2022768855094909,0.0,0.0,0.5428646802902222,50.03610610961914,58.0,-20.645166397094727,-11942.9951171875,195.95828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,307.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.703125,18000.0,0.0,0.0,0.2717700004577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219647288322449,0.5219704508781433,-5.721387879020767e-06,0.0,0.0002758119953796,0.0,0.0,32.235565185546875,0.0,0.0,0.0,0.3770788013935089,4.0,0.0,1.0
672480,293.1034851074219,297.1499938964844,293.1499938964844,0.1396287530660629,-2995.9228515625,304.1458740234375,0.8051116466522217,0.2106400430202484,0.1905781328678131,293.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4874387681484222,0.050000000745058,0.0489966198801994,293.0489196777344,297.1499938964844,293.1499938964844,0.1198677644133567,-2062.419677734375,304.1408996582031,0.7723145484924316,0.1866005659103393,0.1312456578016281,293.0995178222656,297.1499938964844,293.1499938964844,0.3178945183753967,-6064.490234375,304.1454772949219,0.9990000128746032,0.4802281260490417,0.3857943117618561,293.1011657714844,297.1499938964844,293.1499938964844,0.0032707110513001,-1238.9381103515625,295.5492553710937,0.4874387681484222,0.050000000745058,0.2324188798666,291.1422119140625,291.1499938964844,263.1499938964844,261.6020202636719,283.125244140625,293.7200622558594,291.14044189453125,1.0,0.2625739872455597,0.7012214660644531,0.7012214660644531,1.0,1.0,-1.1869566440582275,0.4892677366733551,0.6976889371871948,0.2022768855094909,0.0,0.0,0.5428646802902222,50.03610610961914,58.0,-20.645166397094727,-11942.9951171875,195.95828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,307.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.703125,18000.0,0.0,0.0,0.2717700004577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219647288322449,0.5219704508781433,-5.721387879020767e-06,0.0,0.0002758119953796,0.0,0.0,32.235565185546875,0.0,0.0,0.0,0.3770788013935089,4.0,0.0,1.0
672540,293.1056823730469,297.1499938964844,293.1499938964844,0.1404901146888733,-3010.997802734375,304.14581298828125,0.8015608191490173,0.2113735973834991,0.1912953853607177,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4846724569797516,0.050000000745058,0.0490497909486293,293.0526733398437,297.1499938964844,293.1499938964844,0.1215724572539329,-2086.120361328125,304.14111328125,0.7706179022789001,0.1884031891822815,0.1325836479663849,293.1090393066406,297.1499938964844,293.1499938964844,0.3246251344680786,-6169.66455078125,304.13580322265625,0.9990000128746032,0.4795899093151092,0.3922796845436096,293.0989990234375,297.1499938964844,293.1499938964844,0.0032938155345618,-1248.3138427734375,295.5611877441406,0.4846724569797516,0.050000000745058,0.2326710969209671,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,283.091796875,293.67010498046875,291.1239318847656,1.0,0.2657424807548523,0.7008807063102722,0.7008807063102722,1.0,1.0,-1.197574019432068,0.4938002526760101,0.7037737965583801,0.2047667950391769,0.0,0.0,0.547264575958252,51.535438537597656,61.0,-22.33248519897461,-12070.8701171875,202.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,307.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.208984375,18000.0,0.0,0.0,0.2724312841892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283698439598083,0.5283756256103516,-5.753739969804883e-06,0.0,0.0002764831006061,0.0,0.0,32.91520690917969,0.0,0.0,0.0,0.3792146742343902,4.0,0.0,1.0
672600,293.1056823730469,297.1499938964844,293.1499938964844,0.1404901146888733,-3010.997802734375,304.14581298828125,0.8015608191490173,0.2113735973834991,0.1912953853607177,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4846724569797516,0.050000000745058,0.0490497909486293,293.0526733398437,297.1499938964844,293.1499938964844,0.1215724572539329,-2086.120361328125,304.14111328125,0.7706179022789001,0.1884031891822815,0.1325836479663849,293.1090393066406,297.1499938964844,293.1499938964844,0.3246251344680786,-6169.66455078125,304.13580322265625,0.9990000128746032,0.4795899093151092,0.3922796845436096,293.0989990234375,297.1499938964844,293.1499938964844,0.0032938155345618,-1248.3138427734375,295.5611877441406,0.4846724569797516,0.050000000745058,0.2326710969209671,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,283.091796875,293.67010498046875,291.1239318847656,1.0,0.2657424807548523,0.7008807063102722,0.7008807063102722,1.0,1.0,-1.197574019432068,0.4938002526760101,0.7037737965583801,0.2047667950391769,0.0,0.0,0.547264575958252,51.535438537597656,61.0,-22.33248519897461,-12070.8701171875,202.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,307.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.208984375,18000.0,0.0,0.0,0.2724312841892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283698439598083,0.5283756256103516,-5.753739969804883e-06,0.0,0.0002764831006061,0.0,0.0,32.91520690917969,0.0,0.0,0.0,0.3792146742343902,4.0,0.0,1.0
672660,293.1077575683594,297.1499938964844,293.1499938964844,0.1413123160600662,-3025.339599609375,304.1458435058594,0.7971268892288208,0.2120715677738189,0.1919907331466674,293.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4813124239444732,0.050000000745058,0.0491153076291084,293.0567932128906,297.1499938964844,293.1499938964844,0.1231248676776886,-2107.614990234375,304.1414794921875,0.7678549289703369,0.1900317966938018,0.1337956637144088,293.1255187988281,297.1499938964844,293.1499938964844,0.3328129947185516,-6295.84130859375,304.1269226074219,0.9990000128746032,0.4772997200489044,0.4001256227493286,293.0975036621094,297.1499938964844,293.1499938964844,0.0033167907968163,-1257.56103515625,295.57330322265625,0.4813124239444732,0.050000000745058,0.232981875538826,291.1106262207031,291.1499938964844,263.1499938964844,261.5986633300781,283.057861328125,293.6199951171875,291.1092834472656,1.0,0.2694750726222992,0.7004321217536926,0.7004321217536926,1.0,1.0,-1.2097322940826416,0.4989852905273437,0.7107470631599426,0.2076059877872467,0.0,0.0,0.5535284280776978,53.37122344970703,64.0,-20.58872032165528,-12220.7880859375,210.33172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.6328125,18000.0,0.0,0.0,0.2735000550746918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384748578071594,0.5384806990623474,-5.8117752814723644e-06,0.0,0.0002775677712634,0.0,0.0,34.038856506347656,0.0,0.0,0.0,0.3826911151409149,4.0,0.0,1.0
672720,293.1077575683594,297.1499938964844,293.1499938964844,0.1413123160600662,-3025.339599609375,304.1458435058594,0.7971268892288208,0.2120715677738189,0.1919907331466674,293.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4813124239444732,0.050000000745058,0.0491153076291084,293.0567932128906,297.1499938964844,293.1499938964844,0.1231248676776886,-2107.614990234375,304.1414794921875,0.7678549289703369,0.1900317966938018,0.1337956637144088,293.1255187988281,297.1499938964844,293.1499938964844,0.3328129947185516,-6295.84130859375,304.1269226074219,0.9990000128746032,0.4772997200489044,0.4001256227493286,293.0975036621094,297.1499938964844,293.1499938964844,0.0033167907968163,-1257.56103515625,295.57330322265625,0.4813124239444732,0.050000000745058,0.232981875538826,291.1106262207031,291.1499938964844,263.1499938964844,261.5986633300781,283.057861328125,293.6199951171875,291.1092834472656,1.0,0.2694750726222992,0.7004321217536926,0.7004321217536926,1.0,1.0,-1.2097322940826416,0.4989852905273437,0.7107470631599426,0.2076059877872467,0.0,0.0,0.5535284280776978,53.37122344970703,64.0,-20.58872032165528,-12220.7880859375,210.33172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.6328125,18000.0,0.0,0.0,0.2735000550746918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384748578071594,0.5384806990623474,-5.8117752814723644e-06,0.0,0.0002775677712634,0.0,0.0,34.038856506347656,0.0,0.0,0.0,0.3826911151409149,4.0,0.0,1.0
672780,293.1097412109375,297.1499938964844,293.1499938964844,0.1420902609825134,-3038.85595703125,304.1459350585937,0.7921032905578613,0.2127398997545242,0.1926678270101547,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4774308800697326,0.050000000745058,0.0491909831762313,293.06103515625,297.1499938964844,293.1499938964844,0.1245588511228561,-2127.39111328125,304.1419372558594,0.7643888592720032,0.1915363073348999,0.1349208205938339,293.1479797363281,297.1499938964844,293.1499938964844,0.3421268165111542,-6437.64794921875,304.1191101074219,0.9990000128746032,0.4733770489692688,0.409000813961029,293.096435546875,297.1499938964844,293.1499938964844,0.0033397409133613,-1266.68798828125,295.5863647460937,0.4774308800697326,0.050000000745058,0.2333408445119857,291.09820556640625,291.1499938964844,263.1499938964844,261.5968017578125,283.02618408203125,293.574951171875,291.09716796875,1.0,0.27363982796669,0.6999835968017578,0.6999835968017578,1.0,1.0,-1.2230700254440308,0.5046931505203247,0.7183768153190613,0.2107312828302383,0.0,0.0,0.5612921714782715,55.48352813720703,52.0,-17.420637130737305,-12384.630859375,219.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.96484375,18000.0,0.0,0.0,0.2751330137252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517389178276062,0.551744818687439,-5.89311275689397e-06,0.0,0.0002792250597849,0.0,0.0,35.573951721191406,0.0,0.0,0.0,0.3873497545719147,4.0,0.0,1.0
672840,293.1097412109375,297.1499938964844,293.1499938964844,0.1420902609825134,-3038.85595703125,304.1459350585937,0.7921032905578613,0.2127398997545242,0.1926678270101547,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4774308800697326,0.050000000745058,0.0491909831762313,293.06103515625,297.1499938964844,293.1499938964844,0.1245588511228561,-2127.39111328125,304.1419372558594,0.7643888592720032,0.1915363073348999,0.1349208205938339,293.1479797363281,297.1499938964844,293.1499938964844,0.3421268165111542,-6437.64794921875,304.1191101074219,0.9990000128746032,0.4733770489692688,0.409000813961029,293.096435546875,297.1499938964844,293.1499938964844,0.0033397409133613,-1266.68798828125,295.5863647460937,0.4774308800697326,0.050000000745058,0.2333408445119857,291.09820556640625,291.1499938964844,263.1499938964844,261.5968017578125,283.02618408203125,293.574951171875,291.09716796875,1.0,0.27363982796669,0.6999835968017578,0.6999835968017578,1.0,1.0,-1.2230700254440308,0.5046931505203247,0.7183768153190613,0.2107312828302383,0.0,0.0,0.5612921714782715,55.48352813720703,52.0,-17.420637130737305,-12384.630859375,219.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.96484375,18000.0,0.0,0.0,0.2751330137252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517389178276062,0.551744818687439,-5.89311275689397e-06,0.0,0.0002792250597849,0.0,0.0,35.573951721191406,0.0,0.0,0.0,0.3873497545719147,4.0,0.0,1.0
672900,293.110595703125,297.1499938964844,293.1499938964844,0.1424052268266677,-3044.260498046875,304.1460876464844,0.7924181818962097,0.2130810022354126,0.1929689198732376,293.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4773573577404022,0.050000000745058,0.0491923838853836,293.0630187988281,297.1499938964844,293.1499938964844,0.1251862794160843,-2135.97705078125,304.14227294921875,0.7652530670166016,0.1922708451747894,0.135434553027153,293.15899658203125,297.1499938964844,293.1499938964844,0.3427084684371948,-6444.0849609375,304.1238098144531,0.9990000128746032,0.4712349772453308,0.4091658890247345,293.0959777832031,297.1499938964844,293.1499938964844,0.0033490513451397,-1270.2796630859375,295.5947265625,0.4773573577404022,0.050000000745058,0.2333474904298782,291.0948486328125,291.1499938964844,263.1499938964844,261.5958251953125,283.016845703125,293.5577392578125,291.0953369140625,1.0,0.2734771072864532,0.699759304523468,0.699759304523468,1.0,1.0,-1.2242627143859863,0.505137026309967,0.7191256880760193,0.2110306471586227,0.0,0.0,0.5653443932533264,55.53863906860352,52.0,-7.510787487030029,-12437.3291015625,219.82980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,307.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.505859375,18000.0,0.0,0.0,0.2761691510677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592928528785706,0.5592988133430481,-5.941650215390837e-06,0.0,0.0002802765811793,0.0,0.0,36.47758865356445,0.0,0.0,0.0,0.3900355398654938,4.0,0.0,1.0
672960,293.1113586425781,297.1499938964844,293.1499938964844,0.1425571292638778,-3046.625244140625,304.14654541015625,0.7948604226112366,0.2134334295988083,0.1932552307844162,293.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4787064790725708,0.050000000745058,0.0491661615669727,293.0648498535156,297.1499938964844,293.1499938964844,0.1256620287895202,-2142.30029296875,304.1427917480469,0.7681039571762085,0.1930144429206848,0.1359303593635559,293.16522216796875,297.1499938964844,293.1499938964844,0.3397904336452484,-6396.3466796875,304.1339416503906,0.9990000128746032,0.4698917269706726,0.4061160683631897,293.09552001953125,297.1499938964844,293.1499938964844,0.0033554313704371,-1272.1982421875,295.61090087890625,0.4787064790725708,0.050000000745058,0.2332231104373932,291.1033020019531,291.1499938964844,263.1499938964844,261.5948181152344,283.0140075683594,293.547119140625,291.1061706542969,1.0,0.2721219062805176,0.6995061635971069,0.6995061635971069,1.0,1.0,-1.221362829208374,0.5037973523139954,0.7175654172897339,0.2102955728769302,0.0,0.0,0.5676746964454651,54.832763671875,40.0,13.593831062316896,-12457.208984375,217.3500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,307.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.90234375,18000.0,0.0,0.0,0.2772745788097381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657401084899902,0.5657460689544678,-5.989151759422384e-06,0.0,0.0002813984465319,0.0,0.0,37.29074478149414,0.0,0.0,0.0,0.392358660697937,4.0,0.0,1.0
673020,293.1125793457031,297.1499938964844,293.1499938964844,0.1425872296094894,-3046.315673828125,304.14764404296875,0.8048034310340881,0.2141640186309814,0.1937956064939499,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4844728708267212,0.050000000745058,0.0490535721182823,293.0678405761719,297.1499938964844,293.1499938964844,0.1263849139213562,-2151.555419921875,304.1439819335937,0.7787310481071472,0.194565549492836,0.1369125247001648,293.1596984863281,297.1499938964844,293.1499938964844,0.3261407315731048,-6180.88818359375,304.1622314453125,0.9990000128746032,0.4705731272697449,0.392747163772583,293.09423828125,297.1499938964844,293.1499938964844,0.0033605962526053,-1272.278564453125,295.6581726074219,0.4844728708267212,0.050000000745058,0.2326890230178833,291.1412048339844,291.1499938964844,263.1499938964844,261.5927429199219,283.0234680175781,293.5421142578125,291.14569091796875,1.0,0.2663009464740753,0.6989998817443848,0.6989998817443848,1.0,1.0,-1.2063719034194946,0.4971153140068054,0.7092565894126892,0.2065926194190979,0.0,0.0,0.5664781332015991,51.7635612487793,43.0,46.6128044128418,-12379.0556640625,205.88951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,307.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.2793270945549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687130689620972,0.5687190890312195,-6.032212240825174e-06,0.0,0.0002834814949892,0.0,0.0,37.77836608886719,0.0,0.0,0.0,0.3936532139778137,4.0,0.0,1.0
673080,293.1125793457031,297.1499938964844,293.1499938964844,0.1425872296094894,-3046.315673828125,304.14764404296875,0.8048034310340881,0.2141640186309814,0.1937956064939499,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4844728708267212,0.050000000745058,0.0490535721182823,293.0678405761719,297.1499938964844,293.1499938964844,0.1263849139213562,-2151.555419921875,304.1439819335937,0.7787310481071472,0.194565549492836,0.1369125247001648,293.1596984863281,297.1499938964844,293.1499938964844,0.3261407315731048,-6180.88818359375,304.1622314453125,0.9990000128746032,0.4705731272697449,0.392747163772583,293.09423828125,297.1499938964844,293.1499938964844,0.0033605962526053,-1272.278564453125,295.6581726074219,0.4844728708267212,0.050000000745058,0.2326890230178833,291.1412048339844,291.1499938964844,263.1499938964844,261.5927429199219,283.0234680175781,293.5421142578125,291.14569091796875,1.0,0.2663009464740753,0.6989998817443848,0.6989998817443848,1.0,1.0,-1.2063719034194946,0.4971153140068054,0.7092565894126892,0.2065926194190979,0.0,0.0,0.5664781332015991,51.7635612487793,43.0,46.6128044128418,-12379.0556640625,205.88951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,307.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.2793270945549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687130689620972,0.5687190890312195,-6.032212240825174e-06,0.0,0.0002834814949892,0.0,0.0,37.77836608886719,0.0,0.0,0.0,0.3936532139778137,4.0,0.0,1.0
673140,293.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.148193359375,0.8117663264274597,0.0,0.1943761706352234,293.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.4882546961307525,0.0,0.0489810444414615,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7869043946266174,0.0,0.1379766911268234,293.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737670898437,0.9990000128746032,0.0,0.3838866353034973,293.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7063903808594,0.4882546961307525,0.0,0.2323449999094009,291.1761779785156,294.1499938964844,263.1499938964844,261.5905456542969,283.0370178222656,293.5504455566406,291.1778259277344,0.0,0.0,0.6984935402870178,0.6984935402870178,1.0,1.0,-1.1972041130065918,0.4930154681205749,0.7041887044906616,0.2041971981525421,0.0,0.0,0.0,49.79238128662109,60.0,38.74671936035156,-12269.9560546875,198.8133544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597779750823975,0.5597839951515198,-5.991546458972152e-06,0.0,0.0,0.0,0.0,36.77344512939453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.148193359375,0.8117663264274597,0.0,0.1943761706352234,293.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.4882546961307525,0.0,0.0489810444414615,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7869043946266174,0.0,0.1379766911268234,293.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737670898437,0.9990000128746032,0.0,0.3838866353034973,293.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7063903808594,0.4882546961307525,0.0,0.2323449999094009,291.1761779785156,294.1499938964844,263.1499938964844,261.5905456542969,283.0370178222656,293.5504455566406,291.1778259277344,0.0,0.0,0.6984935402870178,0.6984935402870178,1.0,1.0,-1.1972041130065918,0.4930154681205749,0.7041887044906616,0.2041971981525421,0.0,0.0,0.0,49.79238128662109,60.0,38.74671936035156,-12269.9560546875,198.8133544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597779750823975,0.5597839951515198,-5.991546458972152e-06,0.0,0.0,0.0,0.0,36.77344512939453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464904785156,0.0,0.0,0.0007970082806423,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0002699775213841,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.919189453125,0.0,0.0,0.0005718353786505,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0017354461597278,293.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0012806571321561,291.2157592773437,294.1499938964844,263.1513671875,261.58953857421875,281.6630554199219,289.6513977050781,291.17462158203125,0.0,0.0,0.4190961420536041,0.4190961420536041,1.0,1.0,-0.0046396949328482,0.0034273508936166,0.0012123440392315,-0.0119644133374094,0.0,0.0,0.0,-0.0258204787969589,60.0,-78.5760726928711,-0.0,-2.12767781704315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.411656046544677e-18,-9.414306333227292e-18,2.650138250551975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464904785156,0.0,0.0,0.0007970082806423,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0002699775213841,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.919189453125,0.0,0.0,0.0005718353786505,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0017354461597278,293.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0012806571321561,291.2157592773437,294.1499938964844,263.1513671875,261.58953857421875,281.6630554199219,289.6513977050781,291.17462158203125,0.0,0.0,0.4190961420536041,0.4190961420536041,1.0,1.0,-0.0046396949328482,0.0034273508936166,0.0012123440392315,-0.0119644133374094,0.0,0.0,0.0,-0.0258204787969589,60.0,-78.5760726928711,-0.0,-2.12767781704315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.411656046544677e-18,-9.414306333227292e-18,2.650138250551975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6973876953125,0.0,0.0,0.0001145689966506,293.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001037772890413,292.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695678710937,0.0,0.0,8.768554835114628e-05,292.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001472009753342,292.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5208740234375,0.0,0.0,0.0004922747611999,291.21600341796875,294.1499938964844,263.1530456542969,261.5899353027344,281.3294677734375,286.7695617675781,291.16998291015625,0.0,0.0,0.2793974280357361,0.2793974280357361,1.0,1.0,-0.0017497439403086,0.0012281140079721,0.0005216299905441,-0.0138743733987212,0.0,0.0,0.0,-0.0113189239054918,60.0,-63.2487678527832,-0.0,-8.778336990644675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.988013249349842e-20,2.1940296894895628e-20,-2.06016359360364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68231201171875,0.0,0.0,9.44656931096688e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.901855082716791e-05,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,7.343470497289672e-05,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.000100197183201,292.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50634765625,0.0,0.0,0.0004697013646364,291.21612548828125,294.1499938964844,263.1553955078125,261.5909118652344,281.1782531738281,284.03350830078125,291.1681823730469,0.0,0.0,0.139698714017868,0.139698714017868,1.0,1.0,-0.0012964681955054,0.0003406095784157,0.0009558586170896,-0.014720257371664,0.0,0.0,0.0,-0.0092553133144974,60.0,-36.618106842041016,-0.0,-6.876125979715654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.300220359451046e-21,-7.91421772386945e-21,2.6139973644184044e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669616699219,0.0,0.0,9.4026472652331e-05,293.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.900629083858804e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,7.313108653761446e-05,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70587158203125,0.0,0.0,9.902585588861255e-05,292.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920959472656,0.0,0.0,0.0004696432151831,291.2162475585937,294.1499938964844,263.1583251953125,261.5924377441406,281.035400390625,281.5859680175781,291.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018565226346,1.8238997867570106e-08,0.001001838245429,-0.0149701172485947,0.0,0.0,0.0,-0.0078251222148537,60.0,-25.50181007385254,-0.0,-6.843544042567373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383042037553036e-21,7.539732704168806e-21,-2.601428702361895e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,9.402795694768427e-05,293.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.901485464069992e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82098388671875,0.0,0.0,7.313283276744187e-05,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,9.901641897158696e-05,292.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,0.0004696838441304,291.2163391113281,294.1499938964844,263.1618957519531,261.59454345703125,280.8939208984375,279.4212341308594,291.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019197361543,6.08845729388463e-09,0.0010019136825576,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-21.45939445495605,-0.0,-6.844243216619361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937230646104833e-21,7.54080060726431e-21,-2.6035703650562613e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,9.405102900927886e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.903930185828358e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886657714844,0.0,0.0,7.315078983083367e-05,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,9.90404951153323e-05,292.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.0004697998228948,291.2165222167969,294.1499938964844,263.1707458496094,261.60028076171875,280.61474609375,275.8143310546875,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.46899604797364,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937208027884957e-21,7.540820802103484e-21,-2.603612774218526e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215209960937,0.0,0.0,9.405102900927886e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.903930185828358e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886657714844,0.0,0.0,7.315078983083367e-05,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,9.90404951153323e-05,292.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.0004697998228948,291.2165222167969,294.1499938964844,263.1707458496094,261.60028076171875,280.61474609375,275.8143310546875,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.46899604797364,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937208027884957e-21,7.540820802103484e-21,-2.603612774218526e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,9.407810284756124e-05,293.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.906782361213118e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567138671875,0.0,0.0,7.317184645216912e-05,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,9.906899504130706e-05,292.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,0.0004699350974988,291.2166748046875,294.1499938964844,263.18182373046875,261.6080322265625,280.34063720703125,272.99560546875,291.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20725440979004,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,9.407810284756124e-05,293.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.906782361213118e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567138671875,0.0,0.0,7.317184645216912e-05,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,9.906899504130706e-05,292.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,0.0004699350974988,291.2166748046875,294.1499938964844,263.18182373046875,261.6080322265625,280.34063720703125,272.99560546875,291.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20725440979004,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,9.41087637329474e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.910012158798054e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72515869140625,0.0,0.0,7.31956897652708e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,9.91012784652412e-05,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0004700883000623,291.2168273925781,294.1499938964844,263.1949462890625,261.6176147460937,280.071533203125,270.7951354980469,291.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16969490051269,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,9.41087637329474e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.910012158798054e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72515869140625,0.0,0.0,7.31956897652708e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,9.91012784652412e-05,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0004700883000623,291.2168273925781,294.1499938964844,263.1949462890625,261.6176147460937,280.071533203125,270.7951354980469,291.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16969490051269,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329895019531,0.0,0.0,9.414275700692087e-05,293.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.913593385135756e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.322213059524074e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,9.913707617670298e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0004702581791207,291.21697998046875,294.1499938964844,263.2099914550781,261.6289367675781,279.807373046875,269.08038330078125,291.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160541534423828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329895019531,0.0,0.0,9.414275700692087e-05,293.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.913593385135756e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.322213059524074e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,9.913707617670298e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0004702581791207,291.21697998046875,294.1499938964844,263.2099914550781,261.6289367675781,279.807373046875,269.08038330078125,291.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160541534423828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185546875,0.0,0.0,9.416091779712588e-05,293.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.915506234392524e-05,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0,7.323626050492749e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,9.915620466927066e-05,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.000470348924864,291.2170104980469,294.1499938964844,263.2181701660156,261.6352233886719,279.6771240234375,268.3719482421875,291.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.157241821289062,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,9.417982073500752e-05,293.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.917496936395764e-05,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66314697265625,0.0,0.0,7.325095793930814e-05,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,9.917609713738784e-05,292.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34100341796875,0.0,0.0,0.0004704433667939,291.2170715332031,294.1499938964844,263.226806640625,261.641845703125,279.548095703125,267.7476806640625,291.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15390014648437,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,9.421964932698756e-05,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.921692981151864e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,7.328193896682933e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,9.92180430330336e-05,292.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004706423787865,291.2171630859375,294.1499938964844,263.2452392578125,261.6562194824219,279.2936096191406,266.7136535644531,291.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14661407470703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,9.421964932698756e-05,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.921692981151864e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,7.328193896682933e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,9.92180430330336e-05,292.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004706423787865,291.2171630859375,294.1499938964844,263.2452392578125,261.6562194824219,279.2936096191406,266.7136535644531,291.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14661407470703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
