time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674340,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44757080078125,0.0,0.0,9.42619444685988e-05,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.926147322403268e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,7.331483357120305e-05,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,9.92625718936324e-05,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0004708536725956,291.2172241210937,294.1499938964844,263.26513671875,261.67193603515625,279.0439147949219,265.91510009765625,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13837242126465,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44757080078125,0.0,0.0,9.42619444685988e-05,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.926147322403268e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,7.331483357120305e-05,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,9.92625718936324e-05,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0004708536725956,291.2172241210937,294.1499938964844,263.26513671875,261.67193603515625,279.0439147949219,265.91510009765625,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13837242126465,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,9.430634236196056e-05,293.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.930823580361904e-05,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57281494140625,0.0,0.0,7.334936526603997e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,9.930932719726115e-05,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0004710755019914,291.21728515625,294.1499938964844,263.2864074707031,261.6888122558594,278.79888916015625,265.3002624511719,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12918281555176,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,9.430634236196056e-05,293.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.930823580361904e-05,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57281494140625,0.0,0.0,7.334936526603997e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,9.930932719726115e-05,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0004710755019914,291.21728515625,294.1499938964844,263.2864074707031,261.6888122558594,278.79888916015625,265.3002624511719,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12918281555176,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,9.435247193323448e-05,293.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.935682464856654e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,7.33852430130355e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,9.935790149029344e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0004713060043286,291.2173156738281,294.1499938964844,263.308837890625,261.7067565917969,278.5585327148437,264.82989501953125,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119091033935547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,9.435247193323448e-05,293.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.935682464856654e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,7.33852430130355e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,9.935790149029344e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0004713060043286,291.2173156738281,294.1499938964844,263.308837890625,261.7067565917969,278.5585327148437,264.82989501953125,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119091033935547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37860107421875,0.0,0.0,9.437606786377728e-05,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.93816793197766e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,7.340359297813848e-05,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308837890625,0.0,0.0,9.938274888554588e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.000471423874842,291.2173156738281,294.1499938964844,263.3204650878906,261.7160949707031,278.4400634765625,264.638671875,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11372375488281,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650207519531,0.0,0.0,9.439994028070942e-05,293.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.94068250292912e-05,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.342216849792749e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,9.940788731910288e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.000471543171443,291.2173156738281,294.1499938964844,263.3323059082031,261.72564697265625,278.3227233886719,264.4722900390625,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.1081485748291,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,9.444832539884374e-05,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.945778583642095e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4855651855469,0.0,0.0,7.345979975070804e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,9.9458840850275e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004717849369626,291.21728515625,294.1499938964844,263.356689453125,261.7453308105469,278.0914306640625,264.20263671875,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09639358520508,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,9.444832539884374e-05,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.945778583642095e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4855651855469,0.0,0.0,7.345979975070804e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,9.9458840850275e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004717849369626,291.21728515625,294.1499938964844,263.356689453125,261.7453308105469,278.0914306640625,264.20263671875,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09639358520508,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.44971980061382e-05,292.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.95092632365413e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571533203125,0.0,0.0,7.349780935328454e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,9.951030369848012e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,0.0004720291181001,291.2172241210937,294.1499938964844,263.3818054199219,261.76568603515625,277.86456298828125,264.0015869140625,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.083864212036133,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.44971980061382e-05,292.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.95092632365413e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571533203125,0.0,0.0,7.349780935328454e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,9.951030369848012e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,0.0004720291181001,291.2172241210937,294.1499938964844,263.3818054199219,261.76568603515625,277.86456298828125,264.0015869140625,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.083864212036133,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,9.454611426917836e-05,292.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.956078429240732e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.35358553356491e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,9.956181020243092e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004722735029645,291.2171630859375,294.1499938964844,263.4075622558594,261.7865600585937,277.6421203613281,263.8539123535156,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.070594787597656,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,9.454611426917836e-05,292.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.956078429240732e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.35358553356491e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,9.956181020243092e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004722735029645,291.2171630859375,294.1499938964844,263.4075622558594,261.7865600585937,277.6421203613281,263.8539123535156,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.070594787597656,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.459463763050736e-05,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.961189061868936e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,7.357359572779387e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,9.961290197679772e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0004725159087684,291.217041015625,294.1499938964844,263.4337463378906,261.8078308105469,277.4239807128906,263.74761962890625,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.056617736816406,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.459463763050736e-05,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.961189061868936e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,7.357359572779387e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,9.961290197679772e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0004725159087684,291.217041015625,294.1499938964844,263.4337463378906,261.8078308105469,277.4239807128906,263.74761962890625,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.056617736816406,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.461861191084608e-05,292.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.963713819161056e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,7.359224400715902e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,9.963814227376132e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0004726356710307,291.21697998046875,294.1499938964844,263.44696044921875,261.818603515625,277.3164978027344,263.7069702148437,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049373626708984,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.46423169807531e-05,292.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.966210927814244e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,7.361068128375337e-05,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,9.96631133602932e-05,292.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0004727541527245,291.2169189453125,294.1499938964844,263.46026611328125,261.82940673828125,277.2100830078125,263.67333984375,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.041963577270508,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,9.46887521422468e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.971101098926738e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.364679186139256e-05,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,9.971200051950292e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0004729861102532,291.2167358398437,294.1499938964844,263.4869384765625,261.8511047363281,277.0003967285156,263.6236267089844,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.026668548583984,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,9.46887521422468e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.971101098926738e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.364679186139256e-05,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,9.971200051950292e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0004729861102532,291.2167358398437,294.1499938964844,263.4869384765625,261.8511047363281,277.0003967285156,263.6236267089844,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.026668548583984,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,9.473352110944688e-05,292.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.97581664705649e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.368161459453404e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,9.975914872484282e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0004732098022941,291.216552734375,294.1499938964844,263.5136413574219,261.8728332519531,276.7948303222656,263.5927429199219,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0107650756836,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,9.473352110944688e-05,292.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.97581664705649e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.368161459453404e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,9.975914872484282e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0004732098022941,291.216552734375,294.1499938964844,263.5136413574219,261.8728332519531,276.7948303222656,263.5927429199219,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0107650756836,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,9.47762600844726e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.980318282032384e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931823730469,0.0,0.0,7.371485844487324e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,9.980415052268654e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,0.0004734233370982,291.21630859375,294.1499938964844,263.54022216796875,261.8944091796875,276.59332275390625,263.57623291015625,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99429512023925,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,9.47762600844726e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.980318282032384e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931823730469,0.0,0.0,7.371485844487324e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,9.980415052268654e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,0.0004734233370982,291.21630859375,294.1499938964844,263.54022216796875,261.8944091796875,276.59332275390625,263.57623291015625,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99429512023925,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,9.481667075306176e-05,292.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.984574717236684e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.374629058176652e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,9.98467075987719e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0004736252594739,291.2160339355469,294.1499938964844,263.5665283203125,261.915771484375,276.39581298828125,263.5705871582031,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.97730255126953,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,9.481667075306176e-05,292.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.984574717236684e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.374629058176652e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,9.98467075987719e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0004736252594739,291.2160339355469,294.1499938964844,263.5665283203125,261.915771484375,276.39581298828125,263.5705871582031,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.97730255126953,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.483599569648504e-05,292.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.986610530177133e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,7.376132271019742e-05,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,9.986705845221876e-05,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.0004737218259833,291.21588134765625,294.1499938964844,263.5795593261719,261.9263000488281,276.2985534667969,263.57098388671875,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.968637466430664,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093444824219,0.0,0.0,9.485476039117202e-05,292.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.988586680265144e-05,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,7.377591100521386e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,9.988680540118366e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.0004738155403174,291.2157287597656,294.1499938964844,263.5924377441406,261.9367370605469,276.2022399902344,263.5730895996094,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95987892150879,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.489061631029472e-05,292.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.992362902266903e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.380379975074902e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.992456034524366e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519348144531,0.0,0.0,0.0004739947034977,291.21539306640625,294.1499938964844,263.6177673339844,261.9571838378906,276.01251220703125,263.58154296875,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94214630126953,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.489061631029472e-05,292.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.992362902266903e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.380379975074902e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.992456034524366e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519348144531,0.0,0.0,0.0004739947034977,291.21539306640625,294.1499938964844,263.6177673339844,261.9571838378906,276.01251220703125,263.58154296875,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94214630126953,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.492428944213316e-05,292.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.99591065919958e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.382999319816008e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,9.99600233626552e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004741629527416,291.2149963378906,294.1499938964844,263.6424255371094,261.9769897460937,275.8265686035156,263.5943908691406,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92423439025879,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.492428944213316e-05,292.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.99591065919958e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.382999319816008e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,9.99600233626552e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004741629527416,291.2149963378906,294.1499938964844,263.6424255371094,261.9769897460937,275.8265686035156,263.5943908691406,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92423439025879,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.495581616647542e-05,292.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.999230678658932e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,7.385451317531988e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,9.99932162812911e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.000474320462672,291.2145690917969,294.1499938964844,263.6662292480469,261.9960327148437,275.644287109375,263.6102294921875,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845434518585e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.906265258789062,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.495581616647542e-05,292.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.999230678658932e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,7.385451317531988e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,9.99932162812911e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.000474320462672,291.2145690917969,294.1499938964844,263.6662292480469,261.9960327148437,275.644287109375,263.6102294921875,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845434518585e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.906265258789062,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.498517465544865e-05,292.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001000232368824,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.387734513031319e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,0.0001000241318251,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0004744671750813,291.2140808105469,294.1499938964844,263.68902587890625,262.01416015625,275.4656677246094,263.6281433105469,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88835525512696,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.498517465544865e-05,292.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001000232368824,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.387734513031319e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,0.0001000241318251,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0004744671750813,291.2140808105469,294.1499938964844,263.68902587890625,262.01416015625,275.4656677246094,263.6281433105469,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88835525512696,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,9.499904263066128e-05,292.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0001000378470052,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.388813537545502e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017578125,0.0,0.0,0.0001000387346721,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8755798339844,0.0,0.0,0.0004745364713016,291.2138366699219,294.1499938964844,263.70001220703125,262.0228576660156,275.3777160644531,263.6375732421875,290.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87945556640625,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99169921875,0.0,0.0,9.501237218501046e-05,292.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001000518823275,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.389850361505523e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001000527699943,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,0.0004746030608657,291.21356201171875,294.1499938964844,263.710693359375,262.0312805175781,275.2906188964844,263.6472473144531,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87061309814453,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,9.503744513494894e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001000782940536,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,7.391800318146124e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001000791744445,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0004747283528558,291.2130126953125,294.1499938964844,263.7310485839844,262.0472106933594,275.1190185546875,263.6669311523437,290.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853158950805664,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
