time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676680,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,9.503744513494894e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001000782940536,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,7.391800318146124e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001000791744445,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0004747283528558,291.2130126953125,294.1499938964844,263.7310485839844,262.0472106933594,275.1190185546875,263.6669311523437,290.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853158950805664,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,9.506050264462829e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001001025884761,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,7.393593841698021e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0001001034543151,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82275390625,0.0,0.0,0.0004748436040244,291.2123718261719,294.1499938964844,263.75,262.0618896484375,274.9508056640625,263.6866760253906,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.836105346679688,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,9.506050264462829e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001001025884761,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,7.393593841698021e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0001001034543151,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82275390625,0.0,0.0,0.0004748436040244,291.2123718261719,294.1499938964844,263.75,262.0618896484375,274.9508056640625,263.6866760253906,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.836105346679688,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.508155926596372e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001001247728709,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.395231659756973e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530822753906,0.0,0.0,0.0001001256241579,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0004749488143716,291.2117004394531,294.1499938964844,263.7681579589844,262.0757751464844,274.785888671875,263.7061462402344,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.81937789916992,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.508155926596372e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001001247728709,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.395231659756973e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530822753906,0.0,0.0,0.0001001256241579,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0004749488143716,291.2117004394531,294.1499938964844,263.7681579589844,262.0757751464844,274.785888671875,263.7061462402344,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.81937789916992,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020080566406,0.0,0.0,9.510094969300552e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001451964839,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,7.396739965770394e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,0.000100146040495,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0004750457010231,291.21099853515625,294.1499938964844,263.7862548828125,262.0895690917969,274.6242370605469,263.7253112792969,290.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802452087402344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020080566406,0.0,0.0,9.510094969300552e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001451964839,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,7.396739965770394e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,0.000100146040495,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0004750457010231,291.21099853515625,294.1499938964844,263.7862548828125,262.0895690917969,274.6242370605469,263.7253112792969,290.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802452087402344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,9.511029929853976e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001001550481305,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,7.39746683393605e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326965332031,0.0,0.0,0.0001001558848656,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77130126953125,0.0,0.0,0.000475092412671,291.2106018066406,294.1499938964844,263.7953186035156,262.0964050292969,274.5446472167969,263.7348022460937,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79387283325196,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8801574707031,0.0,0.0,9.511959069641308e-05,292.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0001001648342935,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,7.398189336527139e-05,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,0.0001001656637527,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0004751388332806,291.2102355957031,294.1499938964844,263.8043212890625,262.1032409667969,274.4658203125,263.7442626953125,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78524780273437,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,9.513834083918482e-05,292.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001001845885184,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,7.399647438433021e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0001001854107016,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0004752325476147,291.2094116210937,294.1499938964844,263.82232666015625,262.1167907714844,274.3105163574219,263.76300048828125,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.767942428588867,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,9.513834083918482e-05,292.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001001845885184,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,7.399647438433021e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0001001854107016,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0004752325476147,291.2094116210937,294.1499938964844,263.82232666015625,262.1167907714844,274.3105163574219,263.76300048828125,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.767942428588867,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,9.515788406133652e-05,292.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001002051794785,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,7.401168113574386e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0001002059943857,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0004753302200697,291.2085266113281,294.1499938964844,263.8402404785156,262.1302185058594,274.1582946777344,263.7815856933594,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75068664550781,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,9.515788406133652e-05,292.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001002051794785,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,7.401168113574386e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0001002059943857,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0004753302200697,291.2085266113281,294.1499938964844,263.8402404785156,262.1302185058594,274.1582946777344,263.7815856933594,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75068664550781,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,9.5178751507774e-05,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001002271601464,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.40279137971811e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001002279677777,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0004754344990942,291.20758056640625,294.1499938964844,263.85809326171875,262.1435546875,274.00909423828125,263.800048828125,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733613967895508,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,9.5178751507774e-05,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001002271601464,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.40279137971811e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001002279677777,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0004754344990942,291.20758056640625,294.1499938964844,263.85809326171875,262.1435546875,274.00909423828125,263.800048828125,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733613967895508,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,9.520124149275944e-05,292.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001002508506644,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.40454051992856e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0001002516437438,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6818542480469,0.0,0.0,0.0004755468689836,291.2065734863281,294.1499938964844,263.8758850097656,262.1567687988281,273.8628845214844,263.8183898925781,290.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71681785583496,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,9.520124149275944e-05,292.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001002508506644,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.40454051992856e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0001002516437438,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6818542480469,0.0,0.0,0.0004755468689836,291.2065734863281,294.1499938964844,263.8758850097656,262.1567687988281,273.8628845214844,263.8183898925781,290.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71681785583496,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845764160156,0.0,0.0,9.5213130407501e-05,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001002633798634,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940734863281,0.0,0.0,7.405465294141322e-05,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,0.0001002641656668,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,0.0004756062990054,291.2060546875,294.1499938964844,263.8847351074219,262.163330078125,273.7908935546875,263.8275451660156,290.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.708539962768555,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742004394531,0.0,0.0,9.522544860374182e-05,292.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001002763528958,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,7.406422810163349e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001002771314233,292.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.000475667824503,291.2055358886719,294.1499938964844,263.8935852050781,262.1698913574219,273.7196044921875,263.8366394042969,290.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.700345993041992,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,9.525127825327218e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001003035649773,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,7.408432429656386e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,0.0001003043362288,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0004757968999911,291.20440673828125,294.1499938964844,263.91119384765625,262.1828918457031,273.57916259765625,263.85479736328125,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684202194213867,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,9.525127825327218e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001003035649773,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,7.408432429656386e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,0.0001003043362288,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0004757968999911,291.20440673828125,294.1499938964844,263.91119384765625,262.1828918457031,273.57916259765625,263.85479736328125,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684202194213867,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,9.527852671453728e-05,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001003322613541,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,7.410551188513637e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0001003330253297,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243591308594,0.0,0.0,0.0004759330477099,291.2032165527344,294.1499938964844,263.9286804199219,262.19580078125,273.4415283203125,263.87286376953125,290.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.668371200561523,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,9.527852671453728e-05,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001003322613541,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,7.410551188513637e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0001003330253297,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243591308594,0.0,0.0,0.0004759330477099,291.2032165527344,294.1499938964844,263.9286804199219,262.19580078125,273.4415283203125,263.87286376953125,290.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.668371200561523,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,9.5306895673275e-05,292.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001003621364361,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,7.412757986458018e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.0001003628931357,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0004760747833643,291.20196533203125,294.1499938964844,263.94610595703125,262.2086181640625,273.306640625,263.8908386230469,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65281105041504,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,9.5306895673275e-05,292.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001003621364361,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,7.412757986458018e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.0001003628931357,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0004760747833643,291.20196533203125,294.1499938964844,263.94610595703125,262.2086181640625,273.306640625,263.8908386230469,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65281105041504,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930847167969,0.0,0.0,9.533610136713833e-05,292.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001003928991849,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,7.415029540425166e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001003936486085,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004762207099702,291.20068359375,294.1499938964844,263.9634094238281,262.2213134765625,273.1744689941406,263.9087219238281,290.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.637470245361328,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930847167969,0.0,0.0,9.533610136713833e-05,292.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001003928991849,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,7.415029540425166e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001003936486085,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004762207099702,291.20068359375,294.1499938964844,263.9634094238281,262.2213134765625,273.1744689941406,263.9087219238281,290.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.637470245361328,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68316650390625,0.0,0.0,9.535094432067126e-05,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001004085352178,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,7.416183507302776e-05,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0001004092773655,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0004762948665302,291.1999816894531,294.1499938964844,263.9720153808594,262.2276611328125,273.109375,263.9176330566406,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62986946105957,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,9.536591824144124e-05,292.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001004243094939,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754211425781,0.0,0.0,7.417348388116807e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,0.0001004250443656,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0004763696924783,291.19927978515625,294.1499938964844,263.9805908203125,262.23394775390625,273.04498291015625,263.926513671875,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.6223087310791,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,9.539623715681957e-05,292.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001004562436719,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544860839844,0.0,0.0,7.419706525979564e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001004569712677,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501403808594,0.0,0.0,0.000476521148812,291.1978454589844,294.1499938964844,263.9976501464844,262.2464904785156,272.9180603027344,263.9441833496094,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607290267944336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,9.539623715681957e-05,292.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001004562436719,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544860839844,0.0,0.0,7.419706525979564e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001004569712677,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501403808594,0.0,0.0,0.000476521148812,291.1978454589844,294.1499938964844,263.9976501464844,262.2464904785156,272.9180603027344,263.9441833496094,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607290267944336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,9.54270944930613e-05,292.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001004887526505,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,7.422106864396483e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,0.0001004894656944,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320129394531,0.0,0.0,0.0004766753700096,291.19635009765625,294.1499938964844,264.0146179199219,262.2589416503906,272.7936706542969,263.9617614746094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59242248535156,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,9.54270944930613e-05,292.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001004887526505,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,7.422106864396483e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,0.0001004894656944,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320129394531,0.0,0.0,0.0004766753700096,291.19635009765625,294.1499938964844,264.0146179199219,262.2589416503906,272.7936706542969,263.9617614746094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59242248535156,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.545873035676776e-05,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001005220619845,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,7.424566865665838e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,0.0001005227750283,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0004768334038089,291.1947631835937,294.1499938964844,264.03143310546875,262.27130126953125,272.6718139648437,263.9792175292969,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57773208618164,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.545873035676776e-05,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001005220619845,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,7.424566865665838e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,0.0001005227750283,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0004768334038089,291.1947631835937,294.1499938964844,264.03143310546875,262.27130126953125,272.6718139648437,263.9792175292969,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57773208618164,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.549154492560774e-05,292.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001005566300591,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,7.427119271596894e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.000100557328551,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0004769973456859,291.193115234375,294.1499938964844,264.048095703125,262.2835693359375,272.55242919921875,263.9965515136719,290.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56328582763672,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.549154492560774e-05,292.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001005566300591,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,7.427119271596894e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.000100557328551,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0004769973456859,291.193115234375,294.1499938964844,264.048095703125,262.2835693359375,272.55242919921875,263.9965515136719,290.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56328582763672,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,9.550857794238254e-05,292.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001005745725706,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827697753906,0.0,0.0,7.428444223478436e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0001005752637865,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0004770824452862,291.1922607421875,294.1499938964844,264.056396484375,262.2897033691406,272.49365234375,264.0051574707031,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.556188583374023,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,9.55261493800208e-05,292.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001005930753308,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,7.429811375914142e-05,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,0.0001005937665468,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0004771702515427,291.19140625,294.1499938964844,264.06463623046875,262.2957763671875,272.4354858398437,264.0137634277344,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844335973262,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.549192428588867,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
