time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679020,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,9.556333679938688e-05,292.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001006322418106,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,7.43270356906578e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,0.0001006329257506,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0004773560212925,291.1896057128906,294.1499938964844,264.0810546875,262.30792236328125,272.32086181640625,264.0308532714844,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535573959350582,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,9.556333679938688e-05,292.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001006322418106,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,7.43270356906578e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,0.0001006329257506,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0004773560212925,291.1896057128906,294.1499938964844,264.0810546875,262.30792236328125,272.32086181640625,264.0308532714844,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535573959350582,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.560405305819586e-05,292.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001006751263048,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,7.435870065819472e-05,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0001006757956929,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,0.0004775594279635,291.187744140625,294.1499938964844,264.0972900390625,262.3199768066406,272.20849609375,264.0478210449219,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52260398864746,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.560405305819586e-05,292.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001006751263048,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,7.435870065819472e-05,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0001006757956929,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435729980469,0.0,0.0,0.0004775594279635,291.187744140625,294.1499938964844,264.0972900390625,262.3199768066406,272.20849609375,264.0478210449219,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52260398864746,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,9.564938227413222e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001007228711387,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.439395994879305e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001007235332508,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.000477785943076,291.1858215332031,294.1499938964844,264.1133728027344,262.3319702148437,272.0983581542969,264.0646667480469,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.510498046875,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,9.564938227413222e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001007228711387,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.439395994879305e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001007235332508,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.000477785943076,291.1858215332031,294.1499938964844,264.1133728027344,262.3319702148437,272.0983581542969,264.0646667480469,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.510498046875,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,9.570053225615992e-05,292.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001007767423288,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59375,0.0,0.0,7.443374488502741e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.000100777397165,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0004780414747074,291.1838073730469,294.1499938964844,264.1292724609375,262.3439025878906,271.9904479980469,264.08135986328125,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49947929382324,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,9.570053225615992e-05,292.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001007767423288,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59375,0.0,0.0,7.443374488502741e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.000100777397165,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0004780414747074,291.1838073730469,294.1499938964844,264.1292724609375,262.3439025878906,271.9904479980469,264.08135986328125,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49947929382324,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935607910156,0.0,0.0,9.572869748808444e-05,292.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001008063991321,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,7.44556455174461e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,0.0001008070539683,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.00047818213352,291.1827697753906,294.1499938964844,264.1371765136719,262.349853515625,271.9374084472656,264.08966064453125,290.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.494474411010746,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,9.575885633239524e-05,292.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.000100838165963,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,7.447910320479423e-05,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001008388135232,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,0.0004783328331541,291.1817321777344,294.1499938964844,264.14501953125,262.35577392578125,271.8848876953125,264.0979309082031,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241757498694824e-09,0.0010203253477811,-0.0206430628895759,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.48984146118164,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.582540224073456e-05,292.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001009082479868,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,7.453086436726153e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.000100908888271,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,0.0004786652862094,291.1795654296875,294.1499938964844,264.1605834960937,262.3675842285156,271.78143310546875,264.1143798828125,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48171043395996,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.582540224073456e-05,292.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001009082479868,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,7.453086436726153e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.000100908888271,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,0.0004786652862094,291.1795654296875,294.1499938964844,264.1605834960937,262.3675842285156,271.78143310546875,264.1143798828125,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48171043395996,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,9.590169793227687e-05,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001009885963867,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,7.459020707756281e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.000100989229395,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.000479046429973,291.1773376464844,294.1499938964844,264.1759948730469,262.3793334960937,271.67999267578125,264.1307067871094,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47535896301269,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,9.590169793227687e-05,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001009885963867,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,7.459020707756281e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.000100989229395,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.000479046429973,291.1773376464844,294.1499938964844,264.1759948730469,262.3793334960937,271.67999267578125,264.1307067871094,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47535896301269,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,9.598894394002856e-05,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001010804699035,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,7.465806265827268e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,0.0001010810956358,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0004794822307303,291.1750183105469,294.1499938964844,264.1911926269531,262.3910217285156,271.58056640625,264.1468811035156,290.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471105575561523,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,9.598894394002856e-05,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001010804699035,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,7.465806265827268e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,0.0001010810956358,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0004794822307303,291.1750183105469,294.1499938964844,264.1911926269531,262.3910217285156,271.58056640625,264.1468811035156,290.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471105575561523,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,9.608824620954692e-05,292.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001011850545182,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985656738281,0.0,0.0,7.473529694834724e-05,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,0.0001011856729746,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0004799783346243,291.172607421875,294.1499938964844,264.2062072753906,262.4026794433594,271.4831237792969,264.1629333496094,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46914863586425,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,9.608824620954692e-05,292.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001011850545182,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985656738281,0.0,0.0,7.473529694834724e-05,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,0.0001011856729746,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0004799783346243,291.172607421875,294.1499938964844,264.2062072753906,262.4026794433594,271.4831237792969,264.1629333496094,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46914863586425,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,9.61427576839924e-05,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001012424545479,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,7.477769395336509e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92535400390625,0.0,0.0,0.0001012430730042,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,0.0004802506009582,291.17138671875,294.1499938964844,264.213623046875,262.40850830078125,271.4351501464844,264.1709289550781,290.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719846178451007e-09,0.0010244132718071,-0.0218950398266315,0.0,0.0,0.0,-0.0091356160119175,60.0,-18.46912384033203,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,9.62005797191523e-05,292.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001013033470371,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47998046875,0.0,0.0,7.482266664737836e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0001013039654935,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0004805394855793,291.1701354980469,294.1499938964844,264.22100830078125,262.414306640625,271.3876342773437,264.1788635253906,290.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186945468291e-09,0.0010250291088595,-0.0220836400985717,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.4697265625,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,9.63265702011995e-05,292.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001014360241242,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,7.492065924452618e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001014366353047,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,0.0004811688559129,291.1676025390625,294.1499938964844,264.235595703125,262.4258728027344,271.29400634765625,264.19464111328125,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.472875595092773,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,9.63265702011995e-05,292.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001014360241242,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,7.492065924452618e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001014366353047,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,0.0004811688559129,291.1676025390625,294.1499938964844,264.235595703125,262.4258728027344,271.29400634765625,264.19464111328125,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.472875595092773,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36090087890625,0.0,0.0,9.646650141803548e-05,292.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001015833840938,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.502949301851913e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0001015839807223,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.000481867842609,291.1649475097656,294.1499938964844,264.25,262.4373779296875,271.20220947265625,264.21026611328125,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.478797912597656,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36090087890625,0.0,0.0,9.646650141803548e-05,292.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001015833840938,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.502949301851913e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0001015839807223,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.000481867842609,291.1649475097656,294.1499938964844,264.25,262.4373779296875,271.20220947265625,264.21026611328125,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.478797912597656,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,9.661629155743869e-05,292.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001017411341308,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,7.514600292779505e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001017417234834,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,0.0004826161311939,291.1622314453125,294.1499938964844,264.2631530761719,262.4479675292969,271.1121520996094,264.2256164550781,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48744773864746,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,9.661629155743869e-05,292.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001017411341308,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,7.514600292779505e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001017417234834,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,0.0004826161311939,291.1622314453125,294.1499938964844,264.2631530761719,262.4479675292969,271.1121520996094,264.2256164550781,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48744773864746,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,9.677121852291748e-05,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001019042829284,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,7.526650006184354e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.000101904865005,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0004833900311496,291.1594543457031,294.1499938964844,264.274169921875,262.456787109375,271.0238647460937,264.2400817871094,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498680114746094,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,9.677121852291748e-05,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001019042829284,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,7.526650006184354e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.000101904865005,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0004833900311496,291.1594543457031,294.1499938964844,264.274169921875,262.456787109375,271.0238647460937,264.2400817871094,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498680114746094,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,9.685045370133594e-05,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001019877236103,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.532812742283568e-05,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001019883056869,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004837858432438,291.15802001953125,294.1499938964844,264.2789001464844,262.4605712890625,270.9803466796875,264.2468566894531,290.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.6013641481818e-09,0.0010319509310647,-0.0242032147943973,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.505220413208008,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,9.693075116956608e-05,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001020722775137,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,7.539057696703821e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,0.0001020728595904,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,0.0004841869522351,291.15655517578125,294.1499938964844,264.2831115722656,262.46392822265625,270.937255859375,264.25323486328125,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138813727317e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.51231002807617,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2927551269531,0.0,0.0,9.709421283332632e-05,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001022444193949,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,7.551771705038846e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,0.0001022449941956,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0004850035184063,291.1535949707031,294.1499938964844,264.2901916503906,262.46954345703125,270.8522033691406,264.2648620605469,290.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52802085876465,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2927551269531,0.0,0.0,9.709421283332632e-05,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001022444193949,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,7.551771705038846e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,0.0001022449941956,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0004850035184063,291.1535949707031,294.1499938964844,264.2901916503906,262.46954345703125,270.8522033691406,264.2648620605469,290.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52802085876465,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,9.726091229822488e-05,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001024199664243,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35302734375,0.0,0.0,7.564736733911559e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.000102420533949,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0004858362080994,291.1505432128906,294.1499938964844,264.2955322265625,262.47369384765625,270.7686462402344,264.2747802734375,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54569625854492,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,9.726091229822488e-05,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001024199664243,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35302734375,0.0,0.0,7.564736733911559e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.000102420533949,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0004858362080994,291.1505432128906,294.1499938964844,264.2955322265625,262.47369384765625,270.7686462402344,264.2747802734375,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54569625854492,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,9.743002738105132e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001025980600388,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,7.57789021008648e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001025986202876,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,0.0004866810340899,291.1473999023437,294.1499938964844,264.2992248535156,262.4765319824219,270.68658447265625,264.28289794921875,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56507682800293,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,9.743002738105132e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001025980600388,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,7.57789021008648e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001025986202876,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,0.0004866810340899,291.1473999023437,294.1499938964844,264.2992248535156,262.4765319824219,270.68658447265625,264.28289794921875,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56507682800293,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,9.7600684966892e-05,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001027777761919,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,7.591163739562035e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001027783291647,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0004875335143879,291.1441650390625,294.1499938964844,264.3014221191406,262.4781799316406,270.60595703125,264.28924560546875,290.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58590507507324,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,9.7600684966892e-05,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001027777761919,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,7.591163739562035e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001027783291647,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0004875335143879,291.1441650390625,294.1499938964844,264.3014221191406,262.4781799316406,270.60595703125,264.28924560546875,290.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58590507507324,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,9.76863011601381e-05,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001028679325827,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,7.597822695970535e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001028684782795,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0004879611660726,291.1425170898437,294.1499938964844,264.302001953125,262.47857666015625,270.566162109375,264.2917785644531,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59679412841797,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
