time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681360,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,9.77719246293418e-05,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001029581035254,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,7.604482379974797e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.0001029586492222,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.000488388875965,291.1408386230469,294.1499938964844,264.30224609375,262.47869873046875,270.5267028808594,264.2938842773437,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60793685913086,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.794267680263148e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001031379215419,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,7.617763185407966e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001031384599627,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0004892419092357,291.137451171875,294.1499938964844,264.3018798828125,262.4782409667969,270.4487609863281,264.2969665527344,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63083839416504,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.794267680263148e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001031379215419,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,7.617763185407966e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001031384599627,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0004892419092357,291.137451171875,294.1499938964844,264.3018798828125,262.4782409667969,270.4487609863281,264.2969665527344,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63083839416504,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.8111828265246e-05,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001033160442602,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,7.630919571965933e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001033165826811,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.119140625,0.0,0.0,0.0004900868516415,291.1339416503906,294.1499938964844,264.3004150390625,262.4768981933594,270.3721008300781,264.29852294921875,290.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65435791015625,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.8111828265246e-05,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001033160442602,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,7.630919571965933e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001033165826811,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.119140625,0.0,0.0,0.0004900868516415,291.1339416503906,294.1499938964844,264.3004150390625,262.4768981933594,270.3721008300781,264.29852294921875,290.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65435791015625,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,9.8278142104391e-05,292.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000103491183836,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2482604980469,0.0,0.0,7.643854769412428e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001034917149809,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0004909176495857,291.13037109375,294.1499938964844,264.2980041503906,262.47479248046875,270.29669189453125,264.2987365722656,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67816734313965,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,9.8278142104391e-05,292.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000103491183836,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2482604980469,0.0,0.0,7.643854769412428e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001034917149809,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0004909176495857,291.13037109375,294.1499938964844,264.2980041503906,262.47479248046875,270.29669189453125,264.2987365722656,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67816734313965,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.844032319961116e-05,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000103661972389,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,7.656469097128138e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.000103662496258,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,0.0004917277838103,291.126708984375,294.1499938964844,264.2947692871094,262.4720153808594,270.2225036621094,264.2977600097656,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.701934814453125,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.844032319961116e-05,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000103661972389,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,7.656469097128138e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.000103662496258,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,0.0004917277838103,291.126708984375,294.1499938964844,264.2947692871094,262.4720153808594,270.2225036621094,264.2977600097656,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.701934814453125,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,9.851943468675016e-05,292.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001037452893797,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,7.662622374482453e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583312988281,0.0,0.0,0.0001037458059727,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,0.0004921229556202,291.12481689453125,294.1499938964844,264.2928771972656,262.4704284667969,270.1858825683594,264.2968444824219,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.71369171142578,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,9.859698911895975e-05,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001038269620039,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,7.668654143344611e-05,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0001038274785969,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.0004925103858113,291.1229248046875,294.1499938964844,264.2908630371094,262.4687194824219,270.1495056152344,264.2956848144531,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982691019773,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.725313186645508,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,9.87467064987868e-05,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001039846247294,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,7.680299313506112e-05,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001039851340465,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,0.0004932582960464,291.1190795898437,294.1499938964844,264.286376953125,262.4649658203125,270.0776672363281,264.2927551269531,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.747955322265625,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,9.87467064987868e-05,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001039846247294,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,7.680299313506112e-05,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001039851340465,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,0.0004932582960464,291.1190795898437,294.1499938964844,264.286376953125,262.4649658203125,270.0776672363281,264.2927551269531,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.747955322265625,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.88879837677814e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001041333962348,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,7.69128673709929e-05,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0001041339055518,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,0.0004939640057273,291.1151428222656,294.1499938964844,264.2815246582031,262.4609069824219,270.0069580078125,264.2890625,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139506289088333e-08,0.001053653890267,-0.0308468509465456,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.76946830749512,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.88879837677814e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001041333962348,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,7.69128673709929e-05,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0001041339055518,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,0.0004939640057273,291.1151428222656,294.1499938964844,264.2815246582031,262.4609069824219,270.0069580078125,264.2890625,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139506289088333e-08,0.001053653890267,-0.0308468509465456,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.76946830749512,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,9.901927114697172e-05,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001042716612573,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.701498543610796e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,0.0001042721560224,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,0.0004946198896504,291.1111145019531,294.1499938964844,264.2763671875,262.4566345214844,269.9373779296875,264.2847595214844,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051022399814e-08,0.0010550522711127,-0.0312748029828071,0.0,0.0,0.0,-0.0109119601547718,60.0,-18.789470672607425,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,9.901927114697172e-05,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001042716612573,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.701498543610796e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,0.0001042721560224,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,0.0004946198896504,291.1111145019531,294.1499938964844,264.2763671875,262.4566345214844,269.9373779296875,264.2847595214844,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051022399814e-08,0.0010550522711127,-0.0312748029828071,0.0,0.0,0.0,-0.0109119601547718,60.0,-18.789470672607425,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.91390916169621e-05,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001043978409143,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,7.710818317718804e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001043983356794,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.0004952184390276,291.1070251464844,294.1499938964844,264.27105712890625,262.4522705078125,269.8689270019531,264.280029296875,290.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.24523040767599e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80759620666504,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.91390916169621e-05,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001043978409143,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,7.710818317718804e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001043983356794,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.0004952184390276,291.1070251464844,294.1499938964844,264.27105712890625,262.4522705078125,269.8689270019531,264.280029296875,290.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.24523040767599e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80759620666504,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,9.919421427184716e-05,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001044558885041,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,7.715105311945081e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038269042969,0.0,0.0,0.0001044563759933,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0004954937612637,291.1049194335937,294.1499938964844,264.26837158203125,262.4500732421875,269.8351135253906,264.27752685546875,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.81580352783203,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,9.92458953987807e-05,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001045103126671,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.719124550931156e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001045108001562,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0004957519122399,291.1028137207031,294.1499938964844,264.2657165527344,262.4479064941406,269.8016052246094,264.2749938964844,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.82340431213379,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,9.933824912877752e-05,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001046075703925,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,7.726307376287878e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001046080506057,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0004962132661603,291.0985107421875,294.1499938964844,264.2605285644531,262.4436950683594,269.7353515625,264.2698059082031,290.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.83662986755371,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,9.933824912877752e-05,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001046075703925,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,7.726307376287878e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001046080506057,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0004962132661603,291.0985107421875,294.1499938964844,264.2605285644531,262.4436950683594,269.7353515625,264.2698059082031,290.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.83662986755371,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.94148213067092e-05,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001046882098307,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,7.732263475190848e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.000104688682768,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,0.0004965958069078,291.0941162109375,294.1499938964844,264.255615234375,262.439697265625,269.67022705078125,264.2646789550781,290.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795729809056413e-08,0.001059265108779,-0.0325639098882675,0.0,0.0,0.0,-0.0111562022939324,60.0,-18.846811294555664,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.94148213067092e-05,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001046882098307,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,7.732263475190848e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,0.000104688682768,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,0.0004965958069078,291.0941162109375,294.1499938964844,264.255615234375,262.439697265625,269.67022705078125,264.2646789550781,290.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795729809056413e-08,0.001059265108779,-0.0325639098882675,0.0,0.0,0.0,-0.0111562022939324,60.0,-18.846811294555664,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.947446960723028e-05,292.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001047510304488,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,7.736902625765651e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001047514961101,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,0.000496893771924,291.08966064453125,294.1499938964844,264.2510681152344,262.4360656738281,269.606201171875,264.2596740722656,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001349936645e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930277198553,60.0,-18.8536376953125,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.947446960723028e-05,292.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001047510304488,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,7.736902625765651e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001047514961101,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,0.000496893771924,291.08966064453125,294.1499938964844,264.2510681152344,262.4360656738281,269.606201171875,264.2596740722656,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001349936645e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930277198553,60.0,-18.8536376953125,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,9.951633546734227e-05,292.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.000104795115476,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,7.740158616797999e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001047955811372,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.0004971029120497,291.0851135253906,294.1499938964844,264.2470397949219,262.432861328125,269.5433044433594,264.2550048828125,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.856834411621094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,9.951633546734227e-05,292.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.000104795115476,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,7.740158616797999e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001047955811372,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.0004971029120497,291.0851135253906,294.1499938964844,264.2470397949219,262.432861328125,269.5433044433594,264.2550048828125,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.856834411621094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,9.953007247531788e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001048095873557,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,7.741227454971522e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.000104810045741,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0004971715388819,291.0827941894531,294.1499938964844,264.2452697753906,262.4314880371094,269.5122985839844,264.2528381347656,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605052812024,1.2939232796327362e-08,0.0010604923591017,-0.0329393595457077,0.0,0.0,0.0,-0.0112273432314395,60.0,-18.856908798217773,-0.0,-7.668055701515186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,9.95397349470295e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001048197591444,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,7.741979061393067e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,0.0001048202175297,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0004972198512405,291.0804443359375,294.1499938964844,264.2436828613281,262.4302673339844,269.4815368652344,264.2507629394531,290.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606080759316,1.2951250738524324e-08,0.0010605951538309,-0.0329708009958267,0.0,0.0,0.0,-0.0112333018332719,60.0,-18.85613441467285,-0.0,-7.66954144637566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,9.95446025626734e-05,292.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001048248959705,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,7.742357411189005e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001048253470798,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0004972441820427,291.0757141113281,294.1499938964844,264.2411193847656,262.4283447265625,269.4208068847656,264.2471008300781,290.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.85154151916504,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,9.95446025626734e-05,292.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001048248959705,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,7.742357411189005e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001048253470798,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0004972441820427,291.0757141113281,294.1499938964844,264.2411193847656,262.4283447265625,269.4208068847656,264.2471008300781,290.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.85154151916504,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,9.95290174614638e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001048084886861,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.741145236650482e-05,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001048089325195,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0004971663584001,291.0709228515625,294.1499938964844,264.239501953125,262.4272155761719,269.3612670898437,264.24420166015625,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604932904243,1.2937819704461616e-08,0.0010604803683236,-0.0329356640577316,0.0,0.0,0.0,-0.011226643808186,60.0,-18.8424015045166,-0.0,-7.667880908002189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,9.95290174614638e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001048084886861,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.741145236650482e-05,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001048089325195,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0004971663584001,291.0709228515625,294.1499938964844,264.239501953125,262.4272155761719,269.3612670898437,264.24420166015625,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604932904243,1.2937819704461616e-08,0.0010604803683236,-0.0329356640577316,0.0,0.0,0.0,-0.011226643808186,60.0,-18.8424015045166,-0.0,-7.667880908002189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.949377999873832e-05,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001047713885782,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,7.738404383417219e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,0.0001047718251356,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,0.0004969903384335,291.0660095214844,294.1499938964844,264.2389221191406,262.4269714355469,269.3027648925781,264.2420349121094,290.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893877965325372e-08,0.00106010469608,-0.0328206978738307,0.0,0.0,0.0,-0.0112048601731657,60.0,-18.829195022583008,-0.0,-7.662447387701833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.949377999873832e-05,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001047713885782,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,7.738404383417219e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,0.0001047718251356,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,0.0004969903384335,291.0660095214844,294.1499938964844,264.2389221191406,262.4269714355469,269.3027648925781,264.2420349121094,290.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893877965325372e-08,0.00106010469608,-0.0328206978738307,0.0,0.0,0.0,-0.0112048601731657,60.0,-18.829195022583008,-0.0,-7.662447387701833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,9.94361107586883e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001047106634359,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,7.733919483143836e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,0.0001047110927174,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.0004967022687196,291.06103515625,294.1499938964844,264.23956298828125,262.4277648925781,269.2454833984375,264.240966796875,290.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595028288662,1.2821985251321166e-08,0.0010594900231808,-0.0326326042413711,0.0,0.0,0.0,-0.0111692203208804,60.0,-18.810571670532227,-0.0,-7.653562761333887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,9.94361107586883e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001047106634359,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,7.733919483143836e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015319824219,0.0,0.0,0.0001047110927174,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.0004967022687196,291.06103515625,294.1499938964844,264.23956298828125,262.4277648925781,269.2454833984375,264.240966796875,290.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595028288662,1.2821985251321166e-08,0.0010594900231808,-0.0326326042413711,0.0,0.0,0.0,-0.0111692203208804,60.0,-18.810571670532227,-0.0,-7.653562761333887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
