time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683700,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9196472167969,0.0,0.0,9.940070594893768e-05,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001046733814291,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,7.731165533186868e-05,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001046738107106,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0004965254920534,291.0585327148437,294.1499938964844,264.2403564453125,262.4285888671875,269.2172546386719,264.24078369140625,290.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591255268082,1.2777856106538366e-08,0.0010591127211228,-0.0325171463191509,0.0,0.0,0.0,-0.0111473444849252,60.0,-18.79977226257324,-0.0,-7.648111477465137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,9.935868729371578e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001046291363309,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,7.727897900622338e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0001046295656124,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0004963155952282,291.0559997558594,294.1499938964844,264.24151611328125,262.4296875,269.1893310546875,264.2409362792969,290.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586776770651,1.2725482889663908e-08,0.001058664987795,-0.0323801189661026,0.0,0.0,0.0,-0.0111213810741901,60.0,-18.78750991821289,-0.0,-7.641644828026983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,9.926035272656009e-05,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001045255849021,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,7.720248686382547e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0001045260069076,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0004958243807777,291.0508728027344,294.1499938964844,264.2449645996094,262.432861328125,269.13433837890625,264.2421264648437,290.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057629706338,1.2602919596815813e-08,0.0010576170170679,-0.0320594348013401,0.0,0.0,0.0,-0.0110606215894222,60.0,-18.75945854187012,-0.0,-7.626521636439065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,9.926035272656009e-05,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001045255849021,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,7.720248686382547e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0001045260069076,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0004958243807777,291.0508728027344,294.1499938964844,264.2449645996094,262.432861328125,269.13433837890625,264.2421264648437,290.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057629706338,1.2602919596815813e-08,0.0010576170170679,-0.0320594348013401,0.0,0.0,0.0,-0.0110606215894222,60.0,-18.75945854187012,-0.0,-7.626521636439065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,9.914454858517274e-05,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001044036544044,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,7.711242506047711e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.000104404069134,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0004952459712512,291.045654296875,294.1499938964844,264.25,262.4373779296875,269.0805358886719,264.24468994140625,290.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563955875113,1.2458601261755577e-08,0.0010563831310719,-0.0316818207502365,0.0,0.0,0.0,-0.0109890773892402,60.0,-18.726749420166016,-0.0,-7.608733199049311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,9.914454858517274e-05,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001044036544044,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,7.711242506047711e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.000104404069134,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0004952459712512,291.045654296875,294.1499938964844,264.25,262.4373779296875,269.0805358886719,264.24468994140625,290.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563955875113,1.2458601261755577e-08,0.0010563831310719,-0.0316818207502365,0.0,0.0,0.0,-0.0109890773892402,60.0,-18.726749420166016,-0.0,-7.608733199049311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,9.902162128128111e-05,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001042742078425,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92266845703125,0.0,0.0,7.701681170146912e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,0.0001042746152961,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004946319386363,291.0403747558594,294.1499938964844,264.2574462890625,262.44403076171875,269.0277709960937,264.24859619140625,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.69038200378418,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,9.902162128128111e-05,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001042742078425,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92266845703125,0.0,0.0,7.701681170146912e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,0.0001042746152961,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004946319386363,291.0403747558594,294.1499938964844,264.2574462890625,262.44403076171875,269.0277709960937,264.24859619140625,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.69038200378418,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,9.890804358292372e-05,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001041546056512,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,7.692847430007532e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001041550058289,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0004940645885653,291.0350341796875,294.1499938964844,264.26788330078125,262.45330810546875,268.9764404296875,264.2550048828125,290.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163843265966534e-08,0.0010538627393543,-0.0309105347841978,0.0,0.0,0.0,-0.010842952877283,60.0,-18.65213966369629,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,9.890804358292372e-05,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001041546056512,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,7.692847430007532e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001041550058289,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0004940645885653,291.0350341796875,294.1499938964844,264.26788330078125,262.45330810546875,268.9764404296875,264.2550048828125,290.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163843265966534e-08,0.0010538627393543,-0.0309105347841978,0.0,0.0,0.0,-0.010842952877283,60.0,-18.65213966369629,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,9.88537140074186e-05,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001040974020725,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,7.688622281420976e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001040978022501,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0004937932244502,291.0323181152344,294.1499938964844,264.274169921875,262.4588928222656,268.9511413574219,264.2588806152344,290.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096140089568053e-08,0.0010532836895436,-0.0307333692908287,0.0,0.0,0.0,-0.0108093889430165,60.0,-18.63280868530273,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.880294965114444e-05,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001040439383359,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.684673619223759e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001040443385136,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0004935396718792,291.02960205078125,294.1499938964844,264.2810974121094,262.4650573730469,268.9262084960937,264.2634582519531,290.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032866258948616e-08,0.001052742707543,-0.0305677931755781,0.0,0.0,0.0,-0.0107780219987034,60.0,-18.613420486450195,-0.0,-7.556378989193038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244323730469,0.0,0.0,9.87089952104725e-05,292.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001039450071402,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,7.677365647396073e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001039454000419,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,0.0004930704017169,291.02410888671875,294.1499938964844,264.2968139648437,262.47906494140625,268.8771667480469,264.274169921875,290.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915772368809032e-08,0.0010517415357753,-0.0302613731473684,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.574684143066406,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244323730469,0.0,0.0,9.87089952104725e-05,292.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001039450071402,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,7.677365647396073e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001039454000419,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,0.0004930704017169,291.02410888671875,294.1499938964844,264.2968139648437,262.47906494140625,268.8771667480469,264.274169921875,290.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915772368809032e-08,0.0010517415357753,-0.0302613731473684,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.574684143066406,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,9.862733713816851e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001038590198731,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.671014463994652e-05,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001038594054989,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0004926624824292,291.0185546875,294.1499938964844,264.3148803710937,262.4951171875,268.82940673828125,264.28741455078125,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.536420822143555,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,9.862733713816851e-05,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001038590198731,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.671014463994652e-05,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001038594054989,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0004926624824292,291.0185546875,294.1499938964844,264.3148803710937,262.4951171875,268.82940673828125,264.28741455078125,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.536420822143555,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,9.85599253908731e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001037880356307,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,7.665771408937871e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001037884212564,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0004923257511109,291.0129089355469,294.1499938964844,264.3349914550781,262.5130310058594,268.7829284667969,264.3029479980469,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.499086380004883,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,9.85599253908731e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001037880356307,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,7.665771408937871e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001037884212564,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0004923257511109,291.0129089355469,294.1499938964844,264.3349914550781,262.5130310058594,268.7829284667969,264.3029479980469,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.499086380004883,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.850797505350783e-05,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001037333349813,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,7.661731069674715e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,0.0001037337133311,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,0.0004920663195662,291.0072021484375,294.1499938964844,264.3569641113281,262.5325622558594,268.7377319335937,264.32061767578125,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463109970092773,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.850797505350783e-05,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001037333349813,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,7.661731069674715e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,0.0001037337133311,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,0.0004920663195662,291.0072021484375,294.1499938964844,264.3569641113281,262.5325622558594,268.7377319335937,264.32061767578125,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463109970092773,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,9.848833724390715e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001037126639857,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,7.660203846171498e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0001037130350596,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0004919682396575,291.0043334960937,294.1499938964844,264.3685607910156,262.5429077148437,268.71563720703125,264.33026123046875,290.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640727493045231e-08,0.0010493894806131,-0.029541578143835,0.0,0.0,0.0,-0.0105836214497685,60.0,-18.44579124450684,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,9.847277397057042e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001036962712532,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,7.658993126824498e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,0.0001036966423271,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0004918904742226,291.0014038085937,294.1499938964844,264.38055419921875,262.5535583496094,268.6938781738281,264.3403625488281,290.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319906396366e-08,0.0010492234723642,-0.0294907875359058,0.0,0.0,0.0,-0.0105740008875727,60.0,-18.428953170776367,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.845441672950984e-05,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001036769463098,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,7.657565583940595e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001036773101077,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0004917987971566,290.9955444335937,294.1499938964844,264.4055480957031,262.5757751464844,268.6512451171875,264.36181640625,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39678382873535,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.845441672950984e-05,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001036769463098,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,7.657565583940595e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001036773101077,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0004917987971566,290.9955444335937,294.1499938964844,264.4055480957031,262.5757751464844,268.6512451171875,264.36181640625,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39678382873535,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.845309978118166e-05,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001036755566019,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,7.657462992938235e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001036759203998,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0004917922196909,290.9896240234375,294.1499938964844,264.43170166015625,262.5990600585937,268.60986328125,264.3848876953125,290.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36689567565918,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.845309978118166e-05,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001036755566019,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,7.657462992938235e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001036759203998,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0004917922196909,290.9896240234375,294.1499938964844,264.43170166015625,262.5990600585937,268.60986328125,264.3848876953125,290.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36689567565918,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,9.846718603512272e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001036903995554,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.658558752154931e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001036907560774,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.000491862592753,290.9836120605469,294.1499938964844,264.45880126953125,262.6231384277344,268.5697021484375,264.4093933105469,290.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.339290618896484,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,9.846718603512272e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001036903995554,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.658558752154931e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001036907560774,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.000491862592753,290.9836120605469,294.1499938964844,264.45880126953125,262.6231384277344,268.5697021484375,264.4093933105469,290.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.339290618896484,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,9.84935977612622e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001037182155414,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,7.660612754989415e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0001037185720633,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.0004919945495203,290.9775390625,294.1499938964844,264.4866027832031,262.6478881835937,268.53082275390625,264.43511962890625,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313697814941406,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,9.84935977612622e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001037182155414,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,7.660612754989415e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0001037185720633,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.0004919945495203,290.9775390625,294.1499938964844,264.4866027832031,262.6478881835937,268.53082275390625,264.43511962890625,290.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313697814941406,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,9.850993228610604e-05,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001037354231812,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,7.661883137188852e-05,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388732910156,0.0,0.0,0.0001037357724271,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0004920761566609,290.9744567871094,294.1499938964844,264.5007019042969,262.6604309082031,268.5118408203125,264.4483947753906,289.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30150413513184,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,9.85272490652278e-05,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001037536567309,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,7.663229916943237e-05,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001037540059769,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64947509765625,0.0,0.0,0.000492162653245,290.97137451171875,294.1499938964844,264.5149230957031,262.67303466796875,268.4931640625,264.4618835449219,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.289548873901367,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.856311226030812e-05,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001037914262269,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,7.666019519092515e-05,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0001037917681969,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0004923418164253,290.9651184082031,294.1499938964844,264.54345703125,262.69842529296875,268.4566955566406,264.4893798828125,289.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26597785949707,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.856311226030812e-05,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001037914262269,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,7.666019519092515e-05,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0001037917681969,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0004923418164253,290.9651184082031,294.1499938964844,264.54345703125,262.69842529296875,268.4566955566406,264.4893798828125,289.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26597785949707,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.860028512775898e-05,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001038305708789,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,7.66891025705263e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0001038309128489,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,0.0004925274988636,290.9588317871094,294.1499938964844,264.5720520019531,262.7238464355469,268.4214172363281,264.51739501953125,289.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242656707763672,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.860028512775898e-05,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001038305708789,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,7.66891025705263e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0001038309128489,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,0.0004925274988636,290.9588317871094,294.1499938964844,264.5720520019531,262.7238464355469,268.4214172363281,264.51739501953125,289.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242656707763672,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,9.863849118119106e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001038708069245,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.671882485738024e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001038711416185,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0004927184199914,290.9524230957031,294.1499938964844,264.6004638671875,262.74908447265625,268.3872985839844,264.5456848144531,289.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.2196044921875,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,9.863849118119106e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001038708069245,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.671882485738024e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001038711416185,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0004927184199914,290.9524230957031,294.1499938964844,264.6004638671875,262.74908447265625,268.3872985839844,264.5456848144531,289.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.2196044921875,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.867747576208784e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001039118651533,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,7.674914377275854e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001039121998474,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0004929131828248,290.9459533691406,294.1499938964844,264.62841796875,262.77392578125,268.3544006347656,264.57403564453125,289.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.196941375732425,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
