time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.867747576208784e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001039118651533,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,7.674914377275854e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001039121998474,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0004929131828248,290.9459533691406,294.1499938964844,264.62841796875,262.77392578125,268.3544006347656,264.57403564453125,289.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.196941375732425,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,9.869718633126467e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001039326234604,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,7.676447421545163e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,0.0001039329508785,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0004930116119794,290.94268798828125,294.1499938964844,264.6421813964844,262.7861328125,268.33837890625,264.588134765625,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.18578338623047,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,9.871699148789048e-05,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001039534836309,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,7.677987741772085e-05,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,0.0001039538110489,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.000493110565003,290.9394226074219,294.1499938964844,264.6557312011719,262.7981872558594,268.3226013183594,264.6021728515625,289.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.174745559692383,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,9.875679825199768e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001039954076986,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,7.681084389332682e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001039957278408,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0004933094023726,290.93280029296875,294.1499938964844,264.68218994140625,262.8216857910156,268.2918395996094,264.6298828125,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15314102172852,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,9.875679825199768e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001039954076986,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,7.681084389332682e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001039957278408,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0004933094023726,290.93280029296875,294.1499938964844,264.68218994140625,262.8216857910156,268.2918395996094,264.6298828125,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15314102172852,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,9.87966704997234e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.00010403739725,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,7.684185402467847e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001040377173922,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,0.0004935085889883,290.9261169433594,294.1499938964844,264.70751953125,262.8441772460937,268.2620849609375,264.6569519042969,289.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.132274627685547,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,9.87966704997234e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.00010403739725,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,7.684185402467847e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001040377173922,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,0.0004935085889883,290.9261169433594,294.1499938964844,264.70751953125,262.8441772460937,268.2620849609375,264.6569519042969,289.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.132274627685547,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,9.883638267638162e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001040792194544,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,7.687274046475068e-05,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,0.0001040795323206,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,0.0004937070189043,290.9193725585937,294.1499938964844,264.73150634765625,262.8655090332031,268.2333374023437,264.68310546875,289.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11225700378418,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,9.883638267638162e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001040792194544,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,7.687274046475068e-05,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,0.0001040795323206,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,0.0004937070189043,290.9193725585937,294.1499938964844,264.73150634765625,262.8655090332031,268.2333374023437,264.68310546875,289.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11225700378418,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,9.88757165032439e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001041206414811,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,7.69033285905607e-05,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001041209470713,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0004939034697599,290.9125366210937,294.1499938964844,264.75396728515625,262.88543701171875,268.20556640625,264.7080993652344,289.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09321022033692,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,9.88757165032439e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001041206414811,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,7.69033285905607e-05,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001041209470713,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0004939034697599,290.9125366210937,294.1499938964844,264.75396728515625,262.88543701171875,268.20556640625,264.7080993652344,289.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09321022033692,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.889517241390422e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001041411305777,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,7.69184625823982e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001041414361679,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,0.0004940006765536,290.9090881347656,294.1499938964844,264.7645263671875,262.8948059082031,268.1920166015625,264.7200927734375,289.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08409881591797,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,9.89144537015818e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001041614377754,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,7.693345833104104e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0001041617433656,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0004940970102325,290.9056091308594,294.1499938964844,264.77459716796875,262.9037780761719,268.1787414550781,264.731689453125,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.075294494628903,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.895239054458216e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001042013900587,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,7.696296961512417e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,0.0001042016883729,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0004942865343764,290.89862060546875,294.1499938964844,264.7932434082031,262.9203186035156,268.1527404785156,264.7536926269531,289.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.058565139770508,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.895239054458216e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001042013900587,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,7.696296961512417e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,0.0001042016883729,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0004942865343764,290.89862060546875,294.1499938964844,264.7932434082031,262.9203186035156,268.1527404785156,264.7536926269531,289.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.058565139770508,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.898930875351653e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001042402727762,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.699168781982735e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001042405710904,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0004944709944538,290.8915710449219,294.1499938964844,264.80963134765625,262.93487548828125,268.1275634765625,264.7738342285156,289.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04319953918457,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.898930875351653e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001042402727762,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.699168781982735e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001042405710904,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0004944709944538,290.8915710449219,294.1499938964844,264.80963134765625,262.93487548828125,268.1275634765625,264.7738342285156,289.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04319953918457,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.902501187752932e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001042778676492,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,7.701945287408307e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.0001042781586875,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,0.0004946492845192,290.88446044921875,294.1499938964844,264.8235778808594,262.9472351074219,268.1031188964844,264.7919006347656,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02931785583496,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,9.902501187752932e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001042778676492,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,7.701945287408307e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.0001042781586875,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,0.0004946492845192,290.88446044921875,294.1499938964844,264.8235778808594,262.9472351074219,268.1031188964844,264.7919006347656,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02931785583496,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,9.905927436193453e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001043139563989,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.704609743086621e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001043142474372,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.00049482047325,290.87725830078125,294.1499938964844,264.83477783203125,262.9571838378906,268.0793762207031,264.8076171875,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01704978942871,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,9.905927436193453e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001043139563989,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.704609743086621e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001043142474372,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.00049482047325,290.87725830078125,294.1499938964844,264.83477783203125,262.9571838378906,268.0793762207031,264.8076171875,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01704978942871,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50030517578125,0.0,0.0,9.90757835097611e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001043313386617,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,7.705893949605525e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001043316297,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0004949029535055,290.8736267089844,294.1499938964844,264.8393249511719,262.9612121582031,268.0677490234375,264.8144836425781,289.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.0115966796875,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,9.909188520396128e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001043482916429,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,7.707146141910926e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001043485826812,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0004949833964928,290.8699951171875,294.1499938964844,264.84307861328125,262.9645690917969,268.0562744140625,264.8207092285156,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.006580352783203,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803161621094,0.0,0.0,9.912266978062688e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.00010438071331,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,7.709540659561753e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0001043809970724,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.000495137181133,290.8626403808594,294.1499938964844,264.8482360839844,262.9691162109375,268.0337219238281,264.83111572265625,289.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.997875213623047,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803161621094,0.0,0.0,9.912266978062688e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.00010438071331,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,7.709540659561753e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0001043809970724,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.000495137181133,290.8626403808594,294.1499938964844,264.8482360839844,262.9691162109375,268.0337219238281,264.83111572265625,289.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.997875213623047,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,9.915127884596586e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001044108430505,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,7.71176564740017e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001044111268129,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0004952800809405,290.855224609375,294.1499938964844,264.8500061035156,262.970703125,268.0116271972656,264.8385009765625,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9912166595459,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,9.915127884596586e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001044108430505,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,7.71176564740017e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001044111268129,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0004952800809405,290.855224609375,294.1499938964844,264.8500061035156,262.970703125,268.0116271972656,264.8385009765625,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9912166595459,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.917066199705003e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001044312593876,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,7.71327322581783e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.000104431535874,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0004953769384883,290.8477478027344,294.1499938964844,264.8480529785156,262.9689636230469,267.98992919921875,264.8426818847656,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490241729778973e-08,0.0010566532146185,-0.0317646116018295,0.0,0.0,0.0,-0.0110047599300742,60.0,-17.986068725585938,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.917066199705003e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001044312593876,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,7.71327322581783e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.000104431535874,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0004953769384883,290.8477478027344,294.1499938964844,264.8480529785156,262.9689636230469,267.98992919921875,264.8426818847656,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490241729778973e-08,0.0010566532146185,-0.0317646116018295,0.0,0.0,0.0,-0.0110047599300742,60.0,-17.986068725585938,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,9.91742344922386e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001044350210577,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,7.713551167398691e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001044352975441,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0004953948082402,290.8402099609375,294.1499938964844,264.84234619140625,262.9638977050781,267.96856689453125,264.8433837890625,289.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494671075558015e-08,0.0010566911660134,-0.031776200979948,0.0,0.0,0.0,-0.0110069559887051,60.0,-17.981325149536133,-0.0,-7.613176933318756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,9.91742344922386e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001044350210577,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,7.713551167398691e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001044352975441,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0004953948082402,290.8402099609375,294.1499938964844,264.84234619140625,262.9638977050781,267.96856689453125,264.8433837890625,289.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494671075558015e-08,0.0010566911660134,-0.031776200979948,0.0,0.0,0.0,-0.0110069559887051,60.0,-17.981325149536133,-0.0,-7.613176933318756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,9.917041461449116e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001044310047291,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,7.713254308328032e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0001044312739395,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0004953757161274,290.83642578125,294.1499938964844,264.83819580078125,262.960205078125,267.9579772949219,264.8423767089844,289.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566628770902,1.2489899781087388e-08,0.0010566504206508,-0.0317637175321579,0.0,0.0,0.0,-0.0110045913606882,60.0,-17.97894859313965,-0.0,-7.612589314476281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.916346607496962e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001044236851157,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,7.712713704677299e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001044239543261,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0004953410243615,290.8326110839844,294.1499938964844,264.83319091796875,262.9557800292969,267.94744873046875,264.840576171875,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565887205302,1.2481228495175856e-08,0.0010565762640908,-0.0317410267889499,0.0,0.0,0.0,-0.0110002923756837,60.0,-17.97655487060547,-0.0,-7.611520658201698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.91396009339951e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001043985612341,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,7.71085760788992e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001043988304445,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.000495221815072,290.824951171875,294.1499938964844,264.8208312988281,262.94482421875,267.926513671875,264.8344116210937,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451476294472741e-08,0.0010563218966126,-0.031663179397583,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.971712112426758,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.91396009339951e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001043985612341,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,7.71085760788992e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001043988304445,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.000495221815072,290.824951171875,294.1499938964844,264.8208312988281,262.94482421875,267.926513671875,264.8344116210937,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451476294472741e-08,0.0010563218966126,-0.031663179397583,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.971712112426758,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,9.91037377389148e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001043607917381,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,7.708068005740643e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001043610536726,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0004950426518917,290.81719970703125,294.1499938964844,264.8055419921875,262.9312438964844,267.9057006835937,264.8251037597656,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.966815948486328,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,9.91037377389148e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001043607917381,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,7.708068005740643e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001043610536726,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0004950426518917,290.81719970703125,294.1499938964844,264.8055419921875,262.9312438964844,267.9057006835937,264.8251037597656,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.966815948486328,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.905709157465026e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001043116790242,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,7.704440213274211e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001043119336827,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,0.0004948097048327,290.8094177246094,294.1499938964844,264.78759765625,262.9153137207031,267.8849792480469,264.812744140625,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.961885452270508,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.905709157465026e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001043116790242,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,7.704440213274211e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001043119336827,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,0.0004948097048327,290.8094177246094,294.1499938964844,264.78759765625,262.9153137207031,267.8849792480469,264.812744140625,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.961885452270508,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
