time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.900082659441978e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001042524309013,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.70006372476928e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001042526855599,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0004945286200381,290.80157470703125,294.1499938964844,264.7672424316406,262.897216796875,267.8642883300781,264.79754638671875,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.956932067871094,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.900082659441978e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001042524309013,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.70006372476928e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001042526855599,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0004945286200381,290.80157470703125,294.1499938964844,264.7672424316406,262.897216796875,267.8642883300781,264.79754638671875,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.956932067871094,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,9.89693435258232e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001042192816385,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,7.697615365032107e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.000104219536297,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.000494371401146,290.7976379394531,294.1499938964844,264.7562561035156,262.887451171875,267.8539428710937,264.7889099121094,289.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.954452514648438,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,9.89358886727132e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001041840514517,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,7.695013482589275e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001041842988342,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0004942042869515,290.7936706542969,294.1499938964844,264.7447509765625,262.87725830078125,267.8435974121094,264.7796630859375,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.95197105407715,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.8863871244248e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001041082141455,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.689411722822115e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000104108461528,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0004938445636071,290.78570556640625,294.1499938964844,264.72039794921875,262.8556213378906,267.8228454589844,264.7596740722656,289.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947002410888672,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.8863871244248e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001041082141455,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.689411722822115e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000104108461528,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0004938445636071,290.78570556640625,294.1499938964844,264.72039794921875,262.8556213378906,267.8228454589844,264.7596740722656,289.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947002410888672,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.878533455776052e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001040255228872,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.683303556405008e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001040257629938,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0004934523021802,290.7777099609375,294.1499938964844,264.6944580078125,262.83258056640625,267.80206298828125,264.7377014160156,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942028045654297,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.878533455776052e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001040255228872,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.683303556405008e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001040257629938,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0004934523021802,290.7777099609375,294.1499938964844,264.6944580078125,262.83258056640625,267.80206298828125,264.7377014160156,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942028045654297,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.87015082500875e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001039372509694,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.676783570786938e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000103937491076,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,0.0004930335562676,290.7696533203125,294.1499938964844,264.6671447753906,262.808349609375,267.7811584472656,264.7139587402344,289.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937042236328125,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.87015082500875e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001039372509694,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.676783570786938e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000103937491076,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,0.0004930335562676,290.7696533203125,294.1499938964844,264.6671447753906,262.808349609375,267.7811584472656,264.7139587402344,289.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937042236328125,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.86134255072102e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001038444970618,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,7.669932529097423e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001038447298924,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0004925935645587,290.76153564453125,294.1499938964844,264.6387939453125,262.7831420898437,267.7601623535156,264.688720703125,289.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93204116821289,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.86134255072102e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001038444970618,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,7.669932529097423e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001038447298924,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0004925935645587,290.76153564453125,294.1499938964844,264.6387939453125,262.7831420898437,267.7601623535156,264.688720703125,289.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93204116821289,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.856806718744338e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001037967304,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,7.666405144846067e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001037969632307,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0004923670203424,290.7574462890625,294.1499938964844,264.6242980957031,262.770263671875,267.7496032714844,264.67559814453125,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.92953109741211,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.852209041127936e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.000103748316178,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.662829011678696e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001037485490087,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0004921373329125,290.7533569335937,294.1499938964844,264.6096496582031,262.7572326660156,267.739013671875,264.6622314453125,289.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.927013397216797,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,9.842858707997948e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001036498506437,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.65555669204332e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001036500834743,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0004916702746413,290.7451477050781,294.1499938964844,264.5799560546875,262.7308654785156,267.7177429199219,264.63482666015625,289.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92195701599121,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,9.842858707997948e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001036498506437,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.65555669204332e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001036500834743,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0004916702746413,290.7451477050781,294.1499938964844,264.5799560546875,262.7308654785156,267.7177429199219,264.63482666015625,289.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92195701599121,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,9.833386866375804e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001035501118167,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,7.648189784958959e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001035503446473,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0004911971627734,290.73687744140625,294.1499938964844,264.54998779296875,262.7042236328125,267.6963195800781,264.606689453125,289.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91686248779297,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,9.833386866375804e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001035501118167,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,7.648189784958959e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001035503446473,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0004911971627734,290.73687744140625,294.1499938964844,264.54998779296875,262.7042236328125,267.6963195800781,264.606689453125,289.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91686248779297,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.823902655625716e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001034502492984,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,7.6408134191297e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001034504748531,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004907234106212,290.7285461425781,294.1499938964844,264.5200500488281,262.6776123046875,267.6747741699219,264.5780944824219,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911714553833008,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.823902655625716e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001034502492984,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,7.6408134191297e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001034504748531,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004907234106212,290.7285461425781,294.1499938964844,264.5200500488281,262.6776123046875,267.6747741699219,264.5780944824219,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911714553833008,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.814502118388192e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0001033512526191,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,7.633501081727445e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001033514708979,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004902538494206,290.7201843261719,294.1499938964844,264.4903564453125,262.6512145996094,267.653076171875,264.5492858886719,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211996664428623e-08,0.0010457237949594,-0.0284194964915514,0.0,0.0,0.0,-0.0103710824623703,60.0,-17.90652084350586,-0.0,-7.455942352407875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.814502118388192e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0001033512526191,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,7.633501081727445e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001033514708979,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004902538494206,290.7201843261719,294.1499938964844,264.4903564453125,262.6512145996094,267.653076171875,264.5492858886719,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211996664428623e-08,0.0010457237949594,-0.0284194964915514,0.0,0.0,0.0,-0.0103710824623703,60.0,-17.90652084350586,-0.0,-7.455942352407875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,9.809857147047296e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001033023363561,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,7.629888568772003e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001033025619108,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0004900218336842,290.7159729003906,294.1499938964844,264.4757080078125,262.63818359375,267.6421813964844,264.5348815917969,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154111412281509e-08,0.001045228797011,-0.0282679907977581,0.0,0.0,0.0,-0.0103423865512013,60.0,-17.903905868530273,-0.0,-7.448885241956307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.805285662878303e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001032541986205,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,7.626332808285952e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001032544168992,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004897934850305,290.7117614746094,294.1499938964844,264.4612121582031,262.6252746582031,267.6312561035156,264.5205383300781,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097145424798782e-08,0.0010447417153045,-0.0281188879162073,0.0,0.0,0.0,-0.0103141469880938,60.0,-17.901275634765625,-0.0,-7.441943949970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.796351514523848e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001031601204886,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,7.619384268764406e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001031603387673,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004893472068943,290.70330810546875,294.1499938964844,264.4328308105469,262.6000671386719,267.6093444824219,264.4920654296875,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985814036246213e-08,0.0010437896708026,-0.0278274845331907,0.0,0.0,0.0,-0.0102589549496769,60.0,-17.895977020263672,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.796351514523848e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001031601204886,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,7.619384268764406e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001031603387673,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004893472068943,290.70330810546875,294.1499938964844,264.4328308105469,262.6000671386719,267.6093444824219,264.4920654296875,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985814036246213e-08,0.0010437896708026,-0.0278274845331907,0.0,0.0,0.0,-0.0102589549496769,60.0,-17.895977020263672,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.787850285647436e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.000103070604382,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,7.612771878484637e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001030708153848,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004889225820079,290.6947937011719,294.1499938964844,264.4055480957031,262.5758056640625,267.5873413085937,264.4641418457031,289.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987477887964e-08,0.0010428838431835,-0.0275501906871795,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.890623092651367,-0.0,-7.415496838802937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.787850285647436e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.000103070604382,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,7.612771878484637e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001030708153848,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004889225820079,290.6947937011719,294.1499938964844,264.4055480957031,262.5758056640625,267.5873413085937,264.4641418457031,289.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987477887964e-08,0.0010428838431835,-0.0275501906871795,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.890623092651367,-0.0,-7.415496838802937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.77981835603714e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001029860286507,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.60652546887286e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001029862396535,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004885214148089,290.6862487792969,294.1499938964844,264.3796081542969,262.5527038574219,267.5652770996094,264.4368896484375,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420389007776,1.077978950547731e-08,0.0010420280741527,-0.0272882096469402,0.0,0.0,0.0,-0.0101568195968866,60.0,-17.885231018066406,-0.0,-7.403330215538517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.77981835603714e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001029860286507,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.60652546887286e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001029862396535,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004885214148089,290.6862487792969,294.1499938964844,264.3796081542969,262.5527038574219,267.5652770996094,264.4368896484375,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420389007776,1.077978950547731e-08,0.0010420280741527,-0.0272882096469402,0.0,0.0,0.0,-0.0101568195968866,60.0,-17.885231018066406,-0.0,-7.403330215538517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.772388148121536e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001029077830025,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.600746175739914e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001029079867294,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004881502245552,290.6776733398437,294.1499938964844,264.3552551269531,262.5310363769531,267.5431823730469,264.4106750488281,289.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.87980079650879,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.772388148121536e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001029077830025,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.600746175739914e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001029079867294,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004881502245552,290.6776733398437,294.1499938964844,264.3552551269531,262.5310363769531,267.5431823730469,264.4106750488281,289.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.87980079650879,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.76896335487254e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001028717233566,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.598082447657362e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001028719270834,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004879791522398,290.67333984375,294.1499938964844,264.34375,262.52081298828125,267.5321350097656,264.3981018066406,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408819653093,1.0644513714908044e-08,0.001040871371515,-0.0269341077655553,0.0,0.0,0.0,-0.0100897578522562,60.0,-17.877079010009766,-0.0,-7.386901756945009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.765710274223238e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001028374681482,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.59555259719491e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.000102837671875,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004878166655544,290.6690368652344,294.1499938964844,264.332763671875,262.51104736328125,267.5210876464844,264.3858337402344,289.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603973699119253e-08,0.0010405246866866,-0.0268279891461133,0.0,0.0,0.0,-0.010069659911096,60.0,-17.874357223510742,-0.0,-7.381981959042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.759880776982754e-05,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001027760808938,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.591018220409751e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001027762846206,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004875254817306,290.66033935546875,294.1499938964844,264.3124084472656,262.492919921875,267.4989929199219,264.3624572753906,289.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132336892304e-08,0.0010399033781141,-0.0266378112137317,0.0,0.0,0.0,-0.0100336438044905,60.0,-17.868921279907227,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.759880776982754e-05,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001027760808938,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.591018220409751e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001027762846206,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004875254817306,290.66033935546875,294.1499938964844,264.3124084472656,262.492919921875,267.4989929199219,264.3624572753906,289.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132336892304e-08,0.0010399033781141,-0.0266378112137317,0.0,0.0,0.0,-0.0100336438044905,60.0,-17.868921279907227,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.754998609423636e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001027246689773,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.587220898130909e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001027248654281,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004872816207353,290.651611328125,294.1499938964844,264.29443359375,262.4769592285156,267.4769897460937,264.3406982421875,289.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393935954198,1.0470475153567804e-08,0.0010393831180408,-0.0264785289764404,0.0,0.0,0.0,-0.0100034791976213,60.0,-17.863513946533203,-0.0,-7.365792242808311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.754998609423636e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001027246689773,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.587220898130909e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001027248654281,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004872816207353,290.651611328125,294.1499938964844,264.29443359375,262.4769592285156,267.4769897460937,264.3406982421875,289.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393935954198,1.0470475153567804e-08,0.0010393831180408,-0.0264785289764404,0.0,0.0,0.0,-0.0100034791976213,60.0,-17.863513946533203,-0.0,-7.365792242808311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.751172183314338e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.000102684382,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.584245031466708e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001026845784508,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004870904958806,290.642822265625,294.1499938964844,264.2791442871094,262.4633483886719,267.4551086425781,264.32098388671875,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389856761321,1.0422788854214105e-08,0.0010389753151685,-0.0263536963611841,0.0,0.0,0.0,-0.0099798394367098,60.0,-17.85817527770996,-0.0,-7.360013398738374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
