time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690720,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.751172183314338e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.000102684382,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.584245031466708e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001026845784508,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004870904958806,290.642822265625,294.1499938964844,264.2791442871094,262.4633483886719,267.4551086425781,264.32098388671875,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389856761321,1.0422788854214105e-08,0.0010389753151685,-0.0263536963611841,0.0,0.0,0.0,-0.0099798394367098,60.0,-17.85817527770996,-0.0,-7.360013398738374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.74858776316978e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001026571699185,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.582234684377909e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001026573590934,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004869613912887,290.6340026855469,294.1499938964844,264.2668151855469,262.45233154296875,267.43341064453125,264.3036804199219,289.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390571070217902e-08,0.0010386997601017,-0.026269357651472,0.0,0.0,0.0,-0.0099638672545552,60.0,-17.852951049804688,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.74858776316978e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001026571699185,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.582234684377909e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001026573590934,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004869613912887,290.6340026855469,294.1499938964844,264.2668151855469,262.45233154296875,267.43341064453125,264.3036804199219,289.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390571070217902e-08,0.0010386997601017,-0.026269357651472,0.0,0.0,0.0,-0.0099638672545552,60.0,-17.852951049804688,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.74776630755514e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001026485188049,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.581595855299383e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001026487079798,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004869203548878,290.62957763671875,294.1499938964844,264.2618103027344,262.4479064941406,267.4226379394531,264.2959899902344,289.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.038032593214666e-08,0.0010386120993644,-0.0262425374239683,0.0,0.0,0.0,-0.0099587878212332,60.0,-17.850391387939453,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.7472955530975e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001026435638777,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.58122987463139e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001026437530526,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004868968680966,290.6251220703125,294.1499938964844,264.25762939453125,262.4441833496094,267.41192626953125,264.2889099121094,289.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374454184614024e-08,0.0010385619243606,-0.0262271650135517,0.0,0.0,0.0,-0.009955876506865,60.0,-17.84787368774414,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.74753056652844e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001026460377033,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.581412501167506e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001026462268782,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004869086260441,290.6162109375,294.1499938964844,264.251953125,262.4391174316406,267.39068603515625,264.2768859863281,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.037737096254432e-08,0.0010385868372395,-0.0262347999960184,0.0,0.0,0.0,-0.0099573228508234,60.0,-17.84300422668457,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.74753056652844e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001026460377033,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.581412501167506e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001026462268782,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004869086260441,290.6162109375,294.1499938964844,264.251953125,262.4391174316406,267.39068603515625,264.2768859863281,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.037737096254432e-08,0.0010385868372395,-0.0262347999960184,0.0,0.0,0.0,-0.0099573228508234,60.0,-17.84300422668457,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.749301534611732e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001026646932587,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.582789839943871e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001026648751576,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004869971016887,290.60723876953125,294.1499938964844,264.25,262.4373779296875,267.36981201171875,264.2679138183594,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399420879991794e-08,0.0010387753136456,-0.026292523369193,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.838388442993164,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.749301534611732e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001026646932587,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.582789839943871e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001026648751576,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004869971016887,290.60723876953125,294.1499938964844,264.25,262.4373779296875,267.36981201171875,264.2679138183594,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399420879991794e-08,0.0010387753136456,-0.026292523369193,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.838388442993164,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.751277684699744e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001026855024974,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,7.584327249787748e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001026856843964,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004870958218816,290.5982360839844,294.1499938964844,264.25,262.4384460449219,267.3492736816406,264.2617492675781,289.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.833398818969727,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.751277684699744e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001026855024974,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,7.584327249787748e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001026856843964,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004870958218816,290.5982360839844,294.1499938964844,264.25,262.4384460449219,267.3492736816406,264.2617492675781,289.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.833398818969727,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.751923062140122e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001026922982418,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.584828563267365e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001026924801408,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0004871280398219,290.58917236328125,294.1499938964844,264.25,262.4415283203125,267.3290710449219,264.2575988769531,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432050778774736e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.826786041259766,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.751923062140122e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001026922982418,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.584828563267365e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001026924801408,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0004871280398219,290.58917236328125,294.1499938964844,264.25,262.4415283203125,267.3290710449219,264.2575988769531,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432050778774736e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.826786041259766,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.751759353093804e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0001026905738399,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.584701234009117e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0001026907557388,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0004871198907494,290.5846252441406,294.1499938964844,264.25,262.4437866210937,267.3191223144531,264.25616455078125,289.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430005303874168e-08,0.0010390368988737,-0.0263725891709327,0.0,0.0,0.0,-0.0099834166467189,60.0,-17.822525024414062,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.751235484145582e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.000102685058664,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,7.584293780382723e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.000102685240563,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.000487093697302,290.5800476074219,294.1499938964844,264.25,262.4465026855469,267.3092956542969,264.2549743652344,289.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423468310705177e-08,0.0010389810195192,-0.0263554733246564,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.817657470703125,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.74926952039823e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001026643585646,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.582765101687983e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0001026645404635,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0004869955300819,290.5708923339844,294.1499938964844,264.25,262.4532165527344,267.28985595703125,264.25323486328125,289.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.806312561035156,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.74926952039823e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001026643585646,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.582765101687983e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0001026645404635,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0004869955300819,290.5708923339844,294.1499938964844,264.25,262.4532165527344,267.28985595703125,264.25323486328125,289.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.806312561035156,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.746108844410628e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001026310783345,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.58030655561015e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001026312529575,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004868376418016,290.56170654296875,294.1499938964844,264.25,262.4615478515625,267.2707824707031,264.25213623046875,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.792640686035156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.746108844410628e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001026310783345,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.58030655561015e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001026312529575,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004868376418016,290.56170654296875,294.1499938964844,264.25,262.4615478515625,267.2707824707031,264.25213623046875,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.792640686035156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.741981921251865e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001025876190396,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.577097130706534e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001025877936626,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0004866314993705,290.5524597167969,294.1499938964844,264.25,262.4713439941406,267.2520446777344,264.2513732910156,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7771053314209,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.741981921251865e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001025876190396,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.577097130706534e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001025877936626,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0004866314993705,290.5524597167969,294.1499938964844,264.25,262.4713439941406,267.2520446777344,264.2513732910156,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7771053314209,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.737010259414092e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001025352685246,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,7.573229959234595e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001025354358716,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0004863831854891,290.5431823730469,294.1499938964844,264.25,262.4825134277344,267.23370361328125,264.2509155273437,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.759822845458984,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.737010259414092e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001025352685246,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,7.573229959234595e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001025354358716,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0004863831854891,290.5431823730469,294.1499938964844,264.25,262.4825134277344,267.23370361328125,264.2509155273437,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.759822845458984,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.734305058373138e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001025067831506,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,7.571125752292573e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001025069504976,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0004862480273004,290.5385131835937,294.1499938964844,264.25,262.488525390625,267.2246398925781,264.250732421875,289.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.750703811645508,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.73145361058414e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0001024767625494,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.568908768007532e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001024769298965,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.000486105622258,290.5338439941406,294.1499938964844,264.25,262.4948425292969,267.2156982421875,264.2506103515625,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.741294860839844,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.725510608404876e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.000102414174762,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.56428562453948e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0001024143421091,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0004858087631873,290.5245056152344,294.1499938964844,264.25,262.5082702636719,267.197998046875,264.2503967285156,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.721904754638672,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.725510608404876e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.000102414174762,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.56428562453948e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0001024143421091,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0004858087631873,290.5245056152344,294.1499938964844,264.25,262.5082702636719,267.197998046875,264.2503967285156,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.721904754638672,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.71938279690221e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001023496515699,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.55951987230219e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.000102349811641,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0004855026782024,290.5151062011719,294.1499938964844,264.25,262.52264404296875,267.1806945800781,264.2502746582031,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.701967239379883,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.71938279690221e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001023496515699,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.55951987230219e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.000102349811641,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0004855026782024,290.5151062011719,294.1499938964844,264.25,262.52264404296875,267.1806945800781,264.2502746582031,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.701967239379883,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001022853175527,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,7.554767944384366e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001022854776238,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0004851974954362,290.50567626953125,294.1499938964844,264.25,262.5378112792969,267.1636657714844,264.25018310546875,289.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.681886672973633,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001022853175527,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,7.554767944384366e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001022854776238,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0004851974954362,290.50567626953125,294.1499938964844,264.25,262.5378112792969,267.1636657714844,264.25018310546875,289.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.681886672973633,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.707396384328604e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001022234282572,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.550196460215375e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001022235883283,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0004849039250984,290.4962158203125,294.1499938964844,264.25,262.5536193847656,267.1470031738281,264.2501220703125,289.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.662046432495117,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.707396384328604e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001022234282572,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.550196460215375e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001022235883283,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0004849039250984,290.4962158203125,294.1499938964844,264.25,262.5536193847656,267.1470031738281,264.2501220703125,289.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.662046432495117,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.704579133540392e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.000102193771454,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.548006396973506e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001021939242491,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.000484763237182,290.491455078125,294.1499938964844,264.25,262.5617370605469,267.1387634277344,264.2500915527344,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.652299880981445,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.701901581138372e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0001021655698423,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.545923290308565e-05,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001021657299133,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0004846295050811,290.4867248535156,294.1499938964844,264.25,262.5699768066406,267.130615234375,264.2500915527344,289.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.642749786376953,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.696941560832784e-05,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001021133357426,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,7.542065577581525e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001021134958136,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004843817150685,290.4771728515625,294.1499938964844,264.25,262.58673095703125,267.11456298828125,264.25006103515625,289.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624265670776367,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.696941560832784e-05,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001021133357426,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,7.542065577581525e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001021134958136,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004843817150685,290.4771728515625,294.1499938964844,264.25,262.58673095703125,267.11456298828125,264.25006103515625,289.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.624265670776367,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.692720050225034e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001020688796415,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,7.538781937910244e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001020690324367,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004841708287131,290.46759033203125,294.1499938964844,264.25,262.6037292480469,267.09881591796875,264.2500305175781,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463849812746,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.607036590576172,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.692720050225034e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001020688796415,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,7.538781937910244e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001020690324367,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004841708287131,290.46759033203125,294.1499938964844,264.25,262.6037292480469,267.09881591796875,264.2500305175781,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463849812746,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.607036590576172,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,305.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372072200913905e-21,7.540819994309917e-21,-2.6036125722701346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
